time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092346191406,0.0,0.0,0.0001149859090219,292.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,0.0001210853515658,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,8.943358989199623e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.000121085839055,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,0.0005743767833337,290.79248046875,294.1499938964844,264.3233337402344,263.41046142578125,266.6138000488281,264.3481750488281,289.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356719136238,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.19534111022949,-0.0,-1.0234050762392145e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29443359375,0.0,0.0,0.0001147783914348,292.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,0.0001208668327308,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,8.92721873242408e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.000120867312944,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.0005733402213081,290.7825622558594,294.1499938964844,264.2866516113281,263.3722229003906,266.5638427734375,264.311767578125,289.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.193741804352612e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454452127218,60.0,-21.166053771972656,-0.0,-1.0197143041068557e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29443359375,0.0,0.0,0.0001147783914348,292.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,0.0001208668327308,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,8.92721873242408e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.000120867312944,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.0005733402213081,290.7825622558594,294.1499938964844,264.2866516113281,263.3722229003906,266.5638427734375,264.311767578125,289.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.193741804352612e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454452127218,60.0,-21.166053771972656,-0.0,-1.0197143041068557e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796630859375,0.0,0.0,0.0001146567810792,292.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,0.0001207387831527,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,8.917759987525642e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.000120739248814,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642883300781,0.0,0.0,0.0005727327661588,290.7726135253906,294.1499938964844,264.25,263.3340148925781,266.5142517089844,264.2752990722656,289.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216564500704,3.1785852172561135e-08,0.0012216246686875,-0.0820714905858039,0.0,0.0,0.0,-0.0205703079700469,60.0,-21.152069091796875,-0.0,-1.0175543962986927e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796630859375,0.0,0.0,0.0001146567810792,292.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,0.0001207387831527,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,8.917759987525642e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.000120739248814,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642883300781,0.0,0.0,0.0005727327661588,290.7726135253906,294.1499938964844,264.25,263.3340148925781,266.5142517089844,264.2752990722656,289.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216564500704,3.1785852172561135e-08,0.0012216246686875,-0.0820714905858039,0.0,0.0,0.0,-0.0205703079700469,60.0,-21.152069091796875,-0.0,-1.0175543962986927e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26495361328125,0.0,0.0,0.0001146103750215,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86187744140625,0.0,0.0,0.0001206899178214,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,8.914150384953246e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0001206903834827,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,0.0005725009832531,290.7625732421875,294.1499938964844,264.2169189453125,263.299072265625,266.4649963378906,264.2401123046875,289.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213986396789,0.0,0.0,0.0,-0.0205416306853294,60.0,-21.152088165283203,-0.0,-1.0167306641051257e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26495361328125,0.0,0.0,0.0001146103750215,292.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86187744140625,0.0,0.0,0.0001206899178214,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,8.914150384953246e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,0.0001206903834827,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,0.0005725009832531,290.7625732421875,294.1499938964844,264.2169189453125,263.299072265625,266.4649963378906,264.2401123046875,289.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211300199851,-0.0819213986396789,0.0,0.0,0.0,-0.0205416306853294,60.0,-21.152088165283203,-0.0,-1.0167306641051257e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502136230469,0.0,0.0,0.0001146207287092,292.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,0.0001207008172059,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,8.914955105865374e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0001207012755912,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,0.0005725527298636,290.7524719238281,294.1499938964844,264.190673828125,263.2704162597656,266.41619873046875,264.2097473144531,289.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.15951538085937,-0.0,-1.0169141262394989e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502136230469,0.0,0.0,0.0001146207287092,292.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,0.0001207008172059,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,8.914955105865374e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0001207012755912,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,0.0005725527298636,290.7524719238281,294.1499938964844,264.190673828125,263.2704162597656,266.41619873046875,264.2097473144531,289.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.15951538085937,-0.0,-1.0169141262394989e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428894042969,0.0,0.0,0.0001146459835581,292.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489685058594,0.0,0.0,0.0001207274181069,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,8.916919614421204e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,0.0001207278764923,291.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8430480957031,0.0,0.0,0.0005726789240725,290.74737548828125,294.1499938964844,264.1799621582031,263.2582702636719,266.3919982910156,264.1968994140625,289.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.082036480307579,0.0,0.0,0.0,-0.0205636154860258,60.0,-21.16522026062012,-0.0,-1.0173622655429426e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,0.0001146837894339,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,0.000120767232147,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,8.919860556488857e-05,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,0.0001207676832564,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,0.0005728677497245,290.7422790527344,294.1499938964844,264.1708068847656,263.24755859375,266.3679504394531,264.18560791015625,289.5309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819464396676274e-08,0.0012219115160405,-0.0821587070822715,0.0,0.0,0.0,-0.0205869674682617,60.0,-21.172039031982425,-0.0,-1.0180332310483209e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208251953125,0.0,0.0,0.0001147943330579,292.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,0.0001208836474688,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,8.928457828005776e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0001208840840263,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,0.0005734199658036,290.7320251464844,294.1499938964844,264.15679931640625,263.2301025390625,266.3203125,264.1673889160156,289.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.18871116638184,-0.0,-1.019996460627226e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208251953125,0.0,0.0,0.0001147943330579,292.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358459472656,0.0,0.0,0.0001208836474688,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,8.928457828005776e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0001208840840263,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,0.0005734199658036,290.7320251464844,294.1499938964844,264.15679931640625,263.2301025390625,266.3203125,264.1673889160156,289.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.18871116638184,-0.0,-1.019996460627226e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,0.0001149465024354,292.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.0001210438931593,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,8.940292900661007e-05,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0001210443297168,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,0.0005741800996474,290.7216796875,294.1499938964844,264.1481628417969,263.21759033203125,266.2734069824219,264.1549072265625,289.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080211162567,0.0,0.0,0.0,-0.020749257877469,60.0,-21.20903968811035,-0.0,-1.0227023494735477e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,0.0001149465024354,292.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.0001210438931593,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,8.940292900661007e-05,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,0.0001210443297168,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,0.0005741800996474,290.7216796875,294.1499938964844,264.1481628417969,263.21759033203125,266.2734069824219,264.1549072265625,289.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080211162567,0.0,0.0,0.0,-0.020749257877469,60.0,-21.20903968811035,-0.0,-1.0227023494735477e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.000115133858344,292.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,0.000121241188026,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,8.954865188570693e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.0001212416173075,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124694824219,0.0,0.0,0.0005751160206273,290.71124267578125,294.1499938964844,264.1444091796875,263.2095947265625,266.22735595703125,264.147705078125,289.4838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136117577552,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.232236862182617,-0.0,-1.0260386318350356e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.000115133858344,292.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,0.000121241188026,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,8.954865188570693e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.0001212416173075,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124694824219,0.0,0.0,0.0005751160206273,290.71124267578125,294.1499938964844,264.1444091796875,263.2095947265625,266.22735595703125,264.147705078125,289.4838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136117577552,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.232236862182617,-0.0,-1.0260386318350356e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.0001153495904873,292.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,0.0001214683725265,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,8.971644274424762e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001214687945321,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,0.0005761936772614,290.7007141113281,294.1499938964844,264.1450500488281,263.20562744140625,266.1821594238281,264.145263671875,289.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.2649158043795985e-08,0.0012290038866922,-0.0843108519911766,0.0,0.0,0.0,-0.0209982711821794,60.0,-21.25745964050293,-0.0,-1.0298872155090066e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.0001153495904873,292.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,0.0001214683725265,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,8.971644274424762e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001214687945321,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,0.0005761936772614,290.7007141113281,294.1499938964844,264.1450500488281,263.20562744140625,266.1821594238281,264.145263671875,289.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.2649158043795985e-08,0.0012290038866922,-0.0843108519911766,0.0,0.0,0.0,-0.0209982711821794,60.0,-21.25745964050293,-0.0,-1.0298872155090066e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0001154659476014,292.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,0.0001215908996528,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,8.980694110505283e-05,291.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.0001215913216583,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,0.0005767748807556,290.6954345703125,294.1499938964844,264.1468811035156,263.2050476074219,266.1599426269531,264.1457214355469,289.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.279415849988254e-08,0.0012302433606237,-0.0846868529915809,0.0,0.0,0.0,-0.0210701525211334,60.0,-21.270566940307617,-0.0,-1.031965908282473e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0001155867284978,292.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,0.0001217180906678,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,8.990088099380955e-05,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,0.0001217185126733,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945251464844,0.0,0.0,0.000577378203161,290.6900939941406,294.1499938964844,264.1496276855469,263.2052917480469,266.1379699707031,264.1471862792969,289.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.2944672767598604e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.283830642700195,-0.0,-1.03412588714491e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001158382219728,292.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.000121982928249,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.009648783830926e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0001219833429786,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.785400390625,0.0,0.0,0.0005786344991065,290.67938232421875,294.1499938964844,264.1575927734375,263.2081298828125,266.0947265625,264.1527709960937,289.4369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258086062915027e-08,0.001234209164977,-0.0858896225690841,0.0,0.0,0.0,-0.0213001351803541,60.0,-21.310401916503903,-0.0,-1.0386306570353557e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001158382219728,292.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.000121982928249,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.009648783830926e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,0.0001219833429786,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.785400390625,0.0,0.0,0.0005786344991065,290.67938232421875,294.1499938964844,264.1575927734375,263.2081298828125,266.0947265625,264.1527709960937,289.4369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258086062915027e-08,0.001234209164977,-0.0858896225690841,0.0,0.0,0.0,-0.0213001351803541,60.0,-21.310401916503903,-0.0,-1.0386306570353557e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0001160972533398,292.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814636230469,0.0,0.0,0.0001222557039,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,9.029795182868838e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,0.0001222561113536,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,0.0005799284554086,290.6686096191406,294.1499938964844,264.16851806640625,263.2137145996094,266.0525817871094,264.1617126464844,289.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263227701187,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.33631134033203,-0.0,-1.043280732915264e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0001160972533398,292.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814636230469,0.0,0.0,0.0001222557039,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,9.029795182868838e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,0.0001222561113536,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,0.0005799284554086,290.6686096191406,294.1499938964844,264.16851806640625,263.2137145996094,266.0525817871094,264.1617126464844,289.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263227701187,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.33631134033203,-0.0,-1.043280732915264e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0001163573106168,292.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,0.0001225295709446,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.050022345036268e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,0.0001225299638463,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668762207031,0.0,0.0,0.0005812275339849,290.65771484375,294.1499938964844,264.181884765625,263.2215881347656,266.0115051269531,264.1734924316406,289.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661596655845,0.0,0.0,0.0,-0.0216208230704069,60.0,-21.360708236694336,-0.0,-1.0479597278845176e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0001163573106168,292.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,0.0001225295709446,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.050022345036268e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,0.0001225299638463,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668762207031,0.0,0.0,0.0005812275339849,290.65771484375,294.1499938964844,264.181884765625,263.2215881347656,266.0115051269531,264.1734924316406,289.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661596655845,0.0,0.0,0.0,-0.0216208230704069,60.0,-21.360708236694336,-0.0,-1.0479597278845176e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0001166124420706,292.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626037597656,0.0,0.0,0.0001227982284035,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,9.069865336641668e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.0001227986358571,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75750732421875,0.0,0.0,0.0005825019325129,290.646728515625,294.1499938964844,264.1972045898437,263.2313232421875,265.9715576171875,264.18756103515625,289.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.4222928491089994e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784382402896,60.0,-21.382837295532227,-0.0,-1.0525601368271965e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0001166124420706,292.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626037597656,0.0,0.0,0.0001227982284035,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,9.069865336641668e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.0001227986358571,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75750732421875,0.0,0.0,0.0005825019325129,290.646728515625,294.1499938964844,264.1972045898437,263.2313232421875,265.9715576171875,264.18756103515625,289.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.4222928491089994e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,-0.0217784382402896,60.0,-21.382837295532227,-0.0,-1.0525601368271965e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.000116736482596,292.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,0.0001229288609465,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,9.079513256438076e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,0.0001229292538482,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75274658203125,0.0,0.0,0.000583121611271,290.6412048339844,294.1499938964844,264.2054443359375,263.2367553710937,265.9520263671875,264.1953125,289.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.39281845092773,-0.0,-1.054800478073048e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0001168573871836,292.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,0.0001230561756528,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352111816406,0.0,0.0,9.088916704058649e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,0.0001230565685546,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,0.000583725515753,290.6356506347656,294.1499938964844,264.2139892578125,263.24249267578125,265.93280029296875,264.2034606933594,289.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528181203086206e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297613948583,60.0,-21.40202140808105,-0.0,-1.0569863917453405e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.0001170877585536,292.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,0.0001232987706316,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,9.106833749683574e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,0.0001232991635333,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,0.0005848762812092,290.6244812011719,294.1499938964844,264.23175048828125,263.2546081542969,265.8951721191406,264.2206115722656,289.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720823854208,60.0,-21.41790008544922,-0.0,-1.0611577039298937e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.0001170877585536,292.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,0.0001232987706316,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,9.106833749683574e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,0.0001232991635333,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,0.0005848762812092,290.6244812011719,294.1499938964844,264.23175048828125,263.2546081542969,265.8951721191406,264.2206115722656,289.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720823854208,60.0,-21.41790008544922,-0.0,-1.0611577039298937e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0001173001874121,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336120605469,0.0,0.0,0.0001235224772244,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,9.123355994233862e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132995605469,0.0,0.0,0.0001235228555742,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.728759765625,0.0,0.0,0.0005859374068677,290.6132507324219,294.1499938964844,264.25,263.2673034667969,265.85870361328125,264.23858642578125,289.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498189462348,3.5080002902532215e-08,0.001249783905223,-0.0906095579266548,0.0,0.0,0.0,-0.022203316912055,60.0,-21.4300594329834,-0.0,-1.0650114745658357e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0001173001874121,292.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336120605469,0.0,0.0,0.0001235224772244,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,9.123355994233862e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132995605469,0.0,0.0,0.0001235228555742,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.728759765625,0.0,0.0,0.0005859374068677,290.6132507324219,294.1499938964844,264.25,263.2673034667969,265.85870361328125,264.23858642578125,289.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498189462348,3.5080002902532215e-08,0.001249783905223,-0.0906095579266548,0.0,0.0,0.0,-0.022203316912055,60.0,-21.4300594329834,-0.0,-1.0650114745658357e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,0.0001175009019789,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237854003906,0.0,0.0,0.0001237338437931,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,9.138967288890854e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,0.0001237342221429,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,0.0005869400920346,290.6018981933594,294.1499938964844,264.26824951171875,263.28009033203125,265.8233642578125,264.2568664550781,289.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.43905639648437,-0.0,-1.0686592588626809e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,0.0001175009019789,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237854003906,0.0,0.0,0.0001237338437931,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,9.138967288890854e-05,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,0.0001237342221429,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,0.0005869400920346,290.6018981933594,294.1499938964844,264.26824951171875,263.28009033203125,265.8233642578125,264.2568664550781,289.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.43905639648437,-0.0,-1.0686592588626809e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,0.0001176929217763,292.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138671875,0.0,0.0,0.0001239360426552,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,9.153901919489726e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,0.000123936421005,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,0.0005878992378711,290.5904846191406,294.1499938964844,264.2860107421875,263.29254150390625,265.7891540527344,264.2749938964844,289.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540033785626,3.5569438949778493e-08,0.0012539677554741,-0.0918765142560005,0.0,0.0,0.0,-0.0224459450691938,60.0,-21.44644927978516,-0.0,-1.072154560688432e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,0.0001176929217763,292.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138671875,0.0,0.0,0.0001239360426552,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,9.153901919489726e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,0.000123936421005,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,0.0005878992378711,290.5904846191406,294.1499938964844,264.2860107421875,263.29254150390625,265.7891540527344,264.2749938964844,289.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540033785626,3.5569438949778493e-08,0.0012539677554741,-0.0918765142560005,0.0,0.0,0.0,-0.0224459450691938,60.0,-21.44644927978516,-0.0,-1.072154560688432e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
