time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0001177830636152,292.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088928222656,0.0,0.0,0.0001240309793502,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,9.160913032246754e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,0.000124031343148,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041931152344,0.0,0.0,0.0005883495905436,290.5847473144531,294.1499938964844,264.2945556640625,263.29852294921875,265.7724609375,264.2838134765625,289.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.44948387145996,-0.0,-1.07379754865633e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,0.0001178681122837,292.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.703857421875,0.0,0.0,0.0001241205318365,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,9.167527605313808e-05,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,0.0001241209101863,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69921875,0.0,0.0,0.000588774390053,290.5789794921875,294.1499938964844,264.30279541015625,263.3042297363281,265.75604248046875,264.2923889160156,289.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.0924415439367294,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.45195770263672,-0.0,-1.075348734502768e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,0.0001180200270027,292.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,0.0001242805155925,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,9.17934303288348e-05,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,0.0001242808793904,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,0.0005895332433283,290.5674133300781,294.1499938964844,264.318115234375,263.3147277832031,265.7239685058594,264.30865478515625,289.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.45486831665039,-0.0,-1.0781222670175345e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,0.0001180200270027,292.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,0.0001242805155925,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,9.17934303288348e-05,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,0.0001242808793904,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,0.0005895332433283,290.5674133300781,294.1499938964844,264.318115234375,263.3147277832031,265.7239685058594,264.30865478515625,289.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480290293693,60.0,-21.45486831665039,-0.0,-1.0781222670175345e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,0.0001181446205009,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836242675781,0.0,0.0,0.0001244117156602,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468933105469,0.0,0.0,9.189033880829812e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,0.0001244120794581,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791381835937,0.0,0.0,0.0005901556578464,290.5557556152344,294.1499938964844,264.3314819335937,263.3236083984375,265.6929016113281,264.3232116699219,289.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.454574584960938,-0.0,-1.080399556485645e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,0.0001181446205009,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836242675781,0.0,0.0,0.0001244117156602,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468933105469,0.0,0.0,9.189033880829812e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497314453125,0.0,0.0,0.0001244120794581,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791381835937,0.0,0.0,0.0005901556578464,290.5557556152344,294.1499938964844,264.3314819335937,263.3236083984375,265.6929016113281,264.3232116699219,289.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.454574584960938,-0.0,-1.080399556485645e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,0.000118240728625,292.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,0.0001245129387825,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,9.196508472086862e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,0.0001245132880285,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689758300781,0.0,0.0,0.0005906357546336,290.54400634765625,294.1499938964844,264.3424072265625,263.3304138183594,265.6627197265625,264.33563232421875,289.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598399771377,3.625211775215576e-08,0.0012598037719726,-0.0936429947614669,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.451061248779297,-0.0,-1.082157865539557e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,0.000118240728625,292.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,0.0001245129387825,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,9.196508472086862e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,0.0001245132880285,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689758300781,0.0,0.0,0.0005906357546336,290.54400634765625,294.1499938964844,264.3424072265625,263.3304138183594,265.6627197265625,264.33563232421875,289.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598399771377,3.625211775215576e-08,0.0012598037719726,-0.0936429947614669,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.451061248779297,-0.0,-1.082157865539557e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0001183099375339,292.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630859375,0.0,0.0,0.000124585814774,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,9.201891953125596e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,0.00012458616402,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587219238281,0.0,0.0,0.0005909815081395,290.5322265625,294.1499938964844,264.3503723144531,263.334716796875,265.6334228515625,264.34539794921875,289.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.444744110107425,-0.0,-1.0834249053459645e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0001183099375339,292.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630859375,0.0,0.0,0.000124585814774,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,9.201891953125596e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,0.00012458616402,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587219238281,0.0,0.0,0.0005909815081395,290.5322265625,294.1499938964844,264.3503723144531,263.334716796875,265.6334228515625,264.34539794921875,289.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.444744110107425,-0.0,-1.0834249053459645e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94659423828125,0.0,0.0,0.0001183355707325,292.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65789794921875,0.0,0.0,0.0001246128085767,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,9.20388483791612e-05,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175964355469,0.0,0.0,0.0001246131578227,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535949707031,0.0,0.0,0.0005911095067858,290.5263061523437,294.1499938964844,264.3531188964844,263.3357849121094,265.6190490722656,264.34912109375,289.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.637029877268105e-08,0.0012608141405507,-0.0939487069845199,0.0,0.0,0.0,-0.0228429585695266,60.0,-21.440805435180664,-0.0,-1.0838942898772077e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391174316406,0.0,0.0,0.0001183559725177,292.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,0.0001246343017555,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,9.205471724271774e-05,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111267089844,0.0,0.0,0.0001246346364496,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484069824219,0.0,0.0,0.0005912114284001,290.5203552246094,294.1499938964844,264.3549499511719,263.3360900878906,265.6048889160156,264.3519897460937,289.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639572199176655e-08,0.0012610314879566,-0.0940144658088684,0.0,0.0,0.0,-0.0228555612266063,60.0,-21.43653678894043,-0.0,-1.0842679643019437e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,0.0001183835775009,292.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64227294921875,0.0,0.0,0.0001246633619302,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,9.20761885936372e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982177734375,0.0,0.0,0.0001246636966243,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,0.0005913493223488,290.5084533691406,294.1499938964844,264.3555908203125,263.3341064453125,265.5770263671875,264.35498046875,289.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.42764472961425,-0.0,-1.0847735865127109e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,0.0001183835775009,292.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64227294921875,0.0,0.0,0.0001246633619302,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,9.20761885936372e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982177734375,0.0,0.0,0.0001246636966243,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,0.0005913493223488,290.5084533691406,294.1499938964844,264.3555908203125,263.3341064453125,265.5770263671875,264.35498046875,289.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.42764472961425,-0.0,-1.0847735865127109e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,0.0001183979111374,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317443847656,0.0,0.0,0.0001246784668182,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,9.208733536070211e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852478027344,0.0,0.0,0.0001246787869604,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,0.0005914209759794,290.4964599609375,294.1499938964844,264.3518371582031,263.32830810546875,265.5497741699219,264.3538513183594,289.1893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615146115422,3.644796464641331e-08,0.0012614780571311,-0.0941495969891548,0.0,0.0,0.0,-0.0228814594447612,60.0,-21.41938209533692,-0.0,-1.085036132053574e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,0.0001183979111374,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317443847656,0.0,0.0,0.0001246784668182,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,9.208733536070211e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852478027344,0.0,0.0,0.0001246787869604,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,0.0005914209759794,290.4964599609375,294.1499938964844,264.3518371582031,263.32830810546875,265.5497741699219,264.3538513183594,289.1893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615146115422,3.644796464641331e-08,0.0012614780571311,-0.0941495969891548,0.0,0.0,0.0,-0.0228814594447612,60.0,-21.41938209533692,-0.0,-1.085036132053574e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,0.0001184038410428,292.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,0.0001246847095899,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,9.209194831782952e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77227783203125,0.0,0.0,0.0001246850442839,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170654296875,0.0,0.0,0.0005914506036788,290.4844055175781,294.1499938964844,264.3432006835937,263.3182983398437,265.5229797363281,264.34814453125,289.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.41308212280273,-0.0,-1.0851446319293245e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,0.0001184038410428,292.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,0.0001246847095899,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,9.209194831782952e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77227783203125,0.0,0.0,0.0001246850442839,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170654296875,0.0,0.0,0.0005914506036788,290.4844055175781,294.1499938964844,264.3432006835937,263.3182983398437,265.5229797363281,264.34814453125,289.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.41308212280273,-0.0,-1.0851446319293245e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,0.0001184053980978,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61053466796875,0.0,0.0,0.0001246863539563,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567138671875,0.0,0.0,9.209315612679347e-05,290.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,0.0001246866740984,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60650634765625,0.0,0.0,0.0005914584035053,290.4723205566406,294.1499938964844,264.3291931152344,263.3036193847656,265.4965209960937,264.3373107910156,289.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.6457272756251775e-08,0.0012615576852113,-0.094173677265644,0.0,0.0,0.0,-0.0228860732167959,60.0,-21.41000747680664,-0.0,-1.0851729825844816e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,0.0001184053980978,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61053466796875,0.0,0.0,0.0001246863539563,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567138671875,0.0,0.0,9.209315612679347e-05,290.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,0.0001246866740984,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60650634765625,0.0,0.0,0.0005914584035053,290.4723205566406,294.1499938964844,264.3291931152344,263.3036193847656,265.4965209960937,264.3373107910156,289.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.6457272756251775e-08,0.0012615576852113,-0.094173677265644,0.0,0.0,0.0,-0.0228860732167959,60.0,-21.41000747680664,-0.0,-1.0851729825844816e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,0.0001184054490295,292.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051940917969,0.0,0.0,0.000124686412164,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.750244140625,0.0,0.0,9.209319250658154e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,0.0001246867323061,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011962890625,0.0,0.0,0.000591458636336,290.4662475585937,294.1499938964844,264.3200378417969,263.2944030761719,265.4833984375,264.3298034667969,289.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.41003799438477,-0.0,-1.0851738352357645e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,0.000118405361718,292.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5998229980469,0.0,0.0,0.0001246863248525,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437438964844,0.0,0.0,9.209312702296302e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462463378906,0.0,0.0,0.0001246866304427,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5958557128906,0.0,0.0,0.0005914582288824,290.4601745605469,294.1499938964844,264.309326171875,263.2838439941406,265.4703063964844,264.3208312988281,289.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860452771186,60.0,-21.41123390197754,-0.0,-1.0851721299331984e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,0.0001184052962344,292.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58905029296875,0.0,0.0,0.0001246862666448,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.730712890625,0.0,0.0,9.209307609125972e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331848144531,0.0,0.0,0.000124686572235,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851745605469,0.0,0.0,0.000591457937844,290.44793701171875,294.1499938964844,264.2830810546875,263.2585144042969,265.4441223144531,264.2984313964844,289.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.417444229125977,-0.0,-1.0851708509562741e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,0.0001184052962344,292.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58905029296875,0.0,0.0,0.0001246862666448,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.730712890625,0.0,0.0,9.209307609125972e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331848144531,0.0,0.0,0.000124686572235,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851745605469,0.0,0.0,0.000591457937844,290.44793701171875,294.1499938964844,264.2830810546875,263.2585144042969,265.4441223144531,264.2984313964844,289.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.417444229125977,-0.0,-1.0851708509562741e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.834716796875,0.0,0.0,0.0001184054708573,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782470703125,0.0,0.0,0.0001246864558197,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,9.20932143344544e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,0.000124686746858,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57440185546875,0.0,0.0,0.000591458810959,290.4356994628906,294.1499938964844,264.25,263.22723388671875,265.4178771972656,264.2694091796875,289.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615582672879,-0.094173826277256,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.429378509521484,-0.0,-1.0851738352357645e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.834716796875,0.0,0.0,0.0001184054708573,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782470703125,0.0,0.0,0.0001246864558197,290.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,9.20932143344544e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,0.000124686746858,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57440185546875,0.0,0.0,0.000591458810959,290.4356994628906,294.1499938964844,264.25,263.22723388671875,265.4178771972656,264.2694091796875,289.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615582672879,-0.094173826277256,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.429378509521484,-0.0,-1.0851738352357645e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81982421875,0.0,0.0,0.0001184048232971,292.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673522949219,0.0,0.0,0.0001246857718797,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,9.20927050174214e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,0.000124686062918,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635681152344,0.0,0.0,0.0005914556095376,290.4233703613281,294.1499938964844,264.2133483886719,263.19305419921875,265.39141845703125,264.2348937988281,289.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.44605827331543,-0.0,-1.0851617560092565e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81982421875,0.0,0.0,0.0001184048232971,292.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673522949219,0.0,0.0,0.0001246857718797,290.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,9.20927050174214e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,0.000124686062918,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635681152344,0.0,0.0,0.0005914556095376,290.4233703613281,294.1499938964844,264.2133483886719,263.19305419921875,265.39141845703125,264.2348937988281,289.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.44605827331543,-0.0,-1.0851617560092565e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.804931640625,0.0,0.0,0.0001184017964988,292.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564270019531,0.0,0.0,0.0001246825850103,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915283203125,0.0,0.0,9.20903476071544e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938781738281,0.0,0.0,0.0001246828760486,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527038574219,0.0,0.0,0.0005914404755458,290.4110107421875,294.1499938964844,264.1766662597656,263.1593017578125,265.3647155761719,264.1986389160156,289.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615552404895,3.6452721730029225e-08,0.0012615188024938,-0.0941619053483009,0.0,0.0,0.0,-0.0228838194161653,60.0,-21.46381187438965,-0.0,-1.0851061205130465e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.804931640625,0.0,0.0,0.0001184017964988,292.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564270019531,0.0,0.0,0.0001246825850103,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915283203125,0.0,0.0,9.20903476071544e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938781738281,0.0,0.0,0.0001246828760486,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527038574219,0.0,0.0,0.0005914404755458,290.4110107421875,294.1499938964844,264.1766662597656,263.1593017578125,265.3647155761719,264.1986389160156,289.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615552404895,3.6452721730029225e-08,0.0012615188024938,-0.0941619053483009,0.0,0.0,0.0,-0.0228838194161653,60.0,-21.46381187438965,-0.0,-1.0851061205130465e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,0.0001183987551485,292.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509033203125,0.0,0.0,0.0001246793835889,290.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849670410156,0.0,0.0,9.20879901968874e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68731689453125,0.0,0.0,0.0001246796746272,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472106933594,0.0,0.0,0.0005914253415539,290.40478515625,294.1499938964844,264.1583251953125,263.142578125,265.3512878417969,264.18035888671875,289.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126152287703,3.644893453724762e-08,0.0012614864390343,-0.0941521078348159,0.0,0.0,0.0,-0.0228819400072097,60.0,-21.47256088256836,-0.0,-1.0850504139625629e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900390625,0.0,0.0,0.0001183944405056,292.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54541015625,0.0,0.0,0.0001246748433914,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67840576171875,0.0,0.0,9.208462870446964e-05,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68072509765625,0.0,0.0,0.0001246751344297,291.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.541748046875,0.0,0.0,0.0005914037465117,290.3985900878906,294.1499938964844,264.1400146484375,263.1259765625,265.3377990722656,264.1620483398437,289.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614768929779,3.644354507059688e-08,0.0012614404549822,-0.0941381677985191,0.0,0.0,0.0,-0.0228792689740657,60.0,-21.481130599975582,-0.0,-1.084971117393252e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.775146484375,0.0,0.0,0.0001183805798063,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5343322753906,0.0,0.0,0.0001246602478204,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,9.207384573528544e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66754150390625,0.0,0.0,0.0001246605243068,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307312011719,0.0,0.0,0.0005913345376029,290.3861083984375,294.1499938964844,264.10333251953125,263.0930480957031,265.3106689453125,264.1254272460937,289.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625756583584e-08,0.0012612926075235,-0.094093456864357,0.0,0.0,0.0,-0.0228706989437341,60.0,-21.49753761291504,-0.0,-1.0847169562566705e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.775146484375,0.0,0.0,0.0001183805798063,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5343322753906,0.0,0.0,0.0001246602478204,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,9.207384573528544e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66754150390625,0.0,0.0,0.0001246605243068,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307312011719,0.0,0.0,0.0005913345376029,290.3861083984375,294.1499938964844,264.10333251953125,263.0930480957031,265.3106689453125,264.1254272460937,289.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625756583584e-08,0.0012612926075235,-0.094093456864357,0.0,0.0,0.0,-0.0228706989437341,60.0,-21.49753761291504,-0.0,-1.0847169562566705e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,0.0001183573549496,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232238769531,0.0,0.0,0.0001246357860509,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.652099609375,0.0,0.0,9.20557795325294e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65435791015625,0.0,0.0,0.0001246360770892,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196838378906,0.0,0.0,0.0005912185297347,290.37359619140625,294.1499938964844,264.0666809082031,263.0604553222656,265.2833251953125,264.0887756347656,289.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261081546545,3.6397302949353616e-08,0.0012610451085492,-0.0940185561776161,0.0,0.0,0.0,-0.0228563454002141,60.0,-21.51248359680176,-0.0,-1.0842911990494033e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,0.0001183573549496,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232238769531,0.0,0.0,0.0001246357860509,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.652099609375,0.0,0.0,9.20557795325294e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65435791015625,0.0,0.0,0.0001246360770892,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196838378906,0.0,0.0,0.0005912185297347,290.37359619140625,294.1499938964844,264.0666809082031,263.0604553222656,265.2833251953125,264.0887756347656,289.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261081546545,3.6397302949353616e-08,0.0012610451085492,-0.0940185561776161,0.0,0.0,0.0,-0.0228563454002141,60.0,-21.51248359680176,-0.0,-1.0842911990494033e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453918457031,0.0,0.0,0.0001183222266263,292.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120544433594,0.0,0.0,0.0001245988096343,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.638916015625,0.0,0.0,9.202845831168815e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6411437988281,0.0,0.0,0.0001245990861207,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085754394531,0.0,0.0,0.0005910430918447,290.36102294921875,294.1499938964844,264.0299987792969,263.0282287597656,265.2557678222656,264.0521240234375,289.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607072712853,3.635351220054872e-08,0.0012606708332896,-0.093905285000801,0.0,0.0,0.0,-0.022834638133645,60.0,-21.525522232055664,-0.0,-1.083647518385078e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453918457031,0.0,0.0,0.0001183222266263,292.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120544433594,0.0,0.0,0.0001245988096343,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.638916015625,0.0,0.0,9.202845831168815e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6411437988281,0.0,0.0,0.0001245990861207,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5085754394531,0.0,0.0,0.0005910430918447,290.36102294921875,294.1499938964844,264.0299987792969,263.0282287597656,265.2557678222656,264.0521240234375,289.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607072712853,3.635351220054872e-08,0.0012606708332896,-0.093905285000801,0.0,0.0,0.0,-0.022834638133645,60.0,-21.525522232055664,-0.0,-1.083647518385078e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,0.0001182728155981,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008239746094,0.0,0.0,0.0001245467719854,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.625732421875,0.0,0.0,9.199002670357004e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278991699219,0.0,0.0,0.0001245470484718,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974060058594,0.0,0.0,0.0005907962913624,290.3484191894531,294.1499938964844,263.99334716796875,262.996337890625,265.22802734375,264.0155029296875,289.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601807247847,3.6291918803499363e-08,0.0012601444032043,-0.0937459543347358,0.0,0.0,0.0,-0.0228041056543588,60.0,-21.536222457885746,-0.0,-1.0827425001025405e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
