time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429240,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,0.0001182728155981,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008239746094,0.0,0.0,0.0001245467719854,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.625732421875,0.0,0.0,9.199002670357004e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278991699219,0.0,0.0,0.0001245470484718,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974060058594,0.0,0.0,0.0005907962913624,290.3484191894531,294.1499938964844,263.99334716796875,262.996337890625,265.22802734375,264.0155029296875,289.0045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601807247847,3.6291918803499363e-08,0.0012601444032043,-0.0937459543347358,0.0,0.0,0.0,-0.0228041056543588,60.0,-21.536222457885746,-0.0,-1.0827425001025405e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,0.0001182422420242,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952087402344,0.0,0.0,0.0001245145831489,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6191101074219,0.0,0.0,9.196624887408689e-05,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62127685546875,0.0,0.0,0.0001245148450834,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917907714844,0.0,0.0,0.0005906435544602,290.34210205078125,294.1499938964844,263.9750061035156,262.98046875,265.2140808105469,263.9971923828125,288.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598549947142,3.625381239658054e-08,0.0012598186731338,-0.0936473682522773,0.0,0.0,0.0,-0.0227852128446102,60.0,-21.54048156738281,-0.0,-1.082182734535309e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,0.0001182067353511,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48956298828125,0.0,0.0,0.0001244771847268,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.61248779296875,0.0,0.0,9.193862933898345e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146545410156,0.0,0.0,0.0001244774612132,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861755371094,0.0,0.0,0.0005904661957174,290.33575439453125,294.1499938964844,263.9566650390625,262.9646911621094,265.2000732421875,263.9788818359375,288.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594766449183,3.6209552689570046e-08,0.0012594404397532,-0.0935328751802444,0.0,0.0,0.0,-0.0227632727473974,60.0,-21.543920516967773,-0.0,-1.0815328010949089e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008361816406,0.0,0.0,0.0001181230109068,292.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4782409667969,0.0,0.0,0.0001243890292244,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992736816406,0.0,0.0,9.18735095183365e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60137939453125,0.0,0.0,0.0001243892911588,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47491455078125,0.0,0.0,0.0005900479736737,290.32305908203125,294.1499938964844,263.9200134277344,262.933349609375,265.17193603515625,263.9422607421875,288.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585845543071,3.6105198830682645e-08,0.001258548349142,-0.0932628959417343,0.0,0.0,0.0,-0.0227115415036678,60.0,-21.54861831665039,-0.0,-1.0800011551737045e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008361816406,0.0,0.0,0.0001181230109068,292.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4782409667969,0.0,0.0,0.0001243890292244,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992736816406,0.0,0.0,9.18735095183365e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60137939453125,0.0,0.0,0.0001243892911588,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47491455078125,0.0,0.0,0.0005900479736737,290.32305908203125,294.1499938964844,263.9200134277344,262.933349609375,265.17193603515625,263.9422607421875,288.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585845543071,3.6105198830682645e-08,0.001258548349142,-0.0932628959417343,0.0,0.0,0.0,-0.0227115415036678,60.0,-21.54861831665039,-0.0,-1.0800011551737045e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,0.0001180210892925,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668884277344,0.0,0.0,0.0001242817088495,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860290527344,0.0,0.0,9.179423796012998e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881042480469,0.0,0.0,0.000124281970784,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635925292969,0.0,0.0,0.0005895388894714,290.31036376953125,294.1499938964844,263.8833312988281,262.9022216796875,265.1436462402344,263.9056701660156,288.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574985157698,3.5978168000383455e-08,0.0012574625434353,-0.0929342284798622,0.0,0.0,0.0,-0.0226485691964626,60.0,-21.550180435180664,-0.0,-1.0781381121205413e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,0.0001180210892925,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668884277344,0.0,0.0,0.0001242817088495,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860290527344,0.0,0.0,9.179423796012998e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881042480469,0.0,0.0,0.000124281970784,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635925292969,0.0,0.0,0.0005895388894714,290.31036376953125,294.1499938964844,263.8833312988281,262.9022216796875,265.1436462402344,263.9056701660156,288.9582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574985157698,3.5978168000383455e-08,0.0012574625434353,-0.0929342284798622,0.0,0.0,0.0,-0.0226485691964626,60.0,-21.550180435180664,-0.0,-1.0781381121205413e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,0.0001179018363473,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554748535156,0.0,0.0,0.0001241561258211,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57275390625,0.0,0.0,9.170148405246437e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,0.0001241563877556,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522399902344,0.0,0.0,0.0005889432504773,290.297607421875,294.1499938964844,263.8466796875,262.8713073730469,265.1152038574219,263.8690795898437,288.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562279589474,3.582953311820347e-08,0.0012561921030282,-0.092549629509449,0.0,0.0,0.0,-0.0225748866796493,60.0,-21.548418045043945,-0.0,-1.0759602986354366e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,0.0001179018363473,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554748535156,0.0,0.0,0.0001241561258211,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57275390625,0.0,0.0,9.170148405246437e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747985839844,0.0,0.0,0.0001241563877556,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522399902344,0.0,0.0,0.0005889432504773,290.297607421875,294.1499938964844,263.8466796875,262.8713073730469,265.1152038574219,263.8690795898437,288.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562279589474,3.582953311820347e-08,0.0012561921030282,-0.092549629509449,0.0,0.0,0.0,-0.0225748866796493,60.0,-21.548418045043945,-0.0,-1.0759602986354366e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65643310546875,0.0,0.0,0.0001177662197733,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44403076171875,0.0,0.0,0.0001240133133251,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595092773437,0.0,0.0,9.159600449493156e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615234375,0.0,0.0,0.0001240135752595,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408569335937,0.0,0.0,0.0005882657715119,290.2848205566406,294.1499938964844,263.8099975585937,262.840576171875,265.08660888671875,263.83251953125,288.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547828955575,3.56605021067935e-08,0.0012547471560537,-0.092112198472023,0.0,0.0,0.0,-0.022491093724966,60.0,-21.54348373413086,-0.0,-1.0734862598837937e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65643310546875,0.0,0.0,0.0001177662197733,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44403076171875,0.0,0.0,0.0001240133133251,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595092773437,0.0,0.0,9.159600449493156e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615234375,0.0,0.0,0.0001240135752595,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408569335937,0.0,0.0,0.0005882657715119,290.2848205566406,294.1499938964844,263.8099975585937,262.840576171875,265.08660888671875,263.83251953125,288.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547828955575,3.56605021067935e-08,0.0012547471560537,-0.092112198472023,0.0,0.0,0.0,-0.022491093724966,60.0,-21.54348373413086,-0.0,-1.0734862598837937e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490173339844,0.0,0.0,0.0001176939331344,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43829345703125,0.0,0.0,0.0001239372068084,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528564453125,0.0,0.0,9.153978317044675e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55487060546875,0.0,0.0,0.000123937454191,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43511962890625,0.0,0.0,0.0005879047675989,290.2784118652344,294.1499938964844,263.7916564941406,262.8252868652344,265.072265625,263.8142395019531,288.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540126917883,3.5570415946040164e-08,0.0012539771851152,-0.0918790400028228,0.0,0.0,0.0,-0.022446434944868,60.0,-21.54004096984864,-0.0,-1.0721688425974209e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,0.0001176190053229,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325561523437,0.0,0.0,0.0001238583063241,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462341308594,0.0,0.0,9.148150274995714e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482177734375,0.0,0.0,0.0001238585391547,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294128417969,0.0,0.0,0.0005875304341316,290.2720031738281,294.1499938964844,263.7733459472656,262.8100280761719,265.057861328125,263.79595947265625,288.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532143155112,3.5477022208851856e-08,0.0012531788088381,-0.0916373208165168,0.0,0.0,0.0,-0.0224001370370388,60.0,-21.536052703857425,-0.0,-1.0708039610562993e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268920898437,0.0,0.0,0.0001174625213025,292.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210205078125,0.0,0.0,0.000123693520436,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,9.135979053098708e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.534912109375,0.0,0.0,0.0001236937532667,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4179382324219,0.0,0.0,0.0005867487634532,290.2591552734375,294.1499938964844,263.7366638183594,262.77960205078125,265.02899169921875,263.7594299316406,288.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.5281988886026745e-08,0.0012515116250142,-0.0911324769258499,0.0,0.0,0.0,-0.0223034545779228,60.0,-21.52660369873047,-0.0,-1.067956461042741e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268920898437,0.0,0.0,0.0001174625213025,292.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210205078125,0.0,0.0,0.000123693520436,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.532958984375,0.0,0.0,9.135979053098708e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.534912109375,0.0,0.0,0.0001236937532667,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4179382324219,0.0,0.0,0.0005867487634532,290.2591552734375,294.1499938964844,263.7366638183594,262.77960205078125,265.02899169921875,263.7594299316406,288.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.5281988886026745e-08,0.0012515116250142,-0.0911324769258499,0.0,0.0,0.0,-0.0223034545779228,60.0,-21.52660369873047,-0.0,-1.067956461042741e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121520996094,0.0,0.0,0.0001173009877675,292.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40948486328125,0.0,0.0,0.0001235234230989,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196838378906,0.0,0.0,9.123415657086298e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216064453125,0.0,0.0,0.0001235236559296,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40643310546875,0.0,0.0,0.0005859419470652,290.2463073730469,294.1499938964844,263.70001220703125,262.7492980957031,265.0,263.7228698730469,288.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498258147388,3.508066725999015e-08,0.0012497906573116,-0.0906112715601921,0.0,0.0,0.0,-0.0222036521881818,60.0,-21.51578712463379,-0.0,-1.065021137947042e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121520996094,0.0,0.0,0.0001173009877675,292.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40948486328125,0.0,0.0,0.0001235234230989,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196838378906,0.0,0.0,9.123415657086298e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216064453125,0.0,0.0,0.0001235236559296,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40643310546875,0.0,0.0,0.0005859419470652,290.2463073730469,294.1499938964844,263.70001220703125,262.7492980957031,265.0,263.7228698730469,288.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498258147388,3.508066725999015e-08,0.0012497906573116,-0.0906112715601921,0.0,0.0,0.0,-0.0222036521881818,60.0,-21.51578712463379,-0.0,-1.065021137947042e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5974426269531,0.0,0.0,0.0001171330659417,292.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978881835937,0.0,0.0,0.0001233465882251,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063781738281,0.0,0.0,9.110354585573076e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082702636719,0.0,0.0,0.0001233468210557,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,0.0005851031164638,290.2334289550781,294.1499938964844,263.663330078125,262.7191162109375,264.9708557128906,263.68634033203125,288.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480365112423,3.487138400259937e-08,0.0012480017030611,-0.0900693908333778,0.0,0.0,0.0,-0.0220999028533697,60.0,-21.503795623779297,-0.0,-1.061973975424735e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5974426269531,0.0,0.0,0.0001171330659417,292.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978881835937,0.0,0.0,0.0001233465882251,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063781738281,0.0,0.0,9.110354585573076e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082702636719,0.0,0.0,0.0001233468210557,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,0.0005851031164638,290.2334289550781,294.1499938964844,263.663330078125,262.7191162109375,264.9708557128906,263.68634033203125,288.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480365112423,3.487138400259937e-08,0.0012480017030611,-0.0900693908333778,0.0,0.0,0.0,-0.0220999028533697,60.0,-21.503795623779297,-0.0,-1.061973975424735e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.582763671875,0.0,0.0,0.0001169530369224,292.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38629150390625,0.0,0.0,0.0001231570204254,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931030273437,0.0,0.0,9.09635200514458e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949645996094,0.0,0.0,0.0001231572387041,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3833312988281,0.0,0.0,0.0005842038663104,290.22052001953125,294.1499938964844,263.6266784667969,262.68896484375,264.94158935546875,263.6498107910156,288.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461183359846,3.4647005264787374e-08,0.0012460836442187,-0.0894883349537849,0.0,0.0,0.0,-0.0219886731356382,60.0,-21.489959716796875,-0.0,-1.0587118737248605e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.582763671875,0.0,0.0,0.0001169530369224,292.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38629150390625,0.0,0.0,0.0001231570204254,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931030273437,0.0,0.0,9.09635200514458e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949645996094,0.0,0.0,0.0001231572387041,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3833312988281,0.0,0.0,0.0005842038663104,290.22052001953125,294.1499938964844,263.6266784667969,262.68896484375,264.94158935546875,263.6498107910156,288.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461183359846,3.4647005264787374e-08,0.0012460836442187,-0.0894883349537849,0.0,0.0,0.0,-0.0219886731356382,60.0,-21.489959716796875,-0.0,-1.0587118737248605e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.575439453125,0.0,0.0,0.000116858864203,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804626464844,0.0,0.0,0.0001230578491231,290.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864501953125,0.0,0.0,9.089028026210144e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4883117675781,0.0,0.0,0.0001230580819537,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3775634765625,0.0,0.0,0.0005837334319949,290.21405029296875,294.1499938964844,263.6083374023437,262.6739196777344,264.9269104003906,263.6315612792969,288.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451149523258,3.4529637815694514e-08,0.0012450803769752,-0.0891843661665916,0.0,0.0,0.0,-0.0219304915517568,60.0,-21.48223876953125,-0.0,-1.057007565918866e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.568115234375,0.0,0.0,0.0001167624286608,292.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746337890625,0.0,0.0,0.0001229563058586,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798278808594,0.0,0.0,9.081527241505682e-05,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4816589355469,0.0,0.0,0.0001229565241374,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,0.0005832517636008,290.2076110839844,294.1499938964844,263.5899963378906,262.65887451171875,264.9122314453125,263.6133117675781,288.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124408735428,3.440945306465437e-08,0.0012440530117601,-0.0888730734586715,0.0,0.0,0.0,-0.0218709111213684,60.0,-21.474061965942383,-0.0,-1.05526368088249e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.553466796875,0.0,0.0,0.0001165631620096,292.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36297607421875,0.0,0.0,0.000122746467241,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665222167969,0.0,0.0,9.066027996595948e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4683532714844,0.0,0.0,0.0001227466855198,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601379394531,0.0,0.0,0.0005822563543915,290.1946716308594,294.1499938964844,263.5533447265625,262.6287841796875,264.8827514648437,263.5768127441406,288.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419641716405,3.4161097062224144e-08,0.0012419300619512,-0.0882297232747078,0.0,0.0,0.0,-0.0217477940022945,60.0,-21.456438064575195,-0.0,-1.0516647108715917e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.553466796875,0.0,0.0,0.0001165631620096,292.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36297607421875,0.0,0.0,0.000122746467241,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665222167969,0.0,0.0,9.066027996595948e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4683532714844,0.0,0.0,0.0001227466855198,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601379394531,0.0,0.0,0.0005822563543915,290.1946716308594,294.1499938964844,263.5533447265625,262.6287841796875,264.8827514648437,263.5768127441406,288.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419641716405,3.4161097062224144e-08,0.0012419300619512,-0.0882297232747078,0.0,0.0,0.0,-0.0217477940022945,60.0,-21.456438064575195,-0.0,-1.0516647108715917e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5388488769531,0.0,0.0,0.000116358314699,292.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512878417969,0.0,0.0,0.0001225307496497,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532470703125,0.0,0.0,9.050095832208171e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550476074219,0.0,0.0,0.0001225309679284,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484802246094,0.0,0.0,0.0005812331219203,290.18170166015625,294.1499938964844,263.51666259765625,262.5987243652344,264.8531494140625,263.5403137207031,288.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.3905802609979225e-08,0.0012397476239129,-0.0875682830810546,0.0,0.0,0.0,-0.02162123657763,60.0,-21.43740463256836,-0.0,-1.0479715939482048e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5388488769531,0.0,0.0,0.000116358314699,292.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512878417969,0.0,0.0,0.0001225307496497,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532470703125,0.0,0.0,9.050095832208171e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550476074219,0.0,0.0,0.0001225309679284,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484802246094,0.0,0.0,0.0005812331219203,290.18170166015625,294.1499938964844,263.51666259765625,262.5987243652344,264.8531494140625,263.5403137207031,288.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.3905802609979225e-08,0.0012397476239129,-0.0875682830810546,0.0,0.0,0.0,-0.02162123657763,60.0,-21.43740463256836,-0.0,-1.0479715939482048e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242614746094,0.0,0.0,0.000116149916721,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,0.000122311306768,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4399719238281,0.0,0.0,9.033887181431056e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417419433594,0.0,0.0,0.0001223115104949,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367919921875,0.0,0.0,0.0005801921361126,290.1687316894531,294.1499938964844,263.4800109863281,262.5686340332031,264.8234558105469,263.5038452148437,288.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607437106315e-08,0.0012375273508951,-0.0868952423334121,0.0,0.0,0.0,-0.0214924812316894,60.0,-21.41742515563965,-0.0,-1.0442209230632217e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242614746094,0.0,0.0,0.000116149916721,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,0.000122311306768,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4399719238281,0.0,0.0,9.033887181431056e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417419433594,0.0,0.0,0.0001223115104949,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367919921875,0.0,0.0,0.0005801921361126,290.1687316894531,294.1499938964844,263.4800109863281,262.5686340332031,264.8234558105469,263.5038452148437,288.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607437106315e-08,0.0012375273508951,-0.0868952423334121,0.0,0.0,0.0,-0.0214924812316894,60.0,-21.41742515563965,-0.0,-1.0442209230632217e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097045898437,0.0,0.0,0.0001159410894615,292.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32781982421875,0.0,0.0,0.0001220913982251,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266967773437,0.0,0.0,9.017645061248912e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4284362792969,0.0,0.0,0.0001220916165038,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251037597656,0.0,0.0,0.000579149054829,290.15576171875,294.1499938964844,263.4433288574219,262.5384826660156,264.7936706542969,263.46734619140625,288.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.338582033052262e-08,0.0012353025376796,-0.0862207189202308,0.0,0.0,0.0,-0.0213634651154279,60.0,-21.397003173828125,-0.0,-1.040469470581229e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097045898437,0.0,0.0,0.0001159410894615,292.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32781982421875,0.0,0.0,0.0001220913982251,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266967773437,0.0,0.0,9.017645061248912e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4284362792969,0.0,0.0,0.0001220916165038,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251037597656,0.0,0.0,0.000579149054829,290.15576171875,294.1499938964844,263.4433288574219,262.5384826660156,264.7936706542969,263.46734619140625,288.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.338582033052262e-08,0.0012353025376796,-0.0862207189202308,0.0,0.0,0.0,-0.0213634651154279,60.0,-21.397003173828125,-0.0,-1.040469470581229e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024108886719,0.0,0.0,0.0001158372397185,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32196044921875,0.0,0.0,0.0001219820405822,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200744628906,0.0,0.0,9.009567293105648e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217834472656,0.0,0.0,0.0001219822515849,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192443847656,0.0,0.0,0.0005786303081549,290.1492614746094,294.1499938964844,263.42498779296875,262.5233764648437,264.7787475585937,263.4490966796875,288.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.325638786577656e-08,0.001234196126461,-0.0858852267265319,0.0,0.0,0.0,-0.0212993025779724,60.0,-21.386777877807617,-0.0,-1.0386062854195188e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4951477050781,0.0,0.0,0.0001157347069238,292.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160705566406,0.0,0.0,0.0001218740726471,290.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134216308594,0.0,0.0,9.001592843560502e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151306152344,0.0,0.0,0.000121874276374,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133850097656,0.0,0.0,0.0005781181389465,290.14276123046875,294.1499938964844,263.4066772460937,262.5082702636719,264.7637939453125,263.4308776855469,288.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128603860177464e-08,0.0012331038014963,-0.0855539664626121,0.0,0.0,0.0,-0.021235954016447,60.0,-21.376670837402344,-0.0,-1.0367683955792021e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48065185546875,0.0,0.0,0.0001155350983026,292.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3042907714844,0.0,0.0,0.0001216638775076,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.400146484375,0.0,0.0,8.986067405203357e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018249511719,0.0,0.0,0.0001216640812344,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016357421875,0.0,0.0,0.0005771210417151,290.1297607421875,294.1499938964844,263.3699951171875,262.4779663085937,264.7337951660156,263.3943786621094,288.7424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310100719332,3.2879839295674174e-08,0.0012309771263971,-0.08490901440382,0.0,0.0,0.0,-0.0211126338690519,60.0,-21.35711097717285,-0.0,-1.0331952182696116e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48065185546875,0.0,0.0,0.0001155350983026,292.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3042907714844,0.0,0.0,0.0001216638775076,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.400146484375,0.0,0.0,8.986067405203357e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018249511719,0.0,0.0,0.0001216640812344,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016357421875,0.0,0.0,0.0005771210417151,290.1297607421875,294.1499938964844,263.3699951171875,262.4779663085937,264.7337951660156,263.3943786621094,288.7424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310100719332,3.2879839295674174e-08,0.0012309771263971,-0.08490901440382,0.0,0.0,0.0,-0.0211126338690519,60.0,-21.35711097717285,-0.0,-1.0331952182696116e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661560058594,0.0,0.0,0.0001153441553469,292.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29248046875,0.0,0.0,0.0001214628136949,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38690185546875,0.0,0.0,8.971216448117048e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885498046875,0.0,0.0,0.0001214630101458,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.28985595703125,0.0,0.0,0.0005761672509834,290.11676025390625,294.1499938964844,263.3333435058594,262.4475402832031,264.7037353515625,263.35791015625,288.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289754813537,3.2641874980754444e-08,0.0012289428850635,-0.0842919647693634,0.0,0.0,0.0,-0.0209946688264608,60.0,-21.33888053894043,-0.0,-1.029782907835397e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661560058594,0.0,0.0,0.0001153441553469,292.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29248046875,0.0,0.0,0.0001214628136949,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38690185546875,0.0,0.0,8.971216448117048e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885498046875,0.0,0.0,0.0001214630101458,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.28985595703125,0.0,0.0,0.0005761672509834,290.11676025390625,294.1499938964844,263.3333435058594,262.4475402832031,264.7037353515625,263.35791015625,288.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289754813537,3.2641874980754444e-08,0.0012289428850635,-0.0842919647693634,0.0,0.0,0.0,-0.0209946688264608,60.0,-21.33888053894043,-0.0,-1.029782907835397e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516906738281,0.0,0.0,0.0001151667456724,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806396484375,0.0,0.0,0.0001212759889313,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736267089844,0.0,0.0,8.95741832209751e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.375244140625,0.0,0.0,0.0001212761853821,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.278076171875,0.0,0.0,0.0005752810975536,290.1037292480469,294.1499938964844,263.2966613769531,262.4169921875,264.6735534667969,263.3214111328125,288.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270851293578,3.2420775397667974e-08,0.0012270527658984,-0.0837185606360435,0.0,0.0,0.0,-0.0208850614726543,60.0,-21.322654724121094,-0.0,-1.026617439947586e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516906738281,0.0,0.0,0.0001151667456724,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806396484375,0.0,0.0,0.0001212759889313,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736267089844,0.0,0.0,8.95741832209751e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.375244140625,0.0,0.0,0.0001212761853821,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.278076171875,0.0,0.0,0.0005752810975536,290.1037292480469,294.1499938964844,263.2966613769531,262.4169921875,264.6735534667969,263.3214111328125,288.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270851293578,3.2420775397667974e-08,0.0012270527658984,-0.0837185606360435,0.0,0.0,0.0,-0.0208850614726543,60.0,-21.322654724121094,-0.0,-1.026617439947586e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
