time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372253417969,0.0,0.0,0.0001150061289081,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687683105469,0.0,0.0,0.0001211068520206,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603515625,0.0,0.0,8.944925502873957e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619689941406,0.0,0.0,0.0001211070484714,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662353515625,0.0,0.0,0.0005744787631556,290.0906677246094,294.1499938964844,263.260009765625,262.38629150390625,264.6432800292969,263.284912109375,288.6962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253737077116,3.222059774543595e-08,0.0012253414606675,-0.0831993520259857,0.0,0.0,0.0,-0.0207858271896839,60.0,-21.309131622314453,-0.0,-1.023755729079312e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372253417969,0.0,0.0,0.0001150061289081,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687683105469,0.0,0.0,0.0001211068520206,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603515625,0.0,0.0,8.944925502873957e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619689941406,0.0,0.0,0.0001211070484714,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662353515625,0.0,0.0,0.0005744787631556,290.0906677246094,294.1499938964844,263.260009765625,262.38629150390625,264.6432800292969,263.284912109375,288.6962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253737077116,3.222059774543595e-08,0.0012253414606675,-0.0831993520259857,0.0,0.0,0.0,-0.0207858271896839,60.0,-21.309131622314453,-0.0,-1.023755729079312e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300231933594,0.0,0.0,0.0001149331656051,292.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2628173828125,0.0,0.0,0.0001210300251841,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537292480469,0.0,0.0,8.939250255934894e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553161621094,0.0,0.0,0.000121030214359,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26031494140625,0.0,0.0,0.0005741143249906,290.0841369628906,294.1499938964844,263.2416687011719,262.3708801269531,264.6280822753906,263.26666259765625,288.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245961697772,3.212966959154073e-08,0.0012245640391483,-0.0829634815454483,0.0,0.0,0.0,-0.0207407493144273,60.0,-21.303571701049805,-0.0,-1.0224571411754368e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227905273437,0.0,0.0,0.0001148659284808,292.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25689697265625,0.0,0.0,0.0001209592155646,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470764160156,0.0,0.0,8.93402102519758e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,0.0001209594120155,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25439453125,0.0,0.0,0.0005737784667871,290.0776062011719,294.1499938964844,263.22332763671875,262.3554077148437,264.6128845214844,263.2484130859375,288.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238796334713,3.2045871733998865e-08,0.0012238476192578,-0.0827460959553718,0.0,0.0,0.0,-0.0206992086023092,60.0,-21.298973083496094,-0.0,-1.0212611556426054e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40838623046875,0.0,0.0,0.000114748479973,292.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449645996094,0.0,0.0,0.000120835546113,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33380126953125,0.0,0.0,8.924886060412973e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353576660156,0.0,0.0,0.0001208357352879,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425231933594,0.0,0.0,0.0005731917917728,290.0645446777344,294.1499938964844,263.1866760253906,262.3243103027344,264.5824279785156,263.2118530273437,288.6654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222628285177,3.1899503483145963e-08,0.0012225963873788,-0.0823663622140884,0.0,0.0,0.0,-0.0206266492605209,60.0,-21.29278564453125,-0.0,-1.0191737231934894e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40838623046875,0.0,0.0,0.000114748479973,292.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449645996094,0.0,0.0,0.000120835546113,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33380126953125,0.0,0.0,8.924886060412973e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353576660156,0.0,0.0,0.0001208357352879,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425231933594,0.0,0.0,0.0005731917917728,290.0645446777344,294.1499938964844,263.1866760253906,262.3243103027344,264.5824279785156,263.2118530273437,288.6654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222628285177,3.1899503483145963e-08,0.0012225963873788,-0.0823663622140884,0.0,0.0,0.0,-0.0206266492605209,60.0,-21.29278564453125,-0.0,-1.0191737231934894e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939514160156,0.0,0.0,0.0001146582653746,292.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330322265625,0.0,0.0,0.0001207405439345,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205261230469,0.0,0.0,8.917869126889855e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3220520019531,0.0,0.0,0.0001207407258334,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306213378906,0.0,0.0,0.000572741148062,290.0514221191406,294.1499938964844,263.1499938964844,262.29302978515625,264.55181884765625,263.17529296875,288.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221666811034,3.1787067200639285e-08,0.0012216350296512,-0.0820746421813964,0.0,0.0,0.0,-0.0205709096044302,60.0,-21.291133880615234,-0.0,-1.0175717335414448e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939514160156,0.0,0.0,0.0001146582653746,292.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330322265625,0.0,0.0,0.0001207405439345,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205261230469,0.0,0.0,8.917869126889855e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3220520019531,0.0,0.0,0.0001207407258334,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306213378906,0.0,0.0,0.000572741148062,290.0514221191406,294.1499938964844,263.1499938964844,262.29302978515625,264.55181884765625,263.17529296875,288.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221666811034,3.1787067200639285e-08,0.0012216350296512,-0.0820746421813964,0.0,0.0,0.0,-0.0205709096044302,60.0,-21.291133880615234,-0.0,-1.0175717335414448e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795471191406,0.0,0.0,0.0001145968053606,292.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210388183594,0.0,0.0,0.0001206758242915,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072204589844,0.0,0.0,8.913088822737336e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087158203125,0.0,0.0,0.0001206760061904,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186889648437,0.0,0.0,0.0005724341608583,290.0382995605469,294.1499938964844,263.11334228515625,262.2615966796875,264.5211181640625,263.1387023925781,288.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210118584334,3.1710467141010674e-08,0.0012209801934659,-0.0818758904933929,0.0,0.0,0.0,-0.0205329358577728,60.0,-21.294490814208984,-0.0,-1.016481050442053e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795471191406,0.0,0.0,0.0001145968053606,292.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210388183594,0.0,0.0,0.0001206758242915,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072204589844,0.0,0.0,8.913088822737336e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087158203125,0.0,0.0,0.0001206760061904,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186889648437,0.0,0.0,0.0005724341608583,290.0382995605469,294.1499938964844,263.11334228515625,262.2615966796875,264.5211181640625,263.1387023925781,288.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210118584334,3.1710467141010674e-08,0.0012209801934659,-0.0818758904933929,0.0,0.0,0.0,-0.0205329358577728,60.0,-21.294490814208984,-0.0,-1.016481050442053e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651428222656,0.0,0.0,0.0001145644855569,292.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20904541015625,0.0,0.0,0.0001206417946377,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939147949219,0.0,0.0,8.910574979381636e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953796386719,0.0,0.0,0.0001206419765367,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066955566406,0.0,0.0,0.0005722727510146,290.025146484375,294.1499938964844,263.07666015625,262.2301330566406,264.4903259277344,263.10211181640625,288.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206673854961,3.1670186473320434e-08,0.0012206357205286,-0.0817713737487793,0.0,0.0,0.0,-0.020512968301773,60.0,-21.303131103515625,-0.0,-1.0159077135085681e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651428222656,0.0,0.0,0.0001145644855569,292.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20904541015625,0.0,0.0,0.0001206417946377,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939147949219,0.0,0.0,8.910574979381636e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953796386719,0.0,0.0,0.0001206419765367,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066955566406,0.0,0.0,0.0005722727510146,290.025146484375,294.1499938964844,263.07666015625,262.2301330566406,264.4903259277344,263.10211181640625,288.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206673854961,3.1670186473320434e-08,0.0012206357205286,-0.0817713737487793,0.0,0.0,0.0,-0.020512968301773,60.0,-21.303131103515625,-0.0,-1.0159077135085681e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3579406738281,0.0,0.0,0.0001145583955803,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030334472656,0.0,0.0,0.0001206353845191,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872619628906,0.0,0.0,8.910101314540952e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887268066406,0.0,0.0,0.0001206355591421,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2007141113281,0.0,0.0,0.000572242308408,290.0185546875,294.1499938964844,263.0583190917969,262.21441650390625,264.474853515625,263.08380126953125,288.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206024257466,3.166259787690251e-08,0.001220570760779,-0.081751674413681,0.0,0.0,0.0,-0.0205092038959264,60.0,-21.30942916870117,-0.0,-1.0157997110127329e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507385253906,0.0,0.0,0.000114558795758,292.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969909667969,0.0,0.0,0.0001206358065246,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28057861328125,0.0,0.0,8.910132601158693e-05,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28204345703125,0.0,0.0,0.0001206359811476,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947021484375,0.0,0.0,0.0005722442874684,290.011962890625,294.1499938964844,263.0400085449219,262.1986999511719,264.4593811035156,263.0654602050781,288.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206066166982,3.166309170410386e-08,0.0012205749517306,-0.0817529633641243,0.0,0.0,0.0,-0.0205094497650861,60.0,-21.316993713378903,-0.0,-1.0158067453858169e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363342285156,0.0,0.0,0.000114578360808,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849060058594,0.0,0.0,0.0001206564120366,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2672424316406,0.0,0.0,8.911654003895819e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2686767578125,0.0,0.0,0.0001206565866596,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,0.0005723420763388,289.9987487792969,294.1499938964844,263.0033264160156,262.1672058105469,264.4283142089844,263.02880859375,288.588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208150001242,3.168747042536779e-08,0.0012207833351567,-0.0818162262439727,0.0,0.0,0.0,-0.0205215364694595,60.0,-21.335729598999023,-0.0,-1.0161537034036885e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363342285156,0.0,0.0,0.000114578360808,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849060058594,0.0,0.0,0.0001206564120366,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2672424316406,0.0,0.0,8.911654003895819e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2686767578125,0.0,0.0,0.0001206565866596,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,0.0005723420763388,289.9987487792969,294.1499938964844,263.0033264160156,262.1672058105469,264.4283142089844,263.02880859375,288.588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208150001242,3.168747042536779e-08,0.0012207833351567,-0.0818162262439727,0.0,0.0,0.0,-0.0205215364694595,60.0,-21.335729598999023,-0.0,-1.0161537034036885e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218994140625,0.0,0.0,0.0001146211725426,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727600097656,0.0,0.0,0.000120701486594,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538452148437,0.0,0.0,8.91498348210007e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552795410156,0.0,0.0,0.000120701661217,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705322265625,0.0,0.0,0.0005725558730773,289.9855041503906,294.1499938964844,262.9666748046875,262.1357116699219,264.3971252441406,262.9920959472656,288.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.17408108685413e-08,0.001221239217557,-0.0819546282291412,0.0,0.0,0.0,-0.020547978579998,60.0,-21.35896682739257,-0.0,-1.0169130604253952e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218994140625,0.0,0.0,0.0001146211725426,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727600097656,0.0,0.0,0.000120701486594,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538452148437,0.0,0.0,8.91498348210007e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2552795410156,0.0,0.0,0.000120701661217,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705322265625,0.0,0.0,0.0005725558730773,289.9855041503906,294.1499938964844,262.9666748046875,262.1357116699219,264.3971252441406,262.9920959472656,288.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212709989398,3.17408108685413e-08,0.001221239217557,-0.0819546282291412,0.0,0.0,0.0,-0.020547978579998,60.0,-21.35896682739257,-0.0,-1.0169130604253952e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074951171875,0.0,0.0,0.0001146851282101,292.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605834960937,0.0,0.0,0.0001207688474096,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2404479980469,0.0,0.0,8.919958054320887e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418518066406,0.0,0.0,0.0001207690147566,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15838623046875,0.0,0.0,0.0005728754331357,289.97222900390625,294.1499938964844,262.92999267578125,262.10418701171875,264.3658142089844,262.95538330078125,288.55792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219523778185,3.182051955263887e-08,0.0012219205964356,-0.0821614414453506,0.0,0.0,0.0,-0.0205874908715486,60.0,-21.386348724365234,-0.0,-1.0180482235000454e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074951171875,0.0,0.0,0.0001146851282101,292.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605834960937,0.0,0.0,0.0001207688474096,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2404479980469,0.0,0.0,8.919958054320887e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2418518066406,0.0,0.0,0.0001207690147566,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15838623046875,0.0,0.0,0.0005728754331357,289.97222900390625,294.1499938964844,262.92999267578125,262.10418701171875,264.3658142089844,262.95538330078125,288.55792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219523778185,3.182051955263887e-08,0.0012219205964356,-0.0821614414453506,0.0,0.0,0.0,-0.0205874908715486,60.0,-21.386348724365234,-0.0,-1.0180482235000454e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29302978515625,0.0,0.0,0.0001147688235505,292.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483764648437,0.0,0.0,0.0001208569810842,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270202636719,0.0,0.0,8.926467853598297e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283935546875,0.0,0.0,0.0001208571411552,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462097167969,0.0,0.0,0.0005732934805564,289.9588928222656,294.1499938964844,262.8933410644531,262.0726623535156,264.3343505859375,262.91864013671875,288.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228440027683,3.1924813015393745e-08,0.0012228121049702,-0.0824320241808891,0.0,0.0,0.0,-0.0206391923129558,60.0,-21.41768455505371,-0.0,-1.0195345367947085e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29302978515625,0.0,0.0,0.0001147688235505,292.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483764648437,0.0,0.0,0.0001208569810842,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270202636719,0.0,0.0,8.926467853598297e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283935546875,0.0,0.0,0.0001208571411552,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462097167969,0.0,0.0,0.0005732934805564,289.9588928222656,294.1499938964844,262.8933410644531,262.0726623535156,264.3343505859375,262.91864013671875,288.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228440027683,3.1924813015393745e-08,0.0012228121049702,-0.0824320241808891,0.0,0.0,0.0,-0.0206391923129558,60.0,-21.41768455505371,-0.0,-1.0195345367947085e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28582763671875,0.0,0.0,0.0001148173832916,292.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422424316406,0.0,0.0,0.0001209081092383,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203063964844,0.0,0.0,8.930244075600058e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216796875,0.0,0.0,0.0001209082765853,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401062011719,0.0,0.0,0.0005735360318794,289.95220947265625,294.1499938964844,262.875,262.056884765625,264.3185729980469,262.9002685546875,288.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233613524585,3.1985322834771075e-08,0.001223329338245,-0.0825890153646469,0.0,0.0,0.0,-0.020669188350439,60.0,-21.43465042114257,-0.0,-1.0203974198930157e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785949707031,0.0,0.0,0.0001148704686784,292.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361083984375,0.0,0.0,0.0001209640176966,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21356201171875,0.0,0.0,8.934373181546107e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149353027344,0.0,0.0,0.0001209641850437,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13397216796875,0.0,0.0,0.0005738012259826,289.9455261230469,294.1499938964844,262.8566589355469,262.0411071777344,264.3027648925781,262.88189697265625,288.5272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223926898092,3.205148146889769e-08,0.0012238948838785,-0.0827606543898582,0.0,0.0,0.0,-0.0207019858062267,60.0,-21.452524185180664,-0.0,-1.0213412338089257e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640991210937,0.0,0.0,0.0001149885647464,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238098144531,0.0,0.0,0.0001210883783642,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000732421875,0.0,0.0,8.943558350438252e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.201416015625,0.0,0.0,0.0001210885384352,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217041015625,0.0,0.0,0.0005743911606259,289.93212890625,294.1499938964844,262.82000732421875,262.0095520019531,264.27105712890625,262.8451232910156,288.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251851148903,3.219864908032832e-08,0.0012251528678461,-0.083142414689064,0.0,0.0,0.0,-0.0207749418914318,60.0,-21.4904899597168,-0.0,-1.0234422376242946e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640991210937,0.0,0.0,0.0001149885647464,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238098144531,0.0,0.0,0.0001210883783642,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000732421875,0.0,0.0,8.943558350438252e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.201416015625,0.0,0.0,0.0001210885384352,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217041015625,0.0,0.0,0.0005743911606259,289.93212890625,294.1499938964844,262.82000732421875,262.0095520019531,264.27105712890625,262.8451232910156,288.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251851148903,3.219864908032832e-08,0.0012251528678461,-0.083142414689064,0.0,0.0,0.0,-0.0207749418914318,60.0,-21.4904899597168,-0.0,-1.0234422376242946e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496032714844,0.0,0.0,0.0001151206743088,292.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114196777344,0.0,0.0,0.0001212275019497,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865539550781,0.0,0.0,8.953834185376763e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878662109375,0.0,0.0,0.0001212276620208,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.109375,0.0,0.0,0.0005750510608777,289.9186706542969,294.1499938964844,262.7833251953125,261.9779357910156,264.2391662597656,262.8083190917969,288.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363292490344975e-08,0.001226560329087,-0.0835694670677185,0.0,0.0,0.0,-0.0208565592765808,60.0,-21.531606674194336,-0.0,-1.025795270948038e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496032714844,0.0,0.0,0.0001151206743088,292.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114196777344,0.0,0.0,0.0001212275019497,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865539550781,0.0,0.0,8.953834185376763e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878662109375,0.0,0.0,0.0001212276620208,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.109375,0.0,0.0,0.0005750510608777,289.9186706542969,294.1499938964844,262.7833251953125,261.9779357910156,264.2391662597656,262.8083190917969,288.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363292490344975e-08,0.001226560329087,-0.0835694670677185,0.0,0.0,0.0,-0.0208565592765808,60.0,-21.531606674194336,-0.0,-1.025795270948038e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.235107421875,0.0,0.0,0.0001152660042862,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990295410156,0.0,0.0,0.0001213805371662,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.0,0.0,8.965136657934636e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742858886719,0.0,0.0,0.0001213806972373,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09698486328125,0.0,0.0,0.0005757770268246,289.9051818847656,294.1499938964844,262.7466735839844,261.94635009765625,264.2071533203125,262.77154541015625,288.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281410163268,3.254439562283552e-08,0.001228108536452,-0.0840391665697097,0.0,0.0,0.0,-0.0209463387727737,60.0,-21.575288772583008,-0.0,-1.0283866913596285e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.235107421875,0.0,0.0,0.0001152660042862,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990295410156,0.0,0.0,0.0001213805371662,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.0,0.0,8.965136657934636e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742858886719,0.0,0.0,0.0001213806972373,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09698486328125,0.0,0.0,0.0005757770268246,289.9051818847656,294.1499938964844,262.7466735839844,261.94635009765625,264.2071533203125,262.77154541015625,288.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281410163268,3.254439562283552e-08,0.001228108536452,-0.0840391665697097,0.0,0.0,0.0,-0.0209463387727737,60.0,-21.575288772583008,-0.0,-1.0283866913596285e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205505371094,0.0,0.0,0.0001154224300989,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865478515625,0.0,0.0,0.0001215452648466,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593933105469,0.0,0.0,8.977303514257073e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606750488281,0.0,0.0,0.0001215454176417,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08453369140625,0.0,0.0,0.0005765584064647,289.89166259765625,294.1499938964844,262.7099914550781,261.91473388671875,264.1750183105469,262.7347106933594,288.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298077344894,3.273933657510497e-08,0.0012297749053686,-0.0845446959137916,0.0,0.0,0.0,-0.0210429765284061,60.0,-21.621166229248047,-0.0,-1.0311797637996278e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205505371094,0.0,0.0,0.0001154224300989,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865478515625,0.0,0.0,0.0001215452648466,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593933105469,0.0,0.0,8.977303514257073e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606750488281,0.0,0.0,0.0001215454176417,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08453369140625,0.0,0.0,0.0005765584064647,289.89166259765625,294.1499938964844,262.7099914550781,261.91473388671875,264.1750183105469,262.7347106933594,288.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298077344894,3.273933657510497e-08,0.0012297749053686,-0.0845446959137916,0.0,0.0,0.0,-0.0210429765284061,60.0,-21.621166229248047,-0.0,-1.0311797637996278e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132873535156,0.0,0.0,0.0001155039863078,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802917480469,0.0,0.0,0.0001216311502503,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.152587890625,0.0,0.0,8.983646694105119e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15386962890625,0.0,0.0,0.0001216313030454,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,0.0005769658018834,289.8848571777344,294.1499938964844,262.6916809082031,261.8988952636719,264.15887451171875,262.71630859375,288.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306765420362,3.2840972608028096e-08,0.0012306437129154,-0.0848082304000854,0.0,0.0,0.0,-0.0210933592170476,60.0,-21.644948959350582,-0.0,-1.0326374422220397e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059936523437,0.0,0.0,0.0001155881327576,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,0.0001217197641381,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457824707031,0.0,0.0,8.990191417979077e-05,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14703369140625,0.0,0.0,0.0001217199169332,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0720520019531,0.0,0.0,0.0005773861194029,289.8780517578125,294.1499938964844,262.67333984375,261.8830871582031,264.1427001953125,262.6979064941406,288.450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315731728449,3.2945841610398936e-08,0.0012315402273088,-0.0850801393389701,0.0,0.0,0.0,-0.0211453475058078,60.0,-21.669219970703125,-0.0,-1.0341425848992004e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19140625,0.0,0.0,0.0001157615479314,292.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614624023437,0.0,0.0,0.0001219023761223,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,9.00367958820425e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333312988281,0.0,0.0,0.0001219025289174,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595092773437,0.0,0.0,0.0005782524240203,289.86444091796875,294.1499938964844,262.6366577148437,261.8514404296875,264.1102905273437,262.6610717773437,288.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334208004176,3.3161953183480364e-08,0.0012333876220509,-0.0856404229998588,0.0,0.0,0.0,-0.0212524812668561,60.0,-21.7187614440918,-0.0,-1.0372478698172929e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19140625,0.0,0.0,0.0001157615479314,292.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614624023437,0.0,0.0,0.0001219023761223,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1321105957031,0.0,0.0,9.00367958820425e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333312988281,0.0,0.0,0.0001219025289174,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595092773437,0.0,0.0,0.0005782524240203,289.86444091796875,294.1499938964844,262.6366577148437,261.8514404296875,264.1102905273437,262.6610717773437,288.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334208004176,3.3161953183480364e-08,0.0012333876220509,-0.0856404229998588,0.0,0.0,0.0,-0.0212524812668561,60.0,-21.7187614440918,-0.0,-1.0372478698172929e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,0.0001159410749096,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.048828125,0.0,0.0,0.0001220914273289,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183776855469,0.0,0.0,9.017642878461628e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195983886719,0.0,0.0,0.0001220915874,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469055175781,0.0,0.0,0.0005791491712443,289.85076904296875,294.1499938964844,262.6000061035156,261.8197631835937,264.07769775390625,262.6242370605469,288.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353336205706,3.3385688880116504e-08,0.0012353002093732,-0.086220383644104,0.0,0.0,0.0,-0.0213633924722671,60.0,-21.76974105834961,-0.0,-1.0404675521158425e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,0.0001159410749096,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.048828125,0.0,0.0,0.0001220914273289,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183776855469,0.0,0.0,9.017642878461628e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195983886719,0.0,0.0,0.0001220915874,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469055175781,0.0,0.0,0.0005791491712443,289.85076904296875,294.1499938964844,262.6000061035156,261.8197631835937,264.07769775390625,262.6242370605469,288.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353336205706,3.3385688880116504e-08,0.0012353002093732,-0.086220383644104,0.0,0.0,0.0,-0.0213633924722671,60.0,-21.76974105834961,-0.0,-1.0404675521158425e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1621398925781,0.0,0.0,0.0001161246545962,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361328125,0.0,0.0,0.0001222847495228,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046447753906,0.0,0.0,9.03192049008794e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058349609375,0.0,0.0,0.0001222848950419,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03424072265625,0.0,0.0,0.0005800661747343,289.8370361328125,294.1499938964844,262.5633239746094,261.7880554199219,264.04498291015625,262.58740234375,288.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372895143926,3.361446587746286e-08,0.0012372559867799,-0.0868133231997489,0.0,0.0,0.0,-0.0214768052101135,60.0,-21.82174301147461,-0.0,-1.0437649677896844e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
