time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1621398925781,0.0,0.0,0.0001161246545962,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361328125,0.0,0.0,0.0001222847495228,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046447753906,0.0,0.0,9.03192049008794e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058349609375,0.0,0.0,0.0001222848950419,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03424072265625,0.0,0.0,0.0005800661747343,289.8370361328125,294.1499938964844,262.5633239746094,261.7880554199219,264.04498291015625,262.58740234375,288.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372895143926,3.361446587746286e-08,0.0012372559867799,-0.0868133231997489,0.0,0.0,0.0,-0.0214768052101135,60.0,-21.82174301147461,-0.0,-1.0437649677896844e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,0.0001163107517641,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234069824219,0.0,0.0,0.0001224807201651,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908508300781,0.0,0.0,9.046394552569836e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.092041015625,0.0,0.0,0.0001224808656843,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02154541015625,0.0,0.0,0.0005809958092868,289.8232421875,294.1499938964844,262.52667236328125,261.75634765625,264.0121459960937,262.5505676269531,288.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143242835998,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.87446594238281,-0.0,-1.0471129741063125e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,0.0001163107517641,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234069824219,0.0,0.0,0.0001224807201651,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908508300781,0.0,0.0,9.046394552569836e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.092041015625,0.0,0.0,0.0001224808656843,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02154541015625,0.0,0.0,0.0005809958092868,289.8232421875,294.1499938964844,262.52667236328125,261.75634765625,264.0121459960937,262.5505676269531,288.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143242835998,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.87446594238281,-0.0,-1.0471129741063125e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1401062011719,0.0,0.0,0.0001164042405434,292.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169982910156,0.0,0.0,0.0001225791638717,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0839233398437,0.0,0.0,9.053666144609453e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0851135253906,0.0,0.0,0.0001225793093908,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,0.0005814628093503,289.8163452148437,294.1499938964844,262.5083312988281,261.740478515625,263.9956359863281,262.5321655273437,288.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.90097427368164,-0.0,-1.048796960390064e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0001164976347354,292.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105895996094,0.0,0.0,0.0001226775202667,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770263671875,0.0,0.0,9.060930460691452e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07818603515625,0.0,0.0,0.0001226776657858,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087585449219,0.0,0.0,0.0005819293437525,289.8094177246094,294.1499938964844,262.489990234375,261.724609375,263.9791259765625,262.5137634277344,288.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.927526473999023,-0.0,-1.0504805914024473e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180419921875,0.0,0.0,0.0001166832444141,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99774169921875,0.0,0.0,0.000122872981592,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631408691406,0.0,0.0,9.075366688193752e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06427001953125,0.0,0.0,0.0001228731125593,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959411621094,0.0,0.0,0.0005828564753755,289.7955322265625,294.1499938964844,262.4533386230469,261.69287109375,263.94598388671875,262.4769287109375,288.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.980579376220703,-0.0,-1.0538305161844621e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180419921875,0.0,0.0,0.0001166832444141,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99774169921875,0.0,0.0,0.000122872981592,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631408691406,0.0,0.0,9.075366688193752e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06427001953125,0.0,0.0,0.0001228731125593,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959411621094,0.0,0.0,0.0005828564753755,289.7955322265625,294.1499938964844,262.4533386230469,261.69287109375,263.94598388671875,262.4769287109375,288.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.980579376220703,-0.0,-1.0538305161844621e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,0.0001168661619885,292.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848327636719,0.0,0.0,0.0001230656052939,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492248535156,0.0,0.0,9.089593368116766e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,0.0001230657362611,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830627441406,0.0,0.0,0.0005837702192366,289.7816162109375,294.1499938964844,262.4166564941406,261.6611022949219,263.9127502441406,262.4400939941406,288.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074778676033,0.0,0.0,0.0,-0.0219349097460508,60.0,-22.03336334228516,-0.0,-1.0571370978595957e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,0.0001168661619885,292.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848327636719,0.0,0.0,0.0001230656052939,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492248535156,0.0,0.0,9.089593368116766e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,0.0001230657362611,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830627441406,0.0,0.0,0.0005837702192366,289.7816162109375,294.1499938964844,262.4166564941406,261.6611022949219,263.9127502441406,262.4400939941406,288.34259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074778676033,0.0,0.0,0.0,-0.0219349097460508,60.0,-22.03336334228516,-0.0,-1.0571370978595957e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,0.000117043753562,292.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97186279296875,0.0,0.0,0.0001232526119565,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0352783203125,0.0,0.0,9.103406046051532e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.036376953125,0.0,0.0,0.0001232527429237,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701232910156,0.0,0.0,0.0005846573039889,289.76763916015625,294.1499938964844,262.3800048828125,261.6293334960937,263.8793640136719,262.4032592773437,288.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759882083790223e-08,0.0012470474466681,-0.0897806510329246,0.0,0.0,0.0,-0.0220446232706308,60.0,-22.085369110107425,-0.0,-1.0603523037389097e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,0.000117043753562,292.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97186279296875,0.0,0.0,0.0001232526119565,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0352783203125,0.0,0.0,9.103406046051532e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.036376953125,0.0,0.0,0.0001232527429237,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701232910156,0.0,0.0,0.0005846573039889,289.76763916015625,294.1499938964844,262.3800048828125,261.6293334960937,263.8793640136719,262.4032592773437,288.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759882083790223e-08,0.0012470474466681,-0.0897806510329246,0.0,0.0,0.0,-0.0220446232706308,60.0,-22.085369110107425,-0.0,-1.0603523037389097e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07958984375,0.0,0.0,0.0001171475305454,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640808105469,0.0,0.0,0.0001233618968399,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268859863281,0.0,0.0,9.111477265832946e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279846191406,0.0,0.0,0.0001233620278071,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623413085937,0.0,0.0,0.000585175701417,289.7592468261719,294.1499938964844,262.3580017089844,261.6102600097656,263.8592529296875,262.38116455078125,288.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921507255327e-08,0.0012481530429795,-0.0901155695319175,0.0,0.0,0.0,-0.0221087392419576,60.0,-22.116140365600582,-0.0,-1.0622334656318345e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736694335937,0.0,0.0,0.0001172150223283,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588623046875,0.0,0.0,0.0001234329683938,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212707519531,0.0,0.0,9.11672686925158e-05,290.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223693847656,0.0,0.0,0.0001234330993611,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571533203125,0.0,0.0,0.000585512840189,289.7536315917969,294.1499938964844,262.34332275390625,261.5975341796875,263.8458557128906,262.366455078125,288.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.13641357421875,-0.0,-1.063457730765549e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662536621094,0.0,0.0,0.0001172975535155,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.95233154296875,0.0,0.0,0.0001235198724316,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142822265625,0.0,0.0,9.123145719058812e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0153503417969,0.0,0.0,0.0001235200033988,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506225585937,0.0,0.0,0.0005859251250512,289.7466125488281,294.1499938964844,262.32501220703125,261.5816345214844,263.8290405273437,262.3480529785156,288.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076180182613825e-08,0.0012497513089329,-0.0905996561050415,0.0,0.0,0.0,-0.0222014226019382,60.0,-22.161415100097656,-0.0,-1.0649557680153521e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.058837890625,0.0,0.0,0.0001173773489426,292.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94580078125,0.0,0.0,0.000123603909742,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072631835937,0.0,0.0,9.12935211090371e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083312988281,0.0,0.0,0.0001236040407093,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.944091796875,0.0,0.0,0.0005863237311132,289.73956298828125,294.1499938964844,262.3066711425781,261.56573486328125,263.8122253417969,262.32965087890625,288.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.517562419119713e-08,0.0012506013736128,-0.0908571183681488,0.0,0.0,0.0,-0.0222507193684577,60.0,-22.185976028442383,-0.0,-1.0664051330877557e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439758300781,0.0,0.0,0.0001175288853119,292.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93267822265625,0.0,0.0,0.0001237634860444,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931945800781,0.0,0.0,9.141138434642926e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942321777344,0.0,0.0,0.0001237636170117,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309997558594,0.0,0.0,0.0005870806635357,289.7254638671875,294.1499938964844,262.2699890136719,261.53387451171875,263.7784729003906,262.2928466796875,288.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364479344934814e-08,0.0012522158212959,-0.0913460031151771,0.0,0.0,0.0,-0.0223443415015935,60.0,-22.233766555786133,-0.0,-1.0691604046542125e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439758300781,0.0,0.0,0.0001175288853119,292.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93267822265625,0.0,0.0,0.0001237634860444,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931945800781,0.0,0.0,9.141138434642926e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942321777344,0.0,0.0,0.0001237636170117,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309997558594,0.0,0.0,0.0005870806635357,289.7254638671875,294.1499938964844,262.2699890136719,261.53387451171875,263.7784729003906,262.2928466796875,288.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364479344934814e-08,0.0012522158212959,-0.0913460031151771,0.0,0.0,0.0,-0.0223443415015935,60.0,-22.233766555786133,-0.0,-1.0691604046542125e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290832519531,0.0,0.0,0.0001176677105831,292.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195251464844,0.0,0.0,0.0001239096745848,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790954589844,0.0,0.0,9.151935955742374e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,0.0001239098055521,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178771972656,0.0,0.0,0.0005877741496078,289.7113037109375,294.1499938964844,262.2333374023437,261.5020446777344,263.74462890625,262.2560729980469,288.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537303846329,3.5537485842951355e-08,0.0012536947615444,-0.0917938202619552,0.0,0.0,0.0,-0.0224301069974899,60.0,-22.27939414978028,-0.0,-1.0716875209482168e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290832519531,0.0,0.0,0.0001176677105831,292.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195251464844,0.0,0.0,0.0001239096745848,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790954589844,0.0,0.0,9.151935955742374e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,0.0001239098055521,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178771972656,0.0,0.0,0.0005877741496078,289.7113037109375,294.1499938964844,262.2333374023437,261.5020446777344,263.74462890625,262.2560729980469,288.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537303846329,3.5537485842951355e-08,0.0012536947615444,-0.0917938202619552,0.0,0.0,0.0,-0.0224301069974899,60.0,-22.27939414978028,-0.0,-1.0716875209482168e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01416015625,0.0,0.0,0.0001177914600702,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,0.0001240399869857,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649353027344,0.0,0.0,9.161560592474416e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659729003906,0.0,0.0,0.0001240401179529,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,0.0005883923149667,289.6971435546875,294.1499938964844,262.1966552734375,261.4701843261719,263.710693359375,262.21929931640625,288.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550487881526,3.5691705591034406e-08,0.0012550131650641,-0.092192955315113,0.0,0.0,0.0,-0.0225065592676401,60.0,-22.322389602661133,-0.0,-1.0739427835915197e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01416015625,0.0,0.0,0.0001177914600702,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,0.0001240399869857,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649353027344,0.0,0.0,9.161560592474416e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659729003906,0.0,0.0,0.0001240401179529,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,0.0005883923149667,289.6971435546875,294.1499938964844,262.1966552734375,261.4701843261719,263.710693359375,262.21929931640625,288.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550487881526,3.5691705591034406e-08,0.0012550131650641,-0.092192955315113,0.0,0.0,0.0,-0.0225065592676401,60.0,-22.322389602661133,-0.0,-1.0739427835915197e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992370605469,0.0,0.0,0.0001178985767182,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89306640625,0.0,0.0,0.0001241527934325,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507751464844,0.0,0.0,9.169892291538416e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517822265625,0.0,0.0,0.0001241529243998,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914489746094,0.0,0.0,0.0005889274179935,289.68292236328125,294.1499938964844,262.1600036621094,261.43829345703125,263.6766662597656,262.1825256347656,288.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561902403831,3.582520946565637e-08,0.001256154384464,-0.0925384387373924,0.0,0.0,0.0,-0.0225727390497922,60.0,-22.362567901611328,-0.0,-1.0758969182234068e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992370605469,0.0,0.0,0.0001178985767182,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89306640625,0.0,0.0,0.0001241527934325,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507751464844,0.0,0.0,9.169892291538416e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517822265625,0.0,0.0,0.0001241529243998,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914489746094,0.0,0.0,0.0005889274179935,289.68292236328125,294.1499938964844,262.1600036621094,261.43829345703125,263.6766662597656,262.1825256347656,288.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561902403831,3.582520946565637e-08,0.001256154384464,-0.0925384387373924,0.0,0.0,0.0,-0.0225727390497922,60.0,-22.362567901611328,-0.0,-1.0758969182234068e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99176025390625,0.0,0.0,0.0001179452883661,292.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88641357421875,0.0,0.0,0.000124201978906,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436950683594,0.0,0.0,9.17352517717518e-05,290.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447021484375,0.0,0.0,0.0001242021098732,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88482666015625,0.0,0.0,0.0005891607142984,289.67578125,294.1499938964844,262.14166259765625,261.4223327636719,263.6596069335937,262.1641540527344,288.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566879158839,3.5883420679283524e-08,0.0012566520599648,-0.092689074575901,0.0,0.0,0.0,-0.0226015970110893,60.0,-22.381378173828125,-0.0,-1.076749569506319e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842834472656,0.0,0.0,0.0001179864484583,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797607421875,0.0,0.0,0.0001242453290615,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93658447265625,0.0,0.0,9.17672659852542e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375915527344,0.0,0.0,0.0001242454454768,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782043457031,0.0,0.0,0.0005893663619644,289.66864013671875,294.1499938964844,262.1233215332031,261.4064025878906,263.6425476074219,262.1457824707031,288.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571264524012,3.5934718312091725e-08,0.0012570905964821,-0.0928218066692352,0.0,0.0,0.0,-0.0226270277053117,60.0,-22.3991756439209,-0.0,-1.0775012526664797e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693298339844,0.0,0.0,0.0001180531980935,292.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664245605469,0.0,0.0,0.000124315614812,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92236328125,0.0,0.0,9.18191799428314e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92333984375,0.0,0.0,0.0001243157457793,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648986816406,0.0,0.0,0.0005896997754462,289.65435791015625,294.1499938964844,262.086669921875,261.3744812011719,263.6083679199219,262.10906982421875,288.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578377500176,3.601790155016715e-08,0.0012578017776831,-0.0930370390415191,0.0,0.0,0.0,-0.0226682648062706,60.0,-22.432172775268555,-0.0,-1.078720686109591e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693298339844,0.0,0.0,0.0001180531980935,292.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664245605469,0.0,0.0,0.000124315614812,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92236328125,0.0,0.0,9.18191799428314e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92333984375,0.0,0.0,0.0001243157457793,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648986816406,0.0,0.0,0.0005896997754462,289.65435791015625,294.1499938964844,262.086669921875,261.3744812011719,263.6083679199219,262.10906982421875,288.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578377500176,3.601790155016715e-08,0.0012578017776831,-0.0930370390415191,0.0,0.0,0.0,-0.0226682648062706,60.0,-22.432172775268555,-0.0,-1.078720686109591e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543762207031,0.0,0.0,0.0001180969775305,291.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8530578613281,0.0,0.0,0.0001243617152795,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081420898437,0.0,0.0,9.185323142446578e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090881347656,0.0,0.0,0.0001243618316948,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515319824219,0.0,0.0,0.0005899184616282,289.6400451660156,294.1499938964844,262.04998779296875,261.342529296875,263.5740966796875,262.0723571777344,288.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583042262122,3.6072453468705135e-08,0.0012582681374624,-0.0931781753897667,0.0,0.0,0.0,-0.0226953066885471,60.0,-22.460901260375977,-0.0,-1.0795207572300569e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543762207031,0.0,0.0,0.0001180969775305,291.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8530578613281,0.0,0.0,0.0001243617152795,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081420898437,0.0,0.0,9.185323142446578e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090881347656,0.0,0.0,0.0001243618316948,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515319824219,0.0,0.0,0.0005899184616282,289.6400451660156,294.1499938964844,262.04998779296875,261.342529296875,263.5740966796875,262.0723571777344,288.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583042262122,3.6072453468705135e-08,0.0012582681374624,-0.0931781753897667,0.0,0.0,0.0,-0.0226953066885471,60.0,-22.460901260375977,-0.0,-1.0795207572300569e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393920898437,0.0,0.0,0.0001181361149065,291.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83966064453125,0.0,0.0,0.0001244029408553,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938903808594,0.0,0.0,9.188367403112352e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89483642578125,0.0,0.0,0.0001244030572706,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381652832031,0.0,0.0,0.0005901139811612,289.625732421875,294.1499938964844,262.0165100097656,261.31298828125,263.5398254394531,262.0372314453125,288.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587211094796,3.6121232227515065e-08,0.0012586850207298,-0.0933043807744979,0.0,0.0,0.0,-0.0227194875478744,60.0,-22.48569107055664,-0.0,-1.0802363448192409e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393920898437,0.0,0.0,0.0001181361149065,291.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83966064453125,0.0,0.0,0.0001244029408553,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938903808594,0.0,0.0,9.188367403112352e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89483642578125,0.0,0.0,0.0001244030572706,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381652832031,0.0,0.0,0.0005901139811612,289.625732421875,294.1499938964844,262.0165100097656,261.31298828125,263.5398254394531,262.0372314453125,288.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587211094796,3.6121232227515065e-08,0.0012586850207298,-0.0933043807744979,0.0,0.0,0.0,-0.0227194875478744,60.0,-22.48569107055664,-0.0,-1.0802363448192409e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,0.0001181881816592,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82623291015625,0.0,0.0,0.00012445775792,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796081542969,0.0,0.0,9.192416473524644e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805236816406,0.0,0.0,0.0001244578743353,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8247375488281,0.0,0.0,0.0005903740529902,289.6113586425781,294.1499938964844,261.98907470703125,261.2880249023437,263.5056457519531,262.0066833496094,288.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592758284881,3.618611188471732e-08,0.001259239623323,-0.093472234904766,0.0,0.0,0.0,-0.0227516517043113,60.0,-22.50734138488769,-0.0,-1.0811886852479804e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,0.0001181881816592,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82623291015625,0.0,0.0,0.00012445775792,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796081542969,0.0,0.0,9.192416473524644e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805236816406,0.0,0.0,0.0001244578743353,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8247375488281,0.0,0.0,0.0005903740529902,289.6113586425781,294.1499938964844,261.98907470703125,261.2880249023437,263.5056457519531,262.0066833496094,288.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592758284881,3.618611188471732e-08,0.001259239623323,-0.093472234904766,0.0,0.0,0.0,-0.0227516517043113,60.0,-22.50734138488769,-0.0,-1.0811886852479804e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169006347656,0.0,0.0,0.0001182171399705,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,0.0001244882587343,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724365234375,0.0,0.0,9.194669110001996e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733825683594,0.0,0.0,0.0001244883751496,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180236816406,0.0,0.0,0.0005905186990275,289.6041564941406,294.1499938964844,261.9775085449219,261.2771911621094,263.4886169433594,261.993408203125,288.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259584329091,3.6222203902980254e-08,0.0012595481239259,-0.0935656055808067,0.0,0.0,0.0,-0.0227695424109697,60.0,-22.516958236694336,-0.0,-1.0817185369660365e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093933105469,0.0,0.0,0.0001182470732601,291.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.812744140625,0.0,0.0,0.0001245197781827,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86529541015625,0.0,0.0,9.196997416438536e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662109375,0.0,0.0,0.000124519894598,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,0.0005906682345084,289.5969543457031,294.1499938964844,261.9673156738281,261.2673645019531,263.4716796875,261.9815368652344,288.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625951094932135e-08,0.0012598669854924,-0.0936621129512786,0.0,0.0,0.0,-0.0227880366146564,60.0,-22.52566909790039,-0.0,-1.0822664364695812e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943786621094,0.0,0.0,0.0001183065833174,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992553710937,0.0,0.0,0.0001245824387297,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509521484375,0.0,0.0,9.201625653076916e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85186767578125,0.0,0.0,0.000124582555145,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978210449219,0.0,0.0,0.0005909655010327,289.5825500488281,294.1499938964844,261.9508056640625,261.25067138671875,263.43804931640625,261.961669921875,288.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.54010772705078,-0.0,-1.0833558405920485e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943786621094,0.0,0.0,0.0001183065833174,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992553710937,0.0,0.0,0.0001245824387297,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509521484375,0.0,0.0,9.201625653076916e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85186767578125,0.0,0.0,0.000124582555145,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978210449219,0.0,0.0,0.0005909655010327,289.5825500488281,294.1499938964844,261.9508056640625,261.25067138671875,263.43804931640625,261.961669921875,288.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633366318922526e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.54010772705078,-0.0,-1.0833558405920485e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793640136719,0.0,0.0,0.0001183602798846,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78570556640625,0.0,0.0,0.0001246390020241,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83660888671875,0.0,0.0,9.205802052747458e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8374938964844,0.0,0.0,0.0001246391038876,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843017578125,0.0,0.0,0.0005912337219342,289.5680847167969,294.1499938964844,261.93914794921875,261.2377014160156,263.4048156738281,261.94696044921875,288.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611093698069,3.6400589209506506e-08,0.0012610730482265,-0.0940270498394966,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.54966926574707,-0.0,-1.0843395159554349e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793640136719,0.0,0.0,0.0001183602798846,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78570556640625,0.0,0.0,0.0001246390020241,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83660888671875,0.0,0.0,9.205802052747458e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8374938964844,0.0,0.0,0.0001246391038876,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843017578125,0.0,0.0,0.0005912337219342,289.5680847167969,294.1499938964844,261.93914794921875,261.2377014160156,263.4048156738281,261.94696044921875,288.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611093698069,3.6400589209506506e-08,0.0012610730482265,-0.0940270498394966,0.0,0.0,0.0,-0.0228579733520746,60.0,-22.54966926574707,-0.0,-1.0843395159554349e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
