time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436260,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86431884765625,0.0,0.0,0.0001184021093649,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721252441406,0.0,0.0,0.0001246830506715,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8222351074219,0.0,0.0,9.20905513339676e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231201171875,0.0,0.0,0.0001246831525349,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.770751953125,0.0,0.0,0.0005914426874369,289.5536193847656,294.1499938964844,261.9319763183594,261.2281188964844,263.3721618652344,261.93701171875,288.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615551240742,3.6452714624601874e-08,0.0012615186860784,-0.0941618829965591,0.0,0.0,0.0,-0.0228838138282299,60.0,-22.553516387939453,-0.0,-1.0851059784044993e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86431884765625,0.0,0.0,0.0001184021093649,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721252441406,0.0,0.0,0.0001246830506715,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8222351074219,0.0,0.0,9.20905513339676e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231201171875,0.0,0.0,0.0001246831525349,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.770751953125,0.0,0.0,0.0005914426874369,289.5536193847656,294.1499938964844,261.9319763183594,261.2281188964844,263.3721618652344,261.93701171875,288.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615551240742,3.6452714624601874e-08,0.0012615186860784,-0.0941618829965591,0.0,0.0,0.0,-0.0228838138282299,60.0,-22.553516387939453,-0.0,-1.0851059784044993e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492736816406,0.0,0.0,0.0001184269203804,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585144042969,0.0,0.0,0.0001247091713594,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.807861328125,0.0,0.0,9.21098471735604e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8087158203125,0.0,0.0,0.0001247092732228,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7571716308594,0.0,0.0,0.000591566611547,289.53912353515625,294.1499938964844,261.9288330078125,261.2215881347656,263.340087890625,261.93133544921875,288.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618193868547,3.648362678632111e-08,0.001261782948859,-0.0942418426275253,0.0,0.0,0.0,-0.0228991378098726,60.0,-22.55101585388184,-0.0,-1.0855606547011121e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492736816406,0.0,0.0,0.0001184269203804,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585144042969,0.0,0.0,0.0001247091713594,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.807861328125,0.0,0.0,9.21098471735604e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8087158203125,0.0,0.0,0.0001247092732228,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7571716308594,0.0,0.0,0.000591566611547,289.53912353515625,294.1499938964844,261.9288330078125,261.2215881347656,263.340087890625,261.93133544921875,288.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618193868547,3.648362678632111e-08,0.001261782948859,-0.0942418426275253,0.0,0.0,0.0,-0.0228991378098726,60.0,-22.55101585388184,-0.0,-1.0855606547011121e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417358398437,0.0,0.0,0.0001184310240205,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.751708984375,0.0,0.0,0.0001247134932782,290.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006591796875,0.0,0.0,9.211304131895304e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.801513671875,0.0,0.0,0.0001247136096935,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,0.0005915871588513,289.5318603515625,294.1499938964844,261.9286804199219,261.2193908691406,263.3243103027344,261.9300842285156,288.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261863275431,3.648874624673226e-08,0.00126182672102,-0.094255082309246,0.0,0.0,0.0,-0.022901676595211,60.0,-22.54695510864257,-0.0,-1.0856359722311026e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341979980469,0.0,0.0,0.0001184298671432,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.744873046875,0.0,0.0,0.0001247122854692,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.79345703125,0.0,0.0,9.211214637616648e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942810058594,0.0,0.0,0.0001247123873326,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7435302734375,0.0,0.0,0.0005915813962928,289.52459716796875,294.1499938964844,261.92938232421875,261.21783447265625,263.3087463378906,261.9297180175781,288.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618509354069,3.648730384497868e-08,0.0012618143809959,-0.094251349568367,0.0,0.0,0.0,-0.0229009613394737,60.0,-22.541236877441406,-0.0,-1.0856147270033037e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81915283203125,0.0,0.0,0.0001184082211693,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7312316894531,0.0,0.0,0.0001246894826181,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790222167969,0.0,0.0,9.209530253428966e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77984619140625,0.0,0.0,0.0001246895844815,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298889160156,0.0,0.0,0.0005914731882512,289.51007080078125,294.1499938964844,261.9331359863281,261.216552734375,263.2781066894531,261.9313049316406,288.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616203166544,3.646031387916082e-08,0.0012615837622433,-0.0941815376281738,0.0,0.0,0.0,-0.0228875819593668,60.0,-22.524682998657227,-0.0,-1.0852177467768342e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81915283203125,0.0,0.0,0.0001184082211693,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7312316894531,0.0,0.0,0.0001246894826181,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790222167969,0.0,0.0,9.209530253428966e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77984619140625,0.0,0.0,0.0001246895844815,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298889160156,0.0,0.0,0.0005914731882512,289.51007080078125,294.1499938964844,261.9331359863281,261.216552734375,263.2781066894531,261.9313049316406,288.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616203166544,3.646031387916082e-08,0.0012615837622433,-0.0941815376281738,0.0,0.0,0.0,-0.0228875819593668,60.0,-22.524682998657227,-0.0,-1.0852177467768342e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041076660156,0.0,0.0,0.0001183597196359,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.717529296875,0.0,0.0,0.0001246384053956,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645874023437,0.0,0.0,9.205758397001772e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654113769531,0.0,0.0,0.0001246385218109,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162475585937,0.0,0.0,0.0005912309861741,289.4955139160156,294.1499938964844,261.93975830078125,261.2174377441406,263.2482604980469,261.9361267089844,288.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611035490408,3.639986445591603e-08,0.0012610672274604,-0.0940251871943473,0.0,0.0,0.0,-0.0228576157242059,60.0,-22.50029182434082,-0.0,-1.0843288578143985e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041076660156,0.0,0.0,0.0001183597196359,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.717529296875,0.0,0.0,0.0001246384053956,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645874023437,0.0,0.0,9.205758397001772e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654113769531,0.0,0.0,0.0001246385218109,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162475585937,0.0,0.0,0.0005912309861741,289.4955139160156,294.1499938964844,261.93975830078125,261.2174377441406,263.2482604980469,261.9361267089844,288.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611035490408,3.639986445591603e-08,0.0012610672274604,-0.0940251871943473,0.0,0.0,0.0,-0.0228576157242059,60.0,-22.50029182434082,-0.0,-1.0843288578143985e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890319824219,0.0,0.0,0.0001182826454169,291.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038269042969,0.0,0.0,0.0001245572493644,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501525878906,0.0,0.0,9.199763735523447e-05,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509460449219,0.0,0.0,0.0001245573512278,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025451660156,0.0,0.0,0.0005908459424972,289.4809265136719,294.1499938964844,261.9488220214844,261.2201843261719,263.2192687988281,261.9436340332031,288.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602823553606,3.6303802630754944e-08,0.0012602461501955,-0.0937766954302787,0.0,0.0,0.0,-0.0228099953383207,60.0,-22.468338012695312,-0.0,-1.0829170804527169e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890319824219,0.0,0.0,0.0001182826454169,291.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038269042969,0.0,0.0,0.0001245572493644,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501525878906,0.0,0.0,9.199763735523447e-05,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509460449219,0.0,0.0,0.0001245573512278,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025451660156,0.0,0.0,0.0005908459424972,289.4809265136719,294.1499938964844,261.9488220214844,261.2201843261719,263.2192687988281,261.9436340332031,288.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602823553606,3.6303802630754944e-08,0.0012602461501955,-0.0937766954302787,0.0,0.0,0.0,-0.0228099953383207,60.0,-22.468338012695312,-0.0,-1.0829170804527169e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77398681640625,0.0,0.0,0.0001181785555672,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900939941406,0.0,0.0,0.0001244476443389,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357177734375,0.0,0.0,9.191667777486144e-05,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73651123046875,0.0,0.0,0.0001244477462023,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888427734375,0.0,0.0,0.0005903260316699,289.46636962890625,294.1499938964844,261.9599304199219,261.22442626953125,263.1912536621094,261.9535827636719,287.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591733830049,3.617407529077354e-08,0.0012591372942551,-0.0934410914778709,0.0,0.0,0.0,-0.0227456856518983,60.0,-22.42875099182129,-0.0,-1.081011902215323e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77398681640625,0.0,0.0,0.0001181785555672,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900939941406,0.0,0.0,0.0001244476443389,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357177734375,0.0,0.0,9.191667777486144e-05,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73651123046875,0.0,0.0,0.0001244477462023,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888427734375,0.0,0.0,0.0005903260316699,289.46636962890625,294.1499938964844,261.9599304199219,261.22442626953125,263.1912536621094,261.9535827636719,287.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591733830049,3.617407529077354e-08,0.0012591372942551,-0.0934410914778709,0.0,0.0,0.0,-0.0227456856518983,60.0,-22.42875099182129,-0.0,-1.081011902215323e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7664489746094,0.0,0.0,0.0001181180632556,291.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832275390625,0.0,0.0,0.000124383936054,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284851074219,0.0,0.0,9.186962415697052e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292785644531,0.0,0.0,0.0001243840379174,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820068359375,0.0,0.0,0.0005900238174945,289.4590759277344,294.1499938964844,261.96612548828125,261.22705078125,263.1776123046875,261.9591979980469,287.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585289077833,3.609867249565468e-08,0.0012584928190335,-0.0932460203766822,0.0,0.0,0.0,-0.0227083079516887,60.0,-22.40671730041504,-0.0,-1.0799053740129241e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7589416503906,0.0,0.0,0.0001180551553261,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763610839844,0.0,0.0,0.0001243176957359,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.72125244140625,0.0,0.0,9.182070061797276e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220458984375,0.0,0.0,0.0001243177975993,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6751403808594,0.0,0.0,0.0005897096125409,289.4517822265625,294.1499938964844,261.9726867675781,261.2299499511719,263.1641845703125,261.9652404785156,287.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578585883602,3.602027831561827e-08,0.0012578226160258,-0.0930431857705116,0.0,0.0,0.0,-0.02266944386065,60.0,-22.38344955444336,-0.0,-1.0787555027036433e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7439270019531,0.0,0.0,0.0001179207974928,291.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626281738281,0.0,0.0,0.0001241762074641,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,9.171619603876024e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70758056640625,0.0,0.0,0.0001241763093275,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614074707031,0.0,0.0,0.0005890384782105,289.4372253417969,294.1499938964844,261.9866638183594,261.2363586425781,263.137939453125,261.9783020019531,287.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564270291477,3.5852821156368015e-08,0.0012563911732286,-0.0926098898053169,0.0,0.0,0.0,-0.0225864332169294,60.0,-22.33445930480957,-0.0,-1.0763013591486017e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7439270019531,0.0,0.0,0.0001179207974928,291.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626281738281,0.0,0.0,0.0001241762074641,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,9.171619603876024e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70758056640625,0.0,0.0,0.0001241763093275,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614074707031,0.0,0.0,0.0005890384782105,289.4372253417969,294.1499938964844,261.9866638183594,261.2363586425781,263.137939453125,261.9783020019531,287.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564270291477,3.5852821156368015e-08,0.0012563911732286,-0.0926098898053169,0.0,0.0,0.0,-0.0225864332169294,60.0,-22.33445930480957,-0.0,-1.0763013591486017e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288818359375,0.0,0.0,0.0001177683952846,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488647460937,0.0,0.0,0.000124015728943,290.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923828125,0.0,0.0,9.159766341326758e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6931457519531,0.0,0.0,0.0001240158162545,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476745605469,0.0,0.0,0.0005882771802134,289.4226379394531,294.1499938964844,262.00146484375,261.243408203125,263.11260986328125,261.99249267578125,287.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548032682389,3.5662878872244625e-08,0.0012547675287351,-0.0921183452010154,0.0,0.0,0.0,-0.0224922709167003,60.0,-22.281524658203125,-0.0,-1.0735210054235725e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7288818359375,0.0,0.0,0.0001177683952846,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488647460937,0.0,0.0,0.000124015728943,290.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923828125,0.0,0.0,9.159766341326758e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6931457519531,0.0,0.0,0.0001240158162545,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476745605469,0.0,0.0,0.0005882771802134,289.4226379394531,294.1499938964844,262.00146484375,261.243408203125,263.11260986328125,261.99249267578125,287.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548032682389,3.5662878872244625e-08,0.0012547675287351,-0.0921183452010154,0.0,0.0,0.0,-0.0224922709167003,60.0,-22.281524658203125,-0.0,-1.0735210054235725e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,0.0001175938305095,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351013183594,0.0,0.0,0.0001238318945979,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6779479980469,0.0,0.0,9.14618867682293e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786804199219,0.0,0.0,0.0001238319964613,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339416503906,0.0,0.0,0.0005874052294529,289.4080505371094,294.1499938964844,262.0167236328125,261.2507629394531,263.0882873535156,262.00738525390625,287.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252943300642,3.5445314239268555e-08,0.0012529079103842,-0.0915552452206611,0.0,0.0,0.0,-0.0223844181746244,60.0,-22.22406959533692,-0.0,-1.0703407582468573e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,0.0001175938305095,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351013183594,0.0,0.0,0.0001238318945979,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6779479980469,0.0,0.0,9.14618867682293e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786804199219,0.0,0.0,0.0001238319964613,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339416503906,0.0,0.0,0.0005874052294529,289.4080505371094,294.1499938964844,262.0167236328125,261.2507629394531,263.0882873535156,262.00738525390625,287.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252943300642,3.5445314239268555e-08,0.0012529079103842,-0.0915552452206611,0.0,0.0,0.0,-0.0223844181746244,60.0,-22.22406959533692,-0.0,-1.0703407582468573e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69891357421875,0.0,0.0,0.0001173937780549,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.621337890625,0.0,0.0,0.0001236212410731,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6635131835937,0.0,0.0,9.130629041465e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66424560546875,0.0,0.0,0.0001236213283846,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,0.0005864059203304,289.3934936523437,294.1499938964844,262.031982421875,261.2581481933594,263.0648193359375,262.02252197265625,287.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508118525147,3.5195991898717693e-08,0.0012507766950875,-0.0909098461270332,0.0,0.0,0.0,-0.0222608223557472,60.0,-22.16232681274414,-0.0,-1.0667020688970297e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69891357421875,0.0,0.0,0.0001173937780549,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.621337890625,0.0,0.0,0.0001236212410731,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6635131835937,0.0,0.0,9.130629041465e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66424560546875,0.0,0.0,0.0001236213283846,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,0.0005864059203304,289.3934936523437,294.1499938964844,262.031982421875,261.2581481933594,263.0648193359375,262.02252197265625,287.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508118525147,3.5195991898717693e-08,0.0012507766950875,-0.0909098461270332,0.0,0.0,0.0,-0.0222608223557472,60.0,-22.16232681274414,-0.0,-1.0667020688970297e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914367675781,0.0,0.0,0.0001172838165075,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144714355469,0.0,0.0,0.0001235054369317,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.65631103515625,0.0,0.0,9.122076880885288e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.65704345703125,0.0,0.0,0.0001235055387951,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133117675781,0.0,0.0,0.000585856672842,289.3861999511719,294.1499938964844,262.0395202636719,261.2617492675781,263.053466796875,262.0300598144531,287.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496402487158,3.505894952127164e-08,0.001249605207704,-0.0905550420284271,0.0,0.0,0.0,-0.0221928860992193,60.0,-22.12949752807617,-0.0,-1.0647046622125345e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839599609375,0.0,0.0,0.0001171671101474,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075744628906,0.0,0.0,0.0001233825460076,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.64910888671875,0.0,0.0,9.112999396165832e-05,290.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,0.0001233826333191,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064453125,0.0,0.0,0.0005852736649103,289.3789367675781,294.1499938964844,262.0469055175781,261.2652282714844,263.04229736328125,262.0375366210937,287.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483968166634,3.4913490765120514e-08,0.0012483618920668,-0.0901784226298332,0.0,0.0,0.0,-0.0221207793802022,60.0,-22.09562873840332,-0.0,-1.0625866764257809e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66900634765625,0.0,0.0,0.0001169130555354,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5938415527344,0.0,0.0,0.000123115023598,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347045898437,0.0,0.0,9.093240078072996e-05,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354064941406,0.0,0.0,0.0001231151109095,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927124023437,0.0,0.0,0.0005840046214871,289.3643798828125,294.1499938964844,262.0610046386719,261.271728515625,263.0205993652344,262.0520324707031,287.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456899276003,3.459687647477949e-08,0.0012456553522497,-0.0893585085868835,0.0,0.0,0.0,-0.0219638235867023,60.0,-22.024747848510746,-0.0,-1.0579837095292532e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66900634765625,0.0,0.0,0.0001169130555354,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5938415527344,0.0,0.0,0.000123115023598,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347045898437,0.0,0.0,9.093240078072996e-05,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354064941406,0.0,0.0,0.0001231151109095,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927124023437,0.0,0.0,0.0005840046214871,289.3643798828125,294.1499938964844,262.0610046386719,261.271728515625,263.0205993652344,262.0520324707031,287.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456899276003,3.459687647477949e-08,0.0012456553522497,-0.0893585085868835,0.0,0.0,0.0,-0.0219638235867023,60.0,-22.024747848510746,-0.0,-1.0579837095292532e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540832519531,0.0,0.0,0.0001166349757113,291.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.580078125,0.0,0.0,0.000122822180856,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203308105469,0.0,0.0,9.071610838873312e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210327148437,0.0,0.0,0.0001228222681675,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789794921875,0.0,0.0,0.000582615553867,289.349853515625,294.1499938964844,262.073974609375,261.2773132324219,262.99969482421875,262.0655822753906,287.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427270412445,3.4250302149985146e-08,0.0012426928151398,-0.0884608179330825,0.0,0.0,0.0,-0.0217920169234275,60.0,-21.94977188110352,-0.0,-1.0529566907280241e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540832519531,0.0,0.0,0.0001166349757113,291.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.580078125,0.0,0.0,0.000122822180856,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203308105469,0.0,0.0,9.071610838873312e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210327148437,0.0,0.0,0.0001228222681675,291.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789794921875,0.0,0.0,0.000582615553867,289.349853515625,294.1499938964844,262.073974609375,261.2773132324219,262.99969482421875,262.0655822753906,287.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427270412445,3.4250302149985146e-08,0.0012426928151398,-0.0884608179330825,0.0,0.0,0.0,-0.0217920169234275,60.0,-21.94977188110352,-0.0,-1.0529566907280241e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63922119140625,0.0,0.0,0.0001163388442364,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663452148437,0.0,0.0,0.0001225103478645,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60595703125,0.0,0.0,9.048578795045614e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6066589355469,0.0,0.0,0.000122510435176,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56524658203125,0.0,0.0,0.0005811363225802,289.3353271484375,294.1499938964844,262.0853271484375,261.28173828125,262.9796447753906,262.0777282714844,287.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239571836777,3.388124625303135e-08,0.0012395379599183,-0.0875046476721763,0.0,0.0,0.0,-0.0216090641915798,60.0,-21.87199211120605,-0.0,-1.0476166778516929e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63922119140625,0.0,0.0,0.0001163388442364,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663452148437,0.0,0.0,0.0001225103478645,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60595703125,0.0,0.0,9.048578795045614e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6066589355469,0.0,0.0,0.000122510435176,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56524658203125,0.0,0.0,0.0005811363225802,289.3353271484375,294.1499938964844,262.0853271484375,261.28173828125,262.9796447753906,262.0777282714844,287.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239571836777,3.388124625303135e-08,0.0012395379599183,-0.0875046476721763,0.0,0.0,0.0,-0.0216090641915798,60.0,-21.87199211120605,-0.0,-1.0476166778516929e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,0.0001160338579211,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526123046875,0.0,0.0,0.0001221891870955,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59161376953125,0.0,0.0,9.024857718031852e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923156738281,0.0,0.0,0.000122189259855,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5515441894531,0.0,0.0,0.0005796128534711,289.3208312988281,294.1499938964844,262.0946960449219,261.2846374511719,262.96026611328125,262.08819580078125,287.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363223358988,3.35011556273912e-08,0.0012362888082861,-0.0865196585655212,0.0,0.0,0.0,-0.0214206427335739,60.0,-21.793397903442383,-0.0,-1.0421311458230777e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,0.0001160338579211,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526123046875,0.0,0.0,0.0001221891870955,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59161376953125,0.0,0.0,9.024857718031852e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923156738281,0.0,0.0,0.000122189259855,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5515441894531,0.0,0.0,0.0005796128534711,289.3208312988281,294.1499938964844,262.0946960449219,261.2846374511719,262.96026611328125,262.08819580078125,287.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363223358988,3.35011556273912e-08,0.0012362888082861,-0.0865196585655212,0.0,0.0,0.0,-0.0214206427335739,60.0,-21.793397903442383,-0.0,-1.0421311458230777e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6169738769531,0.0,0.0,0.0001158807644969,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5457458496094,0.0,0.0,0.0001220279664266,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58447265625,0.0,0.0,9.01294988580048e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58514404296875,0.0,0.0,0.0001220280464622,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.544677734375,0.0,0.0,0.0005788481212221,289.3135986328125,294.1499938964844,262.0985412597656,261.28546142578125,262.9508361816406,262.0926818847656,287.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346910079941,3.331035358655754e-08,0.001234657713212,-0.0860251113772392,0.0,0.0,0.0,-0.0213260557502508,60.0,-21.754356384277344,-0.0,-1.0393829086297049e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60955810546875,0.0,0.0,0.00011572882795,291.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389099121094,0.0,0.0,0.0001218679753947,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,9.001133003039286e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779724121094,0.0,0.0,0.0001218680554302,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.537841796875,0.0,0.0,0.0005780892097391,289.3063659667969,294.1499938964844,262.1017150878906,261.2857666015625,262.9415588378906,262.0965881347656,287.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330722529441,3.3121008158332195e-08,0.0012330390745773,-0.085534282028675,0.0,0.0,0.0,-0.0212321914732456,60.0,-21.71584129333496,-0.0,-1.0366591851607154e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59478759765625,0.0,0.0,0.0001154315468738,291.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52520751953125,0.0,0.0,0.0001215549200423,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630187988281,0.0,0.0,8.978010737337172e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636901855469,0.0,0.0,0.0001215550000779,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5241394042969,0.0,0.0,0.0005766042158938,289.2919311523437,294.1499938964844,262.1058959960937,261.2848205566406,262.92340087890625,262.10260009765625,287.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.275051696505216e-08,0.0012298718793317,-0.0845736935734748,0.0,0.0,0.0,-0.0210485272109508,60.0,-21.641082763671875,-0.0,-1.0313400622408153e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59478759765625,0.0,0.0,0.0001154315468738,291.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52520751953125,0.0,0.0,0.0001215549200423,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630187988281,0.0,0.0,8.978010737337172e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636901855469,0.0,0.0,0.0001215550000779,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5241394042969,0.0,0.0,0.0005766042158938,289.2919311523437,294.1499938964844,262.1058959960937,261.2848205566406,262.92340087890625,262.10260009765625,287.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299047084525,3.275051696505216e-08,0.0012298718793317,-0.0845736935734748,0.0,0.0,0.0,-0.0210485272109508,60.0,-21.641082763671875,-0.0,-1.0313400622408153e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800170898437,0.0,0.0,0.0001151500546257,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115051269531,0.0,0.0,0.0001212584975291,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,8.956117380876094e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494079589844,0.0,0.0,0.0001212585775647,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104675292969,0.0,0.0,0.0005751980934292,289.2774963378906,294.1499938964844,262.1069030761719,261.281494140625,262.90576171875,262.10546875,287.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269053841009,3.239971846369372e-08,0.0012268730206415,-0.0836639404296875,0.0,0.0,0.0,-0.020874623209238,60.0,-21.571407318115234,-0.0,-1.0263161698276237e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
