time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438600,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800170898437,0.0,0.0,0.0001151500546257,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115051269531,0.0,0.0,0.0001212584975291,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,8.956117380876094e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494079589844,0.0,0.0,0.0001212585775647,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104675292969,0.0,0.0,0.0005751980934292,289.2774963378906,294.1499938964844,262.1069030761719,261.281494140625,262.90576171875,262.10546875,287.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269053841009,3.239971846369372e-08,0.0012268730206415,-0.0836639404296875,0.0,0.0,0.0,-0.020874623209238,60.0,-21.571407318115234,-0.0,-1.0263161698276237e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653076171875,0.0,0.0,0.0001148886658484,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978332519531,0.0,0.0,0.0001209832407766,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345153808594,0.0,0.0,8.935786900110543e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53515625,0.0,0.0,0.0001209833208122,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967956542969,0.0,0.0,0.0005738924373872,289.2630920410156,294.1499938964844,262.1043395996094,261.27545166015625,262.88848876953125,262.1052551269531,287.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241202639415,3.207395948834346e-08,0.0012240881333127,-0.0828189626336097,0.0,0.0,0.0,-0.02071313560009,60.0,-21.50752830505371,-0.0,-1.0216619727998477e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653076171875,0.0,0.0,0.0001148886658484,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978332519531,0.0,0.0,0.0001209832407766,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345153808594,0.0,0.0,8.935786900110543e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53515625,0.0,0.0,0.0001209833208122,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967956542969,0.0,0.0,0.0005738924373872,289.2630920410156,294.1499938964844,262.1043395996094,261.27545166015625,262.88848876953125,262.1052551269531,287.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241202639415,3.207395948834346e-08,0.0012240881333127,-0.0828189626336097,0.0,0.0,0.0,-0.02071313560009,60.0,-21.50752830505371,-0.0,-1.0216619727998477e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55059814453125,0.0,0.0,0.0001146535796578,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.484130859375,0.0,0.0,0.0001207356835948,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202941894531,0.0,0.0,8.9175024186261e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209045410156,0.0,0.0,0.0001207357636303,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.483154296875,0.0,0.0,0.0005727180978283,289.2486877441406,294.1499938964844,262.0977478027344,261.2664489746094,262.8715209960937,262.101318359375,287.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216153554618,3.1780984954821185e-08,0.0012215835740789,-0.0820588693022728,0.0,0.0,0.0,-0.0205678977072238,60.0,-21.451316833496094,-0.0,-1.0174851183819557e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55059814453125,0.0,0.0,0.0001146535796578,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.484130859375,0.0,0.0,0.0001207356835948,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202941894531,0.0,0.0,8.9175024186261e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5209045410156,0.0,0.0,0.0001207357636303,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.483154296875,0.0,0.0,0.0005727180978283,289.2486877441406,294.1499938964844,262.0977478027344,261.2664489746094,262.8715209960937,262.101318359375,287.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216153554618,3.1780984954821185e-08,0.0012215835740789,-0.0820588693022728,0.0,0.0,0.0,-0.0205678977072238,60.0,-21.451316833496094,-0.0,-1.0174851183819557e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54327392578125,0.0,0.0,0.0001145472779171,291.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.477294921875,0.0,0.0,0.0001206237429869,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51318359375,0.0,0.0,8.909234747989103e-05,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137939453125,0.0,0.0,0.0001206238230224,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.476318359375,0.0,0.0,0.0005721871275454,289.2414855957031,294.1499938964844,262.09283447265625,261.2607421875,262.86309814453125,262.0978088378906,287.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204826343804,3.1648511367166066e-08,0.0012204509694129,-0.0817151293158531,0.0,0.0,0.0,-0.0205022264271974,60.0,-21.4265251159668,-0.0,-1.0155992669069749e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53594970703125,0.0,0.0,0.0001144485577242,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.470458984375,0.0,0.0,0.0001205197913805,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060729980469,0.0,0.0,8.901556429918855e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066833496094,0.0,0.0,0.00012051986414,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.469482421875,0.0,0.0,0.0005716939922422,289.2342834472656,294.1499938964844,262.0867614746094,261.2541809082031,262.854736328125,262.09326171875,287.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194308219477,3.152548799789656e-08,0.0012193992733955,-0.0813958868384361,0.0,0.0,0.0,-0.0204412378370761,60.0,-21.40398406982422,-0.0,-1.0138494843658918e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212707519531,0.0,0.0,0.0001142749897553,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,0.0001203370120492,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918518066406,0.0,0.0,8.888055890565738e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4924621582031,0.0,0.0,0.0001203370848088,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4558410644531,0.0,0.0,0.0005708269891329,289.21990966796875,294.1499938964844,262.07098388671875,261.2383117675781,262.8380432128906,262.08087158203125,287.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175813317298,3.1309177472849115e-08,0.0012175500160083,-0.0808345153927803,0.0,0.0,0.0,-0.0203340053558349,60.0,-21.365760803222656,-0.0,-1.0107766001965501e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212707519531,0.0,0.0,0.0001142749897553,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,0.0001203370120492,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918518066406,0.0,0.0,8.888055890565738e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4924621582031,0.0,0.0,0.0001203370848088,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4558410644531,0.0,0.0,0.0005708269891329,289.21990966796875,294.1499938964844,262.07098388671875,261.2383117675781,262.8380432128906,262.08087158203125,287.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175813317298,3.1309177472849115e-08,0.0012175500160083,-0.0808345153927803,0.0,0.0,0.0,-0.0203340053558349,60.0,-21.365760803222656,-0.0,-1.0107766001965501e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066223144531,0.0,0.0,0.000114128786663,291.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.443115234375,0.0,0.0,0.0001201830600621,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776611328125,0.0,0.0,8.876685024006292e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4782409667969,0.0,0.0,0.0001201831328216,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421691894531,0.0,0.0,0.0005700966576114,289.2055358886719,294.1499938964844,262.04998779296875,261.21856689453125,262.8212890625,262.0635070800781,287.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160234618932,3.112697655183183e-08,0.0012159923790022,-0.0803616046905517,0.0,0.0,0.0,-0.0202436838299036,60.0,-21.337512969970703,-0.0,-1.0081919299409493e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066223144531,0.0,0.0,0.000114128786663,291.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.443115234375,0.0,0.0,0.0001201830600621,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776611328125,0.0,0.0,8.876685024006292e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4782409667969,0.0,0.0,0.0001201831328216,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421691894531,0.0,0.0,0.0005700966576114,289.2055358886719,294.1499938964844,262.04998779296875,261.21856689453125,262.8212890625,262.0635070800781,287.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160234618932,3.112697655183183e-08,0.0012159923790022,-0.0803616046905517,0.0,0.0,0.0,-0.0202436838299036,60.0,-21.337512969970703,-0.0,-1.0081919299409493e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49200439453125,0.0,0.0,0.0001139926971518,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.429443359375,0.0,0.0,0.0001200397455249,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46343994140625,0.0,0.0,8.866099960869178e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46405029296875,0.0,0.0,0.0001200398182845,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284973144531,0.0,0.0,0.0005694168503396,289.191162109375,294.1499938964844,262.0256652832031,261.196533203125,262.804443359375,262.0419921875,287.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145733926445,3.095737710623325e-08,0.0012145425425842,-0.0799213573336601,0.0,0.0,0.0,-0.0201596077531576,60.0,-21.31633186340332,-0.0,-1.0057889454628821e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49200439453125,0.0,0.0,0.0001139926971518,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.429443359375,0.0,0.0,0.0001200397455249,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46343994140625,0.0,0.0,8.866099960869178e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46405029296875,0.0,0.0,0.0001200398182845,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284973144531,0.0,0.0,0.0005694168503396,289.191162109375,294.1499938964844,262.0256652832031,261.196533203125,262.804443359375,262.0419921875,287.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145733926445,3.095737710623325e-08,0.0012145425425842,-0.0799213573336601,0.0,0.0,0.0,-0.0201596077531576,60.0,-21.31633186340332,-0.0,-1.0057889454628821e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47735595703125,0.0,0.0,0.0001138446386903,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.415771484375,0.0,0.0,0.0001198838363052,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4492492675781,0.0,0.0,8.85458430275321e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498291015625,0.0,0.0,0.0001198839090648,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148254394531,0.0,0.0,0.0005686773220077,289.1767883300781,294.1499938964844,262.00018310546875,261.17401123046875,262.7874450683594,262.0177917480469,287.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129959650337,3.0772866921324755e-08,0.0012129651149734,-0.0794423446059227,0.0,0.0,0.0,-0.0200681388378143,60.0,-21.29682922363281,-0.0,-1.0031779140717845e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47735595703125,0.0,0.0,0.0001138446386903,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.415771484375,0.0,0.0,0.0001198838363052,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4492492675781,0.0,0.0,8.85458430275321e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498291015625,0.0,0.0,0.0001198839090648,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148254394531,0.0,0.0,0.0005686773220077,289.1767883300781,294.1499938964844,262.00018310546875,261.17401123046875,262.7874450683594,262.0177917480469,287.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129959650337,3.0772866921324755e-08,0.0012129651149734,-0.0794423446059227,0.0,0.0,0.0,-0.0200681388378143,60.0,-21.29682922363281,-0.0,-1.0031779140717845e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700622558594,0.0,0.0,0.0001137664876296,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089050292969,0.0,0.0,0.0001198015379486,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421691894531,0.0,0.0,8.848505967762321e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427490234375,0.0,0.0,0.0001198016034322,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079895019531,0.0,0.0,0.0005682869232259,289.16961669921875,294.1499938964844,261.9870300292969,261.1625671386719,262.77886962890625,262.00518798828125,287.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121632462367,3.067546927582043e-08,0.0012121326290071,-0.0791894719004631,0.0,0.0,0.0,-0.0200198572129011,60.0,-21.28685188293457,-0.0,-1.0018010243584285e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627685546875,0.0,0.0,0.0001136851715273,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020690917969,0.0,0.0,0.0001197159072034,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43505859375,0.0,0.0,8.842181705404073e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356384277344,0.0,0.0,0.000119715979963,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4011535644531,0.0,0.0,0.0005678807501681,289.16241455078125,294.1499938964844,261.9735717773437,261.1510009765625,262.7702331542969,261.99224853515625,287.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112968834117,3.0574135223560006e-08,0.001211266266182,-0.0789263620972633,0.0,0.0,0.0,-0.0199696216732263,60.0,-21.276588439941406,-0.0,-1.000369493908693e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481506347656,0.0,0.0,0.000113512876851,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38836669921875,0.0,0.0,0.0001195344812003,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208679199219,0.0,0.0,8.82878084667027e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42144775390625,0.0,0.0,0.000119534546684,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874816894531,0.0,0.0,0.0005670200916938,289.1480712890625,294.1499938964844,261.9458312988281,261.12744140625,262.7528686523437,261.9654846191406,287.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094611302018,3.03594269723817e-08,0.0012094308622181,-0.0783688202500343,0.0,0.0,0.0,-0.0198631826788187,60.0,-21.255056381225582,-0.0,-9.973395975748645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481506347656,0.0,0.0,0.000113512876851,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38836669921875,0.0,0.0,0.0001195344812003,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208679199219,0.0,0.0,8.82878084667027e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42144775390625,0.0,0.0,0.000119534546684,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874816894531,0.0,0.0,0.0005670200916938,289.1480712890625,294.1499938964844,261.9458312988281,261.12744140625,262.7528686523437,261.9654846191406,287.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094611302018,3.03594269723817e-08,0.0012094308622181,-0.0783688202500343,0.0,0.0,0.0,-0.0198631826788187,60.0,-21.255056381225582,-0.0,-9.973395975748645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335632324219,0.0,0.0,0.0001133285477408,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37469482421875,0.0,0.0,0.0001193403732031,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067077636719,0.0,0.0,8.814444299787283e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072570800781,0.0,0.0,0.0001193404386867,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738098144531,0.0,0.0,0.0005660993629135,289.1336975097656,294.1499938964844,261.91705322265625,261.1033935546875,262.7352905273437,261.93768310546875,287.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074972037225,3.0129712058624136e-08,0.0012074670521542,-0.0777722373604774,0.0,0.0,0.0,-0.0197493080049753,60.0,-21.232187271118164,-0.0,-9.941031464677509e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335632324219,0.0,0.0,0.0001133285477408,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37469482421875,0.0,0.0,0.0001193403732031,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067077636719,0.0,0.0,8.814444299787283e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072570800781,0.0,0.0,0.0001193404386867,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738098144531,0.0,0.0,0.0005660993629135,289.1336975097656,294.1499938964844,261.91705322265625,261.1033935546875,262.7352905273437,261.93768310546875,287.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074972037225,3.0129712058624136e-08,0.0012074670521542,-0.0777722373604774,0.0,0.0,0.0,-0.0197493080049753,60.0,-21.232187271118164,-0.0,-9.941031464677509e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41900634765625,0.0,0.0,0.0001131319440901,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36102294921875,0.0,0.0,0.0001191333431052,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925476074219,0.0,0.0,8.799152419669554e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930969238281,0.0,0.0,0.0001191334085888,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601379394531,0.0,0.0,0.0005651172832585,289.1193542480469,294.1499938964844,261.8872375488281,261.0787658691406,262.71746826171875,261.90875244140625,287.6159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054024264216,2.9884706265193024e-08,0.0012053726240992,-0.0771358460187912,0.0,0.0,0.0,-0.0196278486400842,60.0,-21.2077865600586,-0.0,-9.906569431450408e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41900634765625,0.0,0.0,0.0001131319440901,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36102294921875,0.0,0.0,0.0001191333431052,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925476074219,0.0,0.0,8.799152419669554e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930969238281,0.0,0.0,0.0001191334085888,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601379394531,0.0,0.0,0.0005651172832585,289.1193542480469,294.1499938964844,261.8872375488281,261.0787658691406,262.71746826171875,261.90875244140625,287.6159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054024264216,2.9884706265193024e-08,0.0012053726240992,-0.0771358460187912,0.0,0.0,0.0,-0.0196278486400842,60.0,-21.2077865600586,-0.0,-9.906569431450408e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40447998046875,0.0,0.0,0.0001129243464674,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473205566406,0.0,0.0,0.0001189147296827,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783874511719,0.0,0.0,8.783006342127919e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789367675781,0.0,0.0,0.0001189147951663,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3464660644531,0.0,0.0,0.0005640803137794,289.10504150390625,294.1499938964844,261.8564147949219,261.0535888671875,262.69940185546875,261.8788452148437,287.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.9626001207816444e-08,0.0012031609658151,-0.0764637812972068,0.0,0.0,0.0,-0.0194996017962694,60.0,-21.18208312988281,-0.0,-9.870246486798353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40447998046875,0.0,0.0,0.0001129243464674,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473205566406,0.0,0.0,0.0001189147296827,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783874511719,0.0,0.0,8.783006342127919e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789367675781,0.0,0.0,0.0001189147951663,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3464660644531,0.0,0.0,0.0005640803137794,289.10504150390625,294.1499938964844,261.8564147949219,261.0535888671875,262.69940185546875,261.8788452148437,287.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.9626001207816444e-08,0.0012031609658151,-0.0764637812972068,0.0,0.0,0.0,-0.0194996017962694,60.0,-21.18208312988281,-0.0,-9.870246486798353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.397216796875,0.0,0.0,0.0001128166986745,291.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404846191406,0.0,0.0,0.000118801370263,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.371337890625,0.0,0.0,8.774633170105517e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3718566894531,0.0,0.0,0.0001188014357467,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396301269531,0.0,0.0,0.0005635425332002,289.0978698730469,294.1499938964844,261.84063720703125,261.040771484375,262.6902770996094,261.863525390625,287.59259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491847186591258e-08,0.0012020141584798,-0.0761152356863021,0.0,0.0,0.0,-0.0194330960512161,60.0,-21.16876602172852,-0.0,-9.851436288954576e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.38995361328125,0.0,0.0,0.0001127066425397,291.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336486816406,0.0,0.0,0.0001186854715342,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642578125,0.0,0.0,8.766073733568192e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647766113281,0.0,0.0,0.0001186855370178,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33282470703125,0.0,0.0,0.0005629928200505,289.0906982421875,294.1499938964844,261.8246459960937,261.02783203125,262.6810913085937,261.8479919433594,287.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.15517234802246,-0.0,-9.832224634465093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754272460937,0.0,0.0,0.0001124794216593,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,0.000118446208944,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501281738281,0.0,0.0,8.748401160119101e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506774902344,0.0,0.0,0.0001184462671517,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31915283203125,0.0,0.0,0.0005618578288704,289.076416015625,294.1499938964844,261.7919311523437,261.0014953613281,262.6625061035156,261.816162109375,287.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071541618463925e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.12717628479004,-0.0,-9.792621114002033e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754272460937,0.0,0.0,0.0001124794216593,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199768066406,0.0,0.0,0.000118446208944,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501281738281,0.0,0.0,8.748401160119101e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3506774902344,0.0,0.0,0.0001184462671517,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31915283203125,0.0,0.0,0.0005618578288704,289.076416015625,294.1499938964844,261.7919311523437,261.0014953613281,262.6625061035156,261.816162109375,287.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071541618463925e-08,0.0011984209995716,-0.0750230550765991,0.0,0.0,0.0,-0.0192247368395328,60.0,-21.12717628479004,-0.0,-9.792621114002033e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609619140625,0.0,0.0,0.0001122450630646,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30633544921875,0.0,0.0,0.0001181994084618,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,8.730172703508288e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365478515625,0.0,0.0,0.0001181994739454,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055114746094,0.0,0.0,0.0005606870981864,289.0621032714844,294.1499938964844,261.75830078125,260.9745178222656,262.6436462402344,261.78350830078125,287.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.098363876342773,-0.0,-9.751855856166004e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609619140625,0.0,0.0,0.0001122450630646,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30633544921875,0.0,0.0,0.0001181994084618,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,8.730172703508288e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365478515625,0.0,0.0,0.0001181994739454,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055114746094,0.0,0.0,0.0005606870981864,289.0621032714844,294.1499938964844,261.75830078125,260.9745178222656,262.6436462402344,261.78350830078125,287.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.098363876342773,-0.0,-9.751855856166004e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34649658203125,0.0,0.0,0.0001120045708375,291.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926940917969,0.0,0.0,0.000117946168757,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3219299316406,0.0,0.0,8.711468399269506e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32244873046875,0.0,0.0,0.0001179462269647,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2918701171875,0.0,0.0,0.0005594858084805,289.0478515625,294.1499938964844,261.7238464355469,260.94696044921875,262.6245422363281,261.7499694824219,287.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.068946838378903,-0.0,-9.710112891525569e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34649658203125,0.0,0.0,0.0001120045708375,291.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926940917969,0.0,0.0,0.000117946168757,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3219299316406,0.0,0.0,8.711468399269506e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32244873046875,0.0,0.0,0.0001179462269647,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2918701171875,0.0,0.0,0.0005594858084805,289.0478515625,294.1499938964844,261.7238464355469,260.94696044921875,262.6245422363281,261.7499694824219,287.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.068946838378903,-0.0,-9.710112891525569e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,0.0001117598440032,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.279052734375,0.0,0.0,0.0001176884616143,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.307861328125,0.0,0.0,8.692433766555041e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083801269531,0.0,0.0,0.0001176885198219,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782592773437,0.0,0.0,0.0005582633893936,289.0335693359375,294.1499938964844,261.68853759765625,260.91876220703125,262.6051025390625,261.7156066894531,287.52264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.03918838500977,-0.0,-9.667726885709273e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,0.0001117598440032,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.279052734375,0.0,0.0,0.0001176884616143,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.307861328125,0.0,0.0,8.692433766555041e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083801269531,0.0,0.0,0.0001176885198219,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782592773437,0.0,0.0,0.0005582633893936,289.0335693359375,294.1499938964844,261.68853759765625,260.91876220703125,262.6051025390625,261.7156066894531,287.52264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802053987979,60.0,-21.03918838500977,-0.0,-9.667726885709273e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3248596191406,0.0,0.0,0.0001116365892812,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.272216796875,0.0,0.0,0.0001175586658064,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30084228515625,0.0,0.0,8.682846964802593e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013610839844,0.0,0.0,0.000117558724014,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2714538574219,0.0,0.0,0.0005576476687565,289.0264587402344,294.1499938964844,261.67059326171875,260.9044189453125,262.59527587890625,261.6981201171875,287.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.02427673339844,-0.0,-9.646414866892884e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3176574707031,0.0,0.0,0.0001115129271056,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654113769531,0.0,0.0,0.000117428440717,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938232421875,0.0,0.0,8.673228876432404e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943115234375,0.0,0.0,0.0001174284989247,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646484375,0.0,0.0,0.0005570299690589,289.01934814453125,294.1499938964844,261.6524353027344,260.889892578125,262.5853881835937,261.680419921875,287.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.0094051361084,-0.0,-9.625054531170465e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,0.0001112659228965,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518005371094,0.0,0.0,0.0001171683325082,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27978515625,0.0,0.0,8.654017437947914e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802734375,0.0,0.0,0.0001171683907159,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25103759765625,0.0,0.0,0.0005557961412705,289.005126953125,294.1499938964844,261.6155700683594,260.8603820800781,262.5653076171875,261.6444396972656,287.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.980043411254883,-0.0,-9.582462467960796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30328369140625,0.0,0.0,0.0001112659228965,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518005371094,0.0,0.0,0.0001171683325082,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27978515625,0.0,0.0,8.654017437947914e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802734375,0.0,0.0,0.0001171683907159,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25103759765625,0.0,0.0,0.0005557961412705,289.005126953125,294.1499938964844,261.6155700683594,260.8603820800781,262.5653076171875,261.6444396972656,287.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.980043411254883,-0.0,-9.582462467960796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
