time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889404296875,0.0,0.0,0.0001110199955292,291.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381896972656,0.0,0.0,0.0001169093666248,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657775878906,0.0,0.0,8.634889672975987e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662658691406,0.0,0.0,0.0001169094175565,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374267578125,0.0,0.0,0.0005545676685869,288.99090576171875,294.1499938964844,261.5780029296875,260.8302001953125,262.5449523925781,261.6077880859375,287.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95118522644043,-0.0,-9.540150358589017e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889404296875,0.0,0.0,0.0001110199955292,291.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381896972656,0.0,0.0,0.0001169093666248,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657775878906,0.0,0.0,8.634889672975987e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662658691406,0.0,0.0,0.0001169094175565,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374267578125,0.0,0.0,0.0005545676685869,288.99090576171875,294.1499938964844,261.5780029296875,260.8302001953125,262.5449523925781,261.6077880859375,287.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95118522644043,-0.0,-9.540150358589017e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27459716796875,0.0,0.0,0.0001107740972656,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.224609375,0.0,0.0,0.0001166504152934,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518005371094,0.0,0.0,8.615764090791345e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25225830078125,0.0,0.0,0.000116650473501,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,0.0005533393705263,288.9767150878906,294.1499938964844,261.5397033691406,260.7993469238281,262.52423095703125,261.5704040527344,287.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.922985076904297,-0.0,-9.49793559357204e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27459716796875,0.0,0.0,0.0001107740972656,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.224609375,0.0,0.0,0.0001166504152934,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518005371094,0.0,0.0,8.615764090791345e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25225830078125,0.0,0.0,0.000116650473501,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,0.0005533393705263,288.9767150878906,294.1499938964844,261.5397033691406,260.7993469238281,262.52423095703125,261.5704040527344,287.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.922985076904297,-0.0,-9.49793559357204e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602844238281,0.0,0.0,0.000110525303171,291.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110290527344,0.0,0.0,0.0001163884298875,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2378234863281,0.0,0.0,8.596413681516424e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23828125,0.0,0.0,0.0001163884880952,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2102966308594,0.0,0.0,0.0005520965787582,288.9625549316406,294.1499938964844,261.5007629394531,260.7677917480469,262.50323486328125,261.5324401855469,287.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.89495086669922,-0.0,-9.455320792994828e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602844238281,0.0,0.0,0.000110525303171,291.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110290527344,0.0,0.0,0.0001163884298875,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2378234863281,0.0,0.0,8.596413681516424e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23828125,0.0,0.0,0.0001163884880952,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2102966308594,0.0,0.0,0.0005520965787582,288.9625549316406,294.1499938964844,261.5007629394531,260.7677917480469,262.50323486328125,261.5324401855469,287.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.89495086669922,-0.0,-9.455320792994828e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2531433105469,0.0,0.0,0.0001103997710742,291.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042541503906,0.0,0.0,0.0001162562402896,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308349609375,0.0,0.0,8.586650073993951e-05,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2312927246094,0.0,0.0,0.0001162562912213,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035217285156,0.0,0.0,0.0005514695076271,288.9554748535156,294.1499938964844,261.4810791015625,260.7517395019531,262.4926147460937,261.51318359375,287.4378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.88091468811035,-0.0,-9.433853875862044e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460021972656,0.0,0.0,0.0001102735768654,291.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19744873046875,0.0,0.0,0.0001161233449238,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,8.576834807172418e-05,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22430419921875,0.0,0.0,0.0001161234031314,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967468261719,0.0,0.0,0.0005508391768671,288.9483947753906,294.1499938964844,261.4612121582031,260.73553466796875,262.4818725585937,261.4937744140625,287.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.86686134338379,-0.0,-9.412298851430025e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23175048828125,0.0,0.0,0.0001100192530429,291.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18389892578125,0.0,0.0,0.0001158555314759,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2099304199219,0.0,0.0,8.557053661206737e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103576660156,0.0,0.0,0.0001158555824076,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1831970214844,0.0,0.0,0.00054956873646,288.93426513671875,294.1499938964844,261.4210510253906,260.7025451660156,262.4601745605469,261.4544677734375,287.41485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.83870315551757,-0.0,-9.368933717723849e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23175048828125,0.0,0.0,0.0001100192530429,291.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18389892578125,0.0,0.0,0.0001158555314759,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2099304199219,0.0,0.0,8.557053661206737e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103576660156,0.0,0.0,0.0001158555824076,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1831970214844,0.0,0.0,0.00054956873646,288.93426513671875,294.1499938964844,261.4210510253906,260.7025451660156,262.4601745605469,261.4544677734375,287.41485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.83870315551757,-0.0,-9.368933717723849e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.217529296875,0.0,0.0,0.0001097629865398,291.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703796386719,0.0,0.0,0.000115585673484,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1960144042969,0.0,0.0,8.537122630514205e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964416503906,0.0,0.0,0.0001155857244157,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.169677734375,0.0,0.0,0.0005482886917889,288.920166015625,294.1499938964844,261.3803405761719,260.6688537597656,262.43817138671875,261.4147033691406,287.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.810497283935547,-0.0,-9.32533978925676e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.217529296875,0.0,0.0,0.0001097629865398,291.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703796386719,0.0,0.0,0.000115585673484,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1960144042969,0.0,0.0,8.537122630514205e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964416503906,0.0,0.0,0.0001155857244157,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.169677734375,0.0,0.0,0.0005482886917889,288.920166015625,294.1499938964844,261.3803405761719,260.6688537597656,262.43817138671875,261.4147033691406,287.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.810497283935547,-0.0,-9.32533978925676e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.20330810546875,0.0,0.0,0.0001095046900445,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568603515625,0.0,0.0,0.0001153136690845,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820983886719,0.0,0.0,8.517032256349921e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825561523437,0.0,0.0,0.0001153137200162,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561584472656,0.0,0.0,0.0005469984025694,288.90606689453125,294.1499938964844,261.339111328125,260.6344299316406,262.415771484375,261.37432861328125,287.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667296057567,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.78226089477539,-0.0,-9.281502144631305e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.20330810546875,0.0,0.0,0.0001095046900445,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1568603515625,0.0,0.0,0.0001153136690845,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820983886719,0.0,0.0,8.517032256349921e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825561523437,0.0,0.0,0.0001153137200162,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561584472656,0.0,0.0,0.0005469984025694,288.90606689453125,294.1499938964844,261.339111328125,260.6344299316406,262.415771484375,261.37432861328125,287.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667296057567,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.78226089477539,-0.0,-9.281502144631305e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1891174316406,0.0,0.0,0.0001092449674615,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1433410644531,0.0,0.0,0.0001150401803897,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1682434082031,0.0,0.0,8.496832015225664e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1686706542969,0.0,0.0,0.0001150402313214,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14263916015625,0.0,0.0,0.000545701070223,288.8919982910156,294.1499938964844,261.2973937988281,260.5992431640625,262.39306640625,261.3335266113281,287.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.7540225982666,-0.0,-9.237527365257848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1891174316406,0.0,0.0,0.0001092449674615,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1433410644531,0.0,0.0,0.0001150401803897,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1682434082031,0.0,0.0,8.496832015225664e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1686706542969,0.0,0.0,0.0001150402313214,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14263916015625,0.0,0.0,0.000545701070223,288.8919982910156,294.1499938964844,261.2973937988281,260.5992431640625,262.39306640625,261.3335266113281,287.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.7540225982666,-0.0,-9.237527365257848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820373535156,0.0,0.0,0.0001091146114049,291.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365966796875,0.0,0.0,0.0001149029048974,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16131591796875,0.0,0.0,8.486692968290299e-05,290.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617431640625,0.0,0.0,0.0001149029558291,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358947753906,0.0,0.0,0.0005450499011203,288.8849792480469,294.1499938964844,261.2763366699219,260.58135986328125,262.381591796875,261.3129577636719,287.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.739910125732425,-0.0,-9.215495566650136e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17498779296875,0.0,0.0,0.000108983957034,291.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298522949219,0.0,0.0,0.0001147653238149,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1543884277344,0.0,0.0,8.47653136588633e-05,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1548156738281,0.0,0.0,0.0001147653747466,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.129150390625,0.0,0.0,0.0005443972768262,288.8779296875,294.1499938964844,261.25518798828125,260.5633239746094,262.3700256347656,261.292236328125,287.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.72580909729004,-0.0,-9.193439609589404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1608581542969,0.0,0.0,0.0001087219425244,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163635253906,0.0,0.0,0.0001144894049502,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405639648437,0.0,0.0,8.456152136204764e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1409606933594,0.0,0.0,0.0001144894558819,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156921386719,0.0,0.0,0.0005430884193629,288.8639221191406,294.1499938964844,261.21258544921875,260.5266418457031,262.3465881347656,261.25048828125,287.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.697650909423828,-0.0,-9.149287194532009e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1608581542969,0.0,0.0,0.0001087219425244,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163635253906,0.0,0.0,0.0001144894049502,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405639648437,0.0,0.0,8.456152136204764e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1409606933594,0.0,0.0,0.0001144894558819,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156921386719,0.0,0.0,0.0005430884193629,288.8639221191406,294.1499938964844,261.21258544921875,260.5266418457031,262.3465881347656,261.25048828125,287.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.697650909423828,-0.0,-9.149287194532009e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1467590332031,0.0,0.0,0.0001084592731785,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029052734375,0.0,0.0,0.0001142128021456,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1267395019531,0.0,0.0,8.435721974819899e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271667480469,0.0,0.0,0.0001142128458013,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10223388671875,0.0,0.0,0.0005417763604782,288.84991455078125,294.1499938964844,261.16961669921875,260.4891967773437,262.3228454589844,261.2084045410156,287.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.6695556640625,-0.0,-9.105131937303669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1467590332031,0.0,0.0,0.0001084592731785,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029052734375,0.0,0.0,0.0001142128021456,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1267395019531,0.0,0.0,8.435721974819899e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271667480469,0.0,0.0,0.0001142128458013,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.10223388671875,0.0,0.0,0.0005417763604782,288.84991455078125,294.1499938964844,261.16961669921875,260.4891967773437,262.3228454589844,261.2084045410156,287.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.6695556640625,-0.0,-9.105131937303669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1326904296875,0.0,0.0,0.0001081961381714,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894470214844,0.0,0.0,0.0001139357045758,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129455566406,0.0,0.0,8.415256161242723e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133728027344,0.0,0.0,0.0001139357555075,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888061523437,0.0,0.0,0.0005404619150795,288.8359375,294.1499938964844,261.1262512207031,260.4509582519531,262.2987365722656,261.1659240722656,287.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.64155960083008,-0.0,-9.061005101784758e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1326904296875,0.0,0.0,0.0001081961381714,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894470214844,0.0,0.0,0.0001139357045758,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129455566406,0.0,0.0,8.415256161242723e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133728027344,0.0,0.0,0.0001139357555075,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0888061523437,0.0,0.0,0.0005404619150795,288.8359375,294.1499938964844,261.1262512207031,260.4509582519531,262.2987365722656,261.1659240722656,287.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.64155960083008,-0.0,-9.061005101784758e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11865234375,0.0,0.0,0.0001079328285413,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0760192871094,0.0,0.0,0.000113658432383,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.09918212890625,0.0,0.0,8.394776523346081e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.099609375,0.0,0.0,0.0001136584833147,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07537841796875,0.0,0.0,0.0005391466547735,288.82196044921875,294.1499938964844,261.08258056640625,260.4119873046875,262.2742919921875,261.12310791015625,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.61367416381836,-0.0,-9.01695713650952e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11865234375,0.0,0.0,0.0001079328285413,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0760192871094,0.0,0.0,0.000113658432383,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.09918212890625,0.0,0.0,8.394776523346081e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.099609375,0.0,0.0,0.0001136584833147,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07537841796875,0.0,0.0,0.0005391466547735,288.82196044921875,294.1499938964844,261.08258056640625,260.4119873046875,262.2742919921875,261.12310791015625,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.61367416381836,-0.0,-9.01695713650952e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11163330078125,0.0,0.0,0.0001078011555364,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0693054199219,0.0,0.0,0.0001135197744588,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0923156738281,0.0,0.0,8.384534885408357e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927124023437,0.0,0.0,0.0001135198181145,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0686950683594,0.0,0.0,0.0005384889082051,288.81500244140625,294.1499938964844,261.0606384277344,260.3921813964844,262.2619323730469,261.10162353515625,287.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.59976959228516,-0.0,-8.994970102094157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1046142578125,0.0,0.0,0.0001076695334631,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626220703125,0.0,0.0,0.0001133811747422,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08544921875,0.0,0.0,8.374298340640962e-05,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858459472656,0.0,0.0,0.0001133812183979,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619812011719,0.0,0.0,0.0005378314526751,288.8080139160156,294.1499938964844,261.03863525390625,260.3721923828125,262.24951171875,261.0800476074219,287.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.58590316772461,-0.0,-8.973019305358323e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09063720703125,0.0,0.0,0.0001074065512511,291.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492248535156,0.0,0.0,0.0001131042372435,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,8.35384416859597e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721130371094,0.0,0.0,0.0001131042881752,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.048583984375,0.0,0.0,0.0005365178221836,288.7940979003906,294.1499938964844,260.9944152832031,260.3316345214844,262.2243957519531,261.03668212890625,287.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.55830383300781,-0.0,-8.929239925237199e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09063720703125,0.0,0.0,0.0001074065512511,291.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492248535156,0.0,0.0,0.0001131042372435,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,8.35384416859597e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721130371094,0.0,0.0,0.0001131042881752,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.048583984375,0.0,0.0,0.0005365178221836,288.7940979003906,294.1499938964844,260.9944152832031,260.3316345214844,262.2243957519531,261.03668212890625,287.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.55830383300781,-0.0,-8.929239925237199e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07666015625,0.0,0.0,0.0001071432197932,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03582763671875,0.0,0.0,0.0001128269359469,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580444335937,0.0,0.0,8.333362347912043e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05841064453125,0.0,0.0,0.0001128269796026,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.03521728515625,0.0,0.0,0.0005352023872546,288.7802124023437,294.1499938964844,260.95001220703125,260.290283203125,262.1989440917969,260.9928894042969,287.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421959400276137e-08,0.0011415715562179,-0.0577114075422287,0.0,0.0,0.0,-0.0159283056855201,60.0,-20.53093719482422,-0.0,-8.885508862022108e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.07666015625,0.0,0.0,0.0001071432197932,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03582763671875,0.0,0.0,0.0001128269359469,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580444335937,0.0,0.0,8.333362347912043e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05841064453125,0.0,0.0,0.0001128269796026,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.03521728515625,0.0,0.0,0.0005352023872546,288.7802124023437,294.1499938964844,260.95001220703125,260.290283203125,262.1989440917969,260.9928894042969,287.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421959400276137e-08,0.0011415715562179,-0.0577114075422287,0.0,0.0,0.0,-0.0159283056855201,60.0,-20.53093719482422,-0.0,-8.885508862022108e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.062744140625,0.0,0.0,0.0001068782657966,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224609375,0.0,0.0,0.0001125479320762,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443725585937,0.0,0.0,8.312754653161392e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.04473876953125,0.0,0.0,0.000112547975732,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218811035156,0.0,0.0,0.0005338789196684,288.7663269042969,294.1499938964844,260.9036865234375,260.24664306640625,262.1731872558594,260.9485168457031,287.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.50391960144043,-0.0,-8.84161792669147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.062744140625,0.0,0.0,0.0001068782657966,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224609375,0.0,0.0,0.0001125479320762,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443725585937,0.0,0.0,8.312754653161392e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.04473876953125,0.0,0.0,0.000112547975732,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218811035156,0.0,0.0,0.0005338789196684,288.7663269042969,294.1499938964844,260.9036865234375,260.24664306640625,262.1731872558594,260.9485168457031,287.232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.50391960144043,-0.0,-8.84161792669147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.048828125,0.0,0.0,0.0001066067561623,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091247558594,0.0,0.0,0.0001122620233218,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307006835937,0.0,0.0,8.291637641377747e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310974121094,0.0,0.0,0.0001122620597016,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.008544921875,0.0,0.0,0.0005325226811692,288.7524719238281,294.1499938964844,260.8539733886719,260.19940185546875,262.1470642089844,260.90203857421875,287.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.47797966003418,-0.0,-8.796754258355578e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.048828125,0.0,0.0,0.0001066067561623,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091247558594,0.0,0.0,0.0001122620233218,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307006835937,0.0,0.0,8.291637641377747e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310974121094,0.0,0.0,0.0001122620597016,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.008544921875,0.0,0.0,0.0005325226811692,288.7524719238281,294.1499938964844,260.8539733886719,260.19940185546875,262.1470642089844,260.90203857421875,287.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.47797966003418,-0.0,-8.796754258355578e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0418701171875,0.0,0.0,0.000106469145976,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024719238281,0.0,0.0,0.000112117108074,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238952636719,0.0,0.0,8.280934707727283e-05,290.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0242614746094,0.0,0.0,0.0001121171517297,291.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018615722656,0.0,0.0,0.0005318353069014,288.7455749511719,294.1499938964844,260.82794189453125,260.17449951171875,262.1338195800781,260.8778076171875,287.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.46549415588379,-0.0,-8.774058812832666e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0349426269531,0.0,0.0,0.0001063303934643,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958190917969,0.0,0.0,0.0001119709995691,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.01708984375,0.0,0.0,8.270143007393926e-05,290.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174560546875,0.0,0.0,0.0001119710359489,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952087402344,0.0,0.0,0.0005311422282829,288.7386474609375,294.1499938964844,260.8011474609375,260.1488342285156,262.1204528808594,260.8528747558594,287.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.45334815979004,-0.0,-8.751204916279678e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0210876464844,0.0,0.0,0.0001060502036125,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825134277344,0.0,0.0,0.00011167593766,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.00347900390625,0.0,0.0,8.248350059147924e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038452148437,0.0,0.0,0.0001116759813157,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98193359375,0.0,0.0,0.0005297425668686,288.724853515625,294.1499938964844,260.7455139160156,260.0953063964844,262.0933532714844,260.8009033203125,287.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.430105209350582,-0.0,-8.705144693976764e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
