time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443280,290.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0210876464844,0.0,0.0,0.0001060502036125,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825134277344,0.0,0.0,0.00011167593766,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.00347900390625,0.0,0.0,8.248350059147924e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038452148437,0.0,0.0,0.0001116759813157,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98193359375,0.0,0.0,0.0005297425668686,288.724853515625,294.1499938964844,260.7455139160156,260.0953063964844,262.0933532714844,260.8009033203125,287.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.430105209350582,-0.0,-8.705144693976764e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072631835937,0.0,0.0,0.0001057675399351,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9692077636719,0.0,0.0,0.0001113782855099,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9898986816406,0.0,0.0,8.226365025620908e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902648925781,0.0,0.0,0.0001113783218897,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686279296875,0.0,0.0,0.0005283306236378,288.7110595703125,294.1499938964844,260.6873779296875,260.0390625,262.0657653808594,260.7465515136719,287.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.4080753326416,-0.0,-8.658802386207753e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072631835937,0.0,0.0,0.0001057675399351,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9692077636719,0.0,0.0,0.0001113782855099,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9898986816406,0.0,0.0,8.226365025620908e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902648925781,0.0,0.0,0.0001113783218897,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686279296875,0.0,0.0,0.0005283306236378,288.7110595703125,294.1499938964844,260.6873779296875,260.0390625,262.0657653808594,260.7465515136719,287.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.4080753326416,-0.0,-8.658802386207753e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99346923828125,0.0,0.0,0.0001054834283422,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559326171875,0.0,0.0,0.0001110790981329,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9763488769531,0.0,0.0,8.204267214750871e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9766845703125,0.0,0.0,0.0001110791417886,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95538330078125,0.0,0.0,0.0005269114044494,288.69732666015625,294.1499938964844,260.626953125,259.9804077148437,262.0375671386719,260.689697265625,287.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.387392044067383,-0.0,-8.612346391601022e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99346923828125,0.0,0.0,0.0001054834283422,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9559326171875,0.0,0.0,0.0001110790981329,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9763488769531,0.0,0.0,8.204267214750871e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9766845703125,0.0,0.0,0.0001110791417886,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95538330078125,0.0,0.0,0.0005269114044494,288.69732666015625,294.1499938964844,260.626953125,259.9804077148437,262.0375671386719,260.689697265625,287.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.387392044067383,-0.0,-8.612346391601022e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9797058105469,0.0,0.0,0.0001051987710525,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94268798828125,0.0,0.0,0.0001107793432311,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9628295898437,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9631652832031,0.0,0.0,0.0001107793868868,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.942138671875,0.0,0.0,0.0005254895077086,288.68359375,294.1499938964844,260.5645751953125,259.919677734375,262.0087890625,260.6307067871094,287.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.0147271901369094,60.0,-20.36798095703125,-0.0,-8.565927345216552e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9797058105469,0.0,0.0,0.0001051987710525,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94268798828125,0.0,0.0,0.0001107793432311,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9628295898437,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9631652832031,0.0,0.0,0.0001107793868868,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.942138671875,0.0,0.0,0.0005254895077086,288.68359375,294.1499938964844,260.5645751953125,259.919677734375,262.0087890625,260.6307067871094,287.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.0147271901369094,60.0,-20.36798095703125,-0.0,-8.565927345216552e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97283935546875,0.0,0.0,0.0001050564969773,291.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.93609619140625,0.0,0.0,0.0001106295239878,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9560546875,0.0,0.0,8.171061926987022e-05,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564208984375,0.0,0.0,0.0001106295603676,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.935546875,0.0,0.0,0.0005247788503766,288.6767272949219,294.1499938964844,260.53277587890625,259.8886413574219,261.9941711425781,260.6005554199219,287.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.35869407653809,-0.0,-8.542773599629072e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659729003906,0.0,0.0,0.0001049145066644,291.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9294738769531,0.0,0.0,0.0001104800030589,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493103027344,0.0,0.0,8.160018478520215e-05,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496459960937,0.0,0.0,0.0001104800394386,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9289245605469,0.0,0.0,0.0005240695900283,288.6698913574219,294.1499938964844,260.50054931640625,259.857177734375,261.9794006347656,260.5699462890625,287.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.34971237182617,-0.0,-8.519697303199791e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,0.0001046318720909,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9162902832031,0.0,0.0,0.0001101823800127,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93585205078125,0.0,0.0,8.138035627780482e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361877441406,0.0,0.0,0.0001101824163924,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9157409667969,0.0,0.0,0.0005226577632129,288.6562194824219,294.1499938964844,260.43511962890625,259.79315185546875,261.9493408203125,260.5075378417969,287.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.33268928527832,-0.0,-8.473856638602228e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9522705078125,0.0,0.0,0.0001046318720909,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9162902832031,0.0,0.0,0.0001101823800127,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93585205078125,0.0,0.0,8.138035627780482e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361877441406,0.0,0.0,0.0001101824163924,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9157409667969,0.0,0.0,0.0005226577632129,288.6562194824219,294.1499938964844,260.43511962890625,259.79315185546875,261.9493408203125,260.5075378417969,287.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.33268928527832,-0.0,-8.473856638602228e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385681152344,0.0,0.0,0.0001043511438183,291.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031066894531,0.0,0.0,0.0001098867505788,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223937988281,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227294921875,0.0,0.0,0.0001098867869586,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9025573730469,0.0,0.0,0.0005212554242461,288.6425476074219,294.1499938964844,260.3686218261719,259.7279663085937,261.918701171875,260.4438781738281,287.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.316675186157227,-0.0,-8.428446562902536e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385681152344,0.0,0.0,0.0001043511438183,291.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031066894531,0.0,0.0,0.0001098867505788,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223937988281,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227294921875,0.0,0.0,0.0001098867869586,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9025573730469,0.0,0.0,0.0005212554242461,288.6425476074219,294.1499938964844,260.3686218261719,259.7279663085937,261.918701171875,260.4438781738281,287.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.316675186157227,-0.0,-8.428446562902536e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249267578125,0.0,0.0,0.0001040737552102,291.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88995361328125,0.0,0.0,0.0001095946499845,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9089660644531,0.0,0.0,8.094626537058502e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093017578125,0.0,0.0,0.0001095946863642,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.889404296875,0.0,0.0,0.0005198698490858,288.6289367675781,294.1499938964844,260.3013000488281,259.661865234375,261.8874206542969,260.3791809082031,287.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.3017578125,-0.0,-8.383697291947102e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249267578125,0.0,0.0,0.0001040737552102,291.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88995361328125,0.0,0.0,0.0001095946499845,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9089660644531,0.0,0.0,8.094626537058502e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093017578125,0.0,0.0,0.0001095946863642,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.889404296875,0.0,0.0,0.0005198698490858,288.6289367675781,294.1499938964844,260.3013000488281,259.661865234375,261.8874206542969,260.3791809082031,287.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.3017578125,-0.0,-8.383697291947102e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91131591796875,0.0,0.0,0.0001037999536492,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768005371094,0.0,0.0,0.0001093063183361,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89556884765625,0.0,0.0,8.073330536717549e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959045410156,0.0,0.0,0.0001093063547159,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87628173828125,0.0,0.0,0.0005185021436773,288.6153259277344,294.1499938964844,260.2334289550781,259.5951843261719,261.8554992675781,260.313720703125,287.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.28779602050781,-0.0,-8.33964293178724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91131591796875,0.0,0.0,0.0001037999536492,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768005371094,0.0,0.0,0.0001093063183361,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89556884765625,0.0,0.0,8.073330536717549e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959045410156,0.0,0.0,0.0001093063547159,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87628173828125,0.0,0.0,0.0005185021436773,288.6153259277344,294.1499938964844,260.2334289550781,259.5951843261719,261.8554992675781,260.313720703125,287.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.28779602050781,-0.0,-8.33964293178724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9045104980469,0.0,0.0,0.0001036647445289,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702392578125,0.0,0.0,0.0001091639423975,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8888854980469,0.0,0.0,8.06281459517777e-05,290.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8891906738281,0.0,0.0,0.0001091639787773,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697204589844,0.0,0.0,0.0005178267601877,288.6085510253906,294.1499938964844,260.19940185546875,259.5617370605469,261.8393249511719,260.2807922363281,287.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087639830355332e-08,0.0011045136488974,-0.0463989712297916,0.0,0.0,0.0,-0.0137796187773346,60.0,-20.28116798400879,-0.0,-8.317931587953353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8977355957031,0.0,0.0,0.0001035307941492,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636779785156,0.0,0.0,0.0001090228834073,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822021484375,0.0,0.0,8.05239615147002e-05,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88250732421875,0.0,0.0,0.000109022919787,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631591796875,0.0,0.0,0.0005171576631255,288.60174560546875,294.1499938964844,260.16534423828125,259.5282287597656,261.8229675292969,260.24774169921875,287.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629818797111,0.0,0.0,0.0,-0.0136968791484832,60.0,-20.27475929260254,-0.0,-8.296449749423118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841552734375,0.0,0.0,0.0001032675572787,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505859375,0.0,0.0,0.0001087456839741,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86883544921875,0.0,0.0,8.031921606743708e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8691711425781,0.0,0.0,0.0001087457203539,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500671386719,0.0,0.0,0.0005158426938578,288.58819580078125,294.1499938964844,260.0973205566406,259.4612731933594,261.789794921875,260.1815795898437,287.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.75927414858279e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342786088585,60.0,-20.26263236999512,-0.0,-8.254314565192544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841552734375,0.0,0.0,0.0001032675572787,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505859375,0.0,0.0,0.0001087456839741,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86883544921875,0.0,0.0,8.031921606743708e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8691711425781,0.0,0.0,0.0001087457203539,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500671386719,0.0,0.0,0.0005158426938578,288.58819580078125,294.1499938964844,260.0973205566406,259.4612731933594,261.789794921875,260.1815795898437,287.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.75927414858279e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342786088585,60.0,-20.26263236999512,-0.0,-8.254314565192544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706359863281,0.0,0.0,0.0001030091079883,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8374938964844,0.0,0.0,0.0001084735267795,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554992675781,0.0,0.0,8.011820318643004e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558349609375,0.0,0.0,0.0001084735631593,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370056152344,0.0,0.0,0.0005145517061464,288.5746765136719,294.1499938964844,260.0296325683594,259.3946228027344,261.7560729980469,260.1153869628906,287.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.25115966796875,-0.0,-8.213049795813276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706359863281,0.0,0.0,0.0001030091079883,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8374938964844,0.0,0.0,0.0001084735267795,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554992675781,0.0,0.0,8.011820318643004e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558349609375,0.0,0.0,0.0001084735631593,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370056152344,0.0,0.0,0.0005145517061464,288.5746765136719,294.1499938964844,260.0296325683594,259.3946228027344,261.7560729980469,260.1153869628906,287.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.25115966796875,-0.0,-8.213049795813276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85711669921875,0.0,0.0,0.000102757505374,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8244323730469,0.0,0.0,0.0001082085800589,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8421936035156,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.842529296875,0.0,0.0,0.0001082086091628,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8239440917969,0.0,0.0,0.000513294886332,288.5611572265625,294.1499938964844,259.9625549316406,259.3285827636719,261.7217712402344,260.04949951171875,287.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.24037742614746,-0.0,-8.172978738230088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85711669921875,0.0,0.0,0.000102757505374,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8244323730469,0.0,0.0,0.0001082085800589,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8421936035156,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.842529296875,0.0,0.0,0.0001082086091628,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8239440917969,0.0,0.0,0.000513294886332,288.5611572265625,294.1499938964844,259.9625549316406,259.3285827636719,261.7217712402344,260.04949951171875,287.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.24037742614746,-0.0,-8.172978738230088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436279296875,0.0,0.0,0.0001025131423375,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114013671875,0.0,0.0,0.000107951251266,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.82891845703125,0.0,0.0,7.973245374159887e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8292236328125,0.0,0.0,0.0001079512803698,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8109130859375,0.0,0.0,0.0005120742716826,288.54766845703125,294.1499938964844,259.8963928222656,259.263427734375,261.6869812011719,259.984130859375,286.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682839080691,60.0,-20.23017311096192,-0.0,-8.134153262062682e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436279296875,0.0,0.0,0.0001025131423375,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114013671875,0.0,0.0,0.000107951251266,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.82891845703125,0.0,0.0,7.973245374159887e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8292236328125,0.0,0.0,0.0001079512803698,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8109130859375,0.0,0.0,0.0005120742716826,288.54766845703125,294.1499938964844,259.8963928222656,259.263427734375,261.6869812011719,259.984130859375,286.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682839080691,60.0,-20.23017311096192,-0.0,-8.134153262062682e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8368835449219,0.0,0.0,0.000102393583802,291.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80487060546875,0.0,0.0,0.0001078253480955,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222961425781,0.0,0.0,7.9639459727332e-05,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226013183594,0.0,0.0,0.0001078253844752,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8044128417969,0.0,0.0,0.0005114770610816,288.5409545898437,294.1499938964844,259.86376953125,259.2312927246094,261.6693725585937,259.9517517089844,286.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.012994434684515,60.0,-20.22527503967285,-0.0,-8.115191008073452e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8301696777344,0.0,0.0,0.0001022760334308,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7983703613281,0.0,0.0,0.0001077015622286,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8156433105469,0.0,0.0,7.954803004395217e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8159484863281,0.0,0.0,0.0001077015986084,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7978820800781,0.0,0.0,0.0005108898621983,288.5342102050781,294.1499938964844,259.8314514160156,259.1994934082031,261.65167236328125,259.91961669921875,286.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357311949377618e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,-0.0129218269139528,60.0,-20.2204818725586,-0.0,-8.096569814597387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.81671142578125,0.0,0.0,0.0001020474228425,291.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7853698730469,0.0,0.0,0.0001074608298949,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8023986816406,0.0,0.0,7.937022746773437e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8027038574219,0.0,0.0,0.0001074608589988,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848815917969,0.0,0.0,0.0005097478860989,288.5207824707031,294.1499938964844,259.7679748535156,259.1370544433594,261.6158752441406,259.856201171875,286.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246602475243e-08,0.001087283482775,-0.0411332063376903,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.21117210388184,-0.0,-8.060415268573706e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.81671142578125,0.0,0.0,0.0001020474228425,291.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7853698730469,0.0,0.0,0.0001074608298949,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8023986816406,0.0,0.0,7.937022746773437e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8027038574219,0.0,0.0,0.0001074608589988,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848815917969,0.0,0.0,0.0005097478860989,288.5207824707031,294.1499938964844,259.7679748535156,259.1370544433594,261.6158752441406,259.856201171875,286.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246602475243e-08,0.001087283482775,-0.0411332063376903,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.21117210388184,-0.0,-8.060415268573706e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8033142089844,0.0,0.0,0.0001018268667394,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7723693847656,0.0,0.0,0.0001072285740519,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7891845703125,0.0,0.0,7.919868221506476e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894897460937,0.0,0.0,0.0001072286031558,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7719116210937,0.0,0.0,0.0005086461897008,288.5073547363281,294.1499938964844,259.7062683105469,259.076416015625,261.5796813964844,259.7940673828125,286.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.2021427154541,-0.0,-8.025611464290705e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8033142089844,0.0,0.0,0.0001018268667394,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7723693847656,0.0,0.0,0.0001072285740519,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7891845703125,0.0,0.0,7.919868221506476e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7894897460937,0.0,0.0,0.0001072286031558,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7719116210937,0.0,0.0,0.0005086461897008,288.5073547363281,294.1499938964844,259.7062683105469,259.076416015625,261.5796813964844,259.7940673828125,286.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.2021427154541,-0.0,-8.025611464290705e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7899169921875,0.0,0.0,0.0001016153910313,291.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7593688964844,0.0,0.0,0.0001070058788172,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7759704589844,0.0,0.0,7.903420191723853e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762756347656,0.0,0.0,0.0001070059079211,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7589111328125,0.0,0.0,0.0005075898370705,288.4939270019531,294.1499938964844,259.6466369628906,259.01788330078125,261.5430908203125,259.73345947265625,286.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.0397260077297687,0.0,0.0,0.0,-0.0125137604773044,60.0,-20.193279266357425,-0.0,-7.992310457893836e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7899169921875,0.0,0.0,0.0001016153910313,291.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7593688964844,0.0,0.0,0.0001070058788172,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7759704589844,0.0,0.0,7.903420191723853e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762756347656,0.0,0.0,0.0001070059079211,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7589111328125,0.0,0.0,0.0005075898370705,288.4939270019531,294.1499938964844,259.6466369628906,259.01788330078125,261.5430908203125,259.73345947265625,286.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.0397260077297687,0.0,0.0,0.0,-0.0125137604773044,60.0,-20.193279266357425,-0.0,-7.992310457893836e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7765197753906,0.0,0.0,0.0001014131776173,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.74639892578125,0.0,0.0,0.0001067929406417,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7627868652344,0.0,0.0,7.887692481745034e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630615234375,0.0,0.0,0.0001067929697455,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7459411621094,0.0,0.0,0.0005065797595307,288.48052978515625,294.1499938964844,259.58935546875,258.9617004394531,261.5061950683594,259.6747131347656,286.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.528221815760844e-08,0.0010805265046656,-0.0390673018991947,0.0,0.0,0.0,-0.0123888598755002,60.0,-20.18448066711425,-0.0,-7.96053427620791e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7765197753906,0.0,0.0,0.0001014131776173,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.74639892578125,0.0,0.0,0.0001067929406417,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7627868652344,0.0,0.0,7.887692481745034e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630615234375,0.0,0.0,0.0001067929697455,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7459411621094,0.0,0.0,0.0005065797595307,288.48052978515625,294.1499938964844,259.58935546875,258.9617004394531,261.5061950683594,259.6747131347656,286.9208374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.528221815760844e-08,0.0010805265046656,-0.0390673018991947,0.0,0.0,0.0,-0.0123888598755002,60.0,-20.18448066711425,-0.0,-7.96053427620791e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76983642578125,0.0,0.0,0.0001013155779219,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73992919921875,0.0,0.0,0.0001066901604644,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7561950683594,0.0,0.0,7.880100747570395e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564697265625,0.0,0.0,0.0001066901895683,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7394714355469,0.0,0.0,0.0005060921539552,288.4738464355469,294.1499938964844,259.5616760253906,258.93463134765625,261.4876403808594,259.64617919921875,286.9135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795018170028,1.516060343931258e-08,0.001079486683011,-0.0387493260204792,0.0,0.0,0.0,-0.0123285707086324,60.0,-20.180063247680664,-0.0,-7.9452185275386e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7631530761719,0.0,0.0,0.0001012205757433,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.73345947265625,0.0,0.0,0.0001065901233232,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496032714844,0.0,0.0,7.872712012613192e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7498779296875,0.0,0.0,0.000106590152427,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330017089844,0.0,0.0,0.0005056176451034,288.4671630859375,294.1499938964844,259.5346984863281,258.9082336425781,261.468994140625,259.6182556152344,286.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042241230389664e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,-0.0122698936611413,60.0,-20.17561149597168,-0.0,-7.930326262339804e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
