time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445620,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74981689453125,0.0,0.0,0.0001010377745842,291.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204895019531,0.0,0.0,0.0001063976160367,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7364501953125,0.0,0.0,7.858494063839316e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367248535156,0.0,0.0,0.0001063976524164,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7200622558594,0.0,0.0,0.000504704483319,288.45379638671875,294.1499938964844,259.48297119140625,258.8577575683594,261.4315795898437,259.56396484375,286.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.166566848754883,-0.0,-7.901707732571597e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74981689453125,0.0,0.0,0.0001010377745842,291.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204895019531,0.0,0.0,0.0001063976160367,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7364501953125,0.0,0.0,7.858494063839316e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367248535156,0.0,0.0,0.0001063976524164,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7200622558594,0.0,0.0,0.000504704483319,288.45379638671875,294.1499938964844,259.48297119140625,258.8577575683594,261.4315795898437,259.56396484375,286.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.166566848754883,-0.0,-7.901707732571597e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7364807128906,0.0,0.0,0.0001008653125609,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7075500488281,0.0,0.0,0.0001062160081346,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7232971191406,0.0,0.0,7.845080108381808e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235717773437,0.0,0.0,0.0001062160372384,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7071228027344,0.0,0.0,0.0005038430099375,288.4404296875,294.1499938964844,259.4344482421875,258.810546875,261.3940124511719,259.5123596191406,286.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599594422293194e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.157190322875977,-0.0,-7.874756846604215e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7364807128906,0.0,0.0,0.0001008653125609,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7075500488281,0.0,0.0,0.0001062160081346,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7232971191406,0.0,0.0,7.845080108381808e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235717773437,0.0,0.0,0.0001062160372384,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7071228027344,0.0,0.0,0.0005038430099375,288.4404296875,294.1499938964844,259.4344482421875,258.810546875,261.3940124511719,259.5123596191406,286.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599594422293194e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.157190322875977,-0.0,-7.874756846604215e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7231750488281,0.0,0.0,0.0001007034370559,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69464111328125,0.0,0.0,0.0001060455469996,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.71014404296875,0.0,0.0,7.832490518921986e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7104187011719,0.0,0.0,0.0001060455761034,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6942138671875,0.0,0.0,0.0005030344473198,288.4270935058594,294.1499938964844,259.389404296875,258.76690673828125,261.3562927246094,259.4638977050781,286.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397908643104529e-08,0.0010729652130976,-0.0367549136281013,0.0,0.0,0.0,-0.0119504714384675,60.0,-20.14731788635254,-0.0,-7.849502026147094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7231750488281,0.0,0.0,0.0001007034370559,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69464111328125,0.0,0.0,0.0001060455469996,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.71014404296875,0.0,0.0,7.832490518921986e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7104187011719,0.0,0.0,0.0001060455761034,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6942138671875,0.0,0.0,0.0005030344473198,288.4270935058594,294.1499938964844,259.389404296875,258.76690673828125,261.3562927246094,259.4638977050781,286.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397908643104529e-08,0.0010729652130976,-0.0367549136281013,0.0,0.0,0.0,-0.0119504714384675,60.0,-20.14731788635254,-0.0,-7.849502026147094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098693847656,0.0,0.0,0.0001005519807222,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.68170166015625,0.0,0.0,0.0001058860580087,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.697021484375,0.0,0.0,7.820710015948862e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6972961425781,0.0,0.0,0.0001058860798366,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6812744140625,0.0,0.0,0.0005022778641432,288.41375732421875,294.1499938964844,259.3481750488281,258.7271423339844,261.3185729980469,259.4185485839844,286.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209196486092424e-08,0.0010713515803217,-0.0362613685429096,0.0,0.0,0.0,-0.0118569182232022,60.0,-20.1368465423584,-0.0,-7.82590845460618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098693847656,0.0,0.0,0.0001005519807222,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.68170166015625,0.0,0.0,0.0001058860580087,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.697021484375,0.0,0.0,7.820710015948862e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6972961425781,0.0,0.0,0.0001058860798366,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6812744140625,0.0,0.0,0.0005022778641432,288.41375732421875,294.1499938964844,259.3481750488281,258.7271423339844,261.3185729980469,259.4185485839844,286.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209196486092424e-08,0.0010713515803217,-0.0362613685429096,0.0,0.0,0.0,-0.0118569182232022,60.0,-20.1368465423584,-0.0,-7.82590845460618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7032165527344,0.0,0.0,0.0001004802179522,291.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6752319335937,0.0,0.0,0.0001058104899129,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6904602050781,0.0,0.0,7.815128628863022e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69073486328125,0.0,0.0,0.0001058105190168,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6748352050781,0.0,0.0,0.0005019194213673,288.4071044921875,294.1499938964844,259.3290405273437,258.70880126953125,261.2997131347656,259.3970642089844,286.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706012835726,1.4119788893651732e-08,0.0010705870809033,-0.0360275357961654,0.0,0.0,0.0,-0.0118125956505537,60.0,-20.13134384155273,-0.0,-7.814742986056444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6965637207031,0.0,0.0,0.0001004113146336,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6687927246094,0.0,0.0,0.0001057379267876,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68389892578125,0.0,0.0,7.809769158484414e-05,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6841735839844,0.0,0.0,0.0001057379558915,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683654785156,0.0,0.0,0.0005015751812607,288.40045166015625,294.1499938964844,259.3110046386719,258.6915283203125,261.2808837890625,259.3765563964844,286.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698670521378,1.4033936679425096e-08,0.0010698530822992,-0.035802986472845,0.0,0.0,0.0,-0.0117700351402163,60.0,-20.1256103515625,-0.0,-7.804028712143919e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68328857421875,0.0,0.0,0.0001002812859951,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6558837890625,0.0,0.0,0.0001056010005413,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6707763671875,0.0,0.0,7.79965630499646e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6710510253906,0.0,0.0,0.0001056010296451,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65545654296875,0.0,0.0,0.0005009257001802,288.3871154785156,294.1499938964844,259.2781677246094,258.660400390625,261.2432861328125,259.3381042480469,286.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.11347007751465,-0.0,-7.783830113794465e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68328857421875,0.0,0.0,0.0001002812859951,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6558837890625,0.0,0.0,0.0001056010005413,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6707763671875,0.0,0.0,7.79965630499646e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6710510253906,0.0,0.0,0.0001056010296451,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65545654296875,0.0,0.0,0.0005009257001802,288.3871154785156,294.1499938964844,259.2781677246094,258.660400390625,261.2432861328125,259.3381042480469,286.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.11347007751465,-0.0,-7.783830113794465e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6700134277344,0.0,0.0,0.0001001619239104,291.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6429748535156,0.0,0.0,0.0001054753083735,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576843261719,0.0,0.0,7.790372910676524e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6579284667969,0.0,0.0,0.0001054753374774,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6425476074219,0.0,0.0,0.0005003294791094,288.3738098144531,294.1499938964844,259.25,258.6340026855469,261.20587158203125,259.3037414550781,286.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723214564720364e-08,0.0010671961354091,-0.0349902585148811,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.10014915466309,-0.0,-7.765312659557821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6700134277344,0.0,0.0,0.0001001619239104,291.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6429748535156,0.0,0.0,0.0001054753083735,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576843261719,0.0,0.0,7.790372910676524e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6579284667969,0.0,0.0,0.0001054753374774,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6425476074219,0.0,0.0,0.0005003294791094,288.3738098144531,294.1499938964844,259.25,258.6340026855469,261.20587158203125,259.3037414550781,286.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723214564720364e-08,0.0010671961354091,-0.0349902585148811,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.10014915466309,-0.0,-7.765312659557821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6567687988281,0.0,0.0,0.0001000390693661,291.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63006591796875,0.0,0.0,0.0001053459418471,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6445617675781,0.0,0.0,7.780817395541817e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64483642578125,0.0,0.0,0.000105345963675,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6296691894531,0.0,0.0,0.0004997157957404,288.3605041503906,294.1499938964844,259.2263488769531,258.6124267578125,261.1687316894531,259.2734680175781,286.78924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145007690826e-08,0.0010658875107765,-0.0345898605883121,0.0,0.0,0.0,-0.0115401148796081,60.0,-20.084491729736328,-0.0,-7.746275088038601e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6567687988281,0.0,0.0,0.0001000390693661,291.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63006591796875,0.0,0.0,0.0001053459418471,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6445617675781,0.0,0.0,7.780817395541817e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64483642578125,0.0,0.0,0.000105345963675,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6296691894531,0.0,0.0,0.0004997157957404,288.3605041503906,294.1499938964844,259.2263488769531,258.6124267578125,261.1687316894531,259.2734680175781,286.78924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145007690826e-08,0.0010658875107765,-0.0345898605883121,0.0,0.0,0.0,-0.0115401148796081,60.0,-20.084491729736328,-0.0,-7.746275088038601e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434936523437,0.0,0.0,9.989705722546204e-05,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171569824219,0.0,0.0,0.0001051963918143,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6314697265625,0.0,0.0,7.769771764287725e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6317138671875,0.0,0.0,0.0001051964209182,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61676025390625,0.0,0.0,0.0004990064189769,288.34722900390625,294.1499938964844,259.20672607421875,258.5953063964844,261.1319580078125,259.2477111816406,286.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.062959671020508,-0.0,-7.724298711764278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434936523437,0.0,0.0,9.989705722546204e-05,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171569824219,0.0,0.0,0.0001051963918143,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6314697265625,0.0,0.0,7.769771764287725e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6317138671875,0.0,0.0,0.0001051964209182,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61676025390625,0.0,0.0,0.0004990064189769,288.34722900390625,294.1499938964844,259.20672607421875,258.5953063964844,261.1319580078125,259.2477111816406,286.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.062959671020508,-0.0,-7.724298711764278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6368713378906,0.0,0.0,9.98191098915413e-05,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107177734375,0.0,0.0,0.0001051143117365,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6249389648437,0.0,0.0,7.763708708807826e-05,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62518310546875,0.0,0.0,0.0001051143335644,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103210449219,0.0,0.0,0.0004986170097254,288.340576171875,294.1499938964844,259.1983642578125,258.5883178710937,261.1137390136719,259.2364196777344,286.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296085121794476e-08,0.0010635441867634,-0.033872939646244,0.0,0.0,0.0,-0.0114042526111006,60.0,-20.049724578857425,-0.0,-7.712248617508521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6302490234375,0.0,0.0,9.973786654882132e-05,291.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.604248046875,0.0,0.0,0.0001050287610269,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6183776855469,0.0,0.0,7.757390267215669e-05,290.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.61865234375,0.0,0.0,0.0001050287828547,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6038818359375,0.0,0.0,0.0004982111859135,288.3339233398437,294.1499938964844,259.1908874511719,258.5823669433594,261.0956115722656,259.2259521484375,286.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194864756371773e-08,0.001062678755261,-0.0336081385612487,0.0,0.0,0.0,-0.0113540738821029,60.0,-20.03526306152344,-0.0,-7.699700432794998e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6170349121094,0.0,0.0,9.956290887203068e-05,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.59136962890625,0.0,0.0,0.0001048445192282,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6053161621094,0.0,0.0,7.743782771285623e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6055603027344,0.0,0.0,0.000104844548332,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5909729003906,0.0,0.0,0.0004973372560925,288.3206481933594,294.1499938964844,259.1785583496094,258.5732727050781,261.05975341796875,259.2079162597656,286.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976880903181609e-08,0.0010608148295432,-0.033037856221199,0.0,0.0,0.0,-0.0112460106611251,60.0,-20.001697540283203,-0.0,-7.672711888062622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6170349121094,0.0,0.0,9.956290887203068e-05,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.59136962890625,0.0,0.0,0.0001048445192282,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6053161621094,0.0,0.0,7.743782771285623e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6055603027344,0.0,0.0,0.000104844548332,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5909729003906,0.0,0.0,0.0004973372560925,288.3206481933594,294.1499938964844,259.1785583496094,258.5732727050781,261.05975341796875,259.2079162597656,286.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976880903181609e-08,0.0010608148295432,-0.033037856221199,0.0,0.0,0.0,-0.0112460106611251,60.0,-20.001697540283203,-0.0,-7.672711888062622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.60382080078125,0.0,0.0,9.937411959981546e-05,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5784912109375,0.0,0.0,0.0001046457182383,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5922546386719,0.0,0.0,7.72909916122444e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924987792969,0.0,0.0,0.0001046457400661,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.578125,0.0,0.0,0.0004963942337781,288.3074035644531,294.1499938964844,259.16949462890625,258.5677490234375,261.0244445800781,259.1932373046875,286.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.962867736816406,-0.0,-7.643642163657206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.60382080078125,0.0,0.0,9.937411959981546e-05,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5784912109375,0.0,0.0,0.0001046457182383,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5922546386719,0.0,0.0,7.72909916122444e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5924987792969,0.0,0.0,0.0001046457400661,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.578125,0.0,0.0,0.0004963942337781,288.3074035644531,294.1499938964844,259.16949462890625,258.5677490234375,261.0244445800781,259.1932373046875,286.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.962867736816406,-0.0,-7.643642163657206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906066894531,0.0,0.0,9.917251736624166e-05,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5656433105469,0.0,0.0,0.000104433420347,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5792236328125,0.0,0.0,7.713418744970113e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5794677734375,0.0,0.0,0.0001044334421749,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56524658203125,0.0,0.0,0.0004953871830366,288.29412841796875,294.1499938964844,259.1634521484375,258.5655212402344,260.98974609375,259.1820373535156,286.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490474432524934e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,-0.0110048791393637,60.0,-19.918806076049805,-0.0,-7.612659658207124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906066894531,0.0,0.0,9.917251736624166e-05,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5656433105469,0.0,0.0,0.000104433420347,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5792236328125,0.0,0.0,7.713418744970113e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5794677734375,0.0,0.0,0.0001044334421749,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56524658203125,0.0,0.0,0.0004953871830366,288.29412841796875,294.1499938964844,259.1634521484375,258.5655212402344,260.98974609375,259.1820373535156,286.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490474432524934e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,-0.0110048791393637,60.0,-19.918806076049805,-0.0,-7.612659658207124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57745361328125,0.0,0.0,9.896049596136436e-05,291.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.55279541015625,0.0,0.0,0.0001042101503117,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5661926269531,0.0,0.0,7.696927787037566e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5664367675781,0.0,0.0,0.0001042101794155,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55242919921875,0.0,0.0,0.0004943280946463,288.2809143066406,294.1499938964844,259.16015625,258.5663146972656,260.95562744140625,259.1736145019531,286.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226313295116142e-08,0.0010543972020968,-0.0310740023851394,0.0,0.0,0.0,-0.0108739240095019,60.0,-19.8707275390625,-0.0,-7.58014522261874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57745361328125,0.0,0.0,9.896049596136436e-05,291.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.55279541015625,0.0,0.0,0.0001042101503117,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5661926269531,0.0,0.0,7.696927787037566e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5664367675781,0.0,0.0,0.0001042101794155,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55242919921875,0.0,0.0,0.0004943280946463,288.2809143066406,294.1499938964844,259.16015625,258.5663146972656,260.95562744140625,259.1736145019531,286.7019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226313295116142e-08,0.0010543972020968,-0.0310740023851394,0.0,0.0,0.0,-0.0108739240095019,60.0,-19.8707275390625,-0.0,-7.58014522261874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.57086181640625,0.0,0.0,9.885102190310135e-05,291.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5463562011719,0.0,0.0,0.0001040948700392,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5596923828125,0.0,0.0,7.688413461437449e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599060058594,0.0,0.0,0.0001040948918671,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5459899902344,0.0,0.0,0.000493781233672,288.2742919921875,294.1499938964844,259.1594543457031,258.5677185058594,260.9388427734375,259.1705322265625,286.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089913958845956e-08,0.0010532309534028,-0.0307170785963535,0.0,0.0,0.0,-0.0108063053339719,60.0,-19.84501838684082,-0.0,-7.56338351948216e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643005371094,0.0,0.0,9.8739517852664e-05,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5399475097656,0.0,0.0,0.0001039774506352,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531921386719,0.0,0.0,7.679741247557104e-05,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55340576171875,0.0,0.0,0.0001039774797391,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5395812988281,0.0,0.0,0.0004932242445647,288.2677001953125,294.1499938964844,259.1593322753906,258.5697631835937,260.9222412109375,259.16815185546875,286.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.195099219586382e-08,0.0010520430514588,-0.0303535368293523,0.0,0.0,0.0,-0.0107374358922243,60.0,-19.818449020385746,-0.0,-7.546331204366653e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511474609375,0.0,0.0,9.851127106230706e-05,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5271301269531,0.0,0.0,0.0001037370966514,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5401916503906,0.0,0.0,7.661988638574257e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404357910156,0.0,0.0,0.0001037371184793,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267944335937,0.0,0.0,0.0004920841311104,288.2545166015625,294.1499938964844,259.1607360839844,258.5756530761719,260.8895874023437,259.1651306152344,286.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666610788552134e-08,0.0010496114846318,-0.029609315097332,0.0,0.0,0.0,-0.0105964560061693,60.0,-19.763032913208008,-0.0,-7.511483346434036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511474609375,0.0,0.0,9.851127106230706e-05,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5271301269531,0.0,0.0,0.0001037370966514,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5401916503906,0.0,0.0,7.661988638574257e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404357910156,0.0,0.0,0.0001037371184793,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267944335937,0.0,0.0,0.0004920841311104,288.2545166015625,294.1499938964844,259.1607360839844,258.5756530761719,260.8895874023437,259.1651306152344,286.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666610788552134e-08,0.0010496114846318,-0.029609315097332,0.0,0.0,0.0,-0.0105964560061693,60.0,-19.763032913208008,-0.0,-7.511483346434036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380554199219,0.0,0.0,9.82776764431037e-05,291.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51434326171875,0.0,0.0,0.0001034911110764,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272216796875,0.0,0.0,7.64381984481588e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5274658203125,0.0,0.0,0.0001034911329043,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.51397705078125,0.0,0.0,0.0004909172421321,288.2413330078125,294.1499938964844,259.1641540527344,258.58367919921875,260.8576354980469,259.1643371582031,286.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.13755680430927e-08,0.0010471228742972,-0.0288476105779409,0.0,0.0,0.0,-0.0104521745815873,60.0,-19.70490264892578,-0.0,-7.475902208398112e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380554199219,0.0,0.0,9.82776764431037e-05,291.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51434326171875,0.0,0.0,0.0001034911110764,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272216796875,0.0,0.0,7.64381984481588e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5274658203125,0.0,0.0,0.0001034911329043,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.51397705078125,0.0,0.0,0.0004909172421321,288.2413330078125,294.1499938964844,259.1641540527344,258.58367919921875,260.8576354980469,259.1643371582031,286.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.13755680430927e-08,0.0010471228742972,-0.0288476105779409,0.0,0.0,0.0,-0.0104521745815873,60.0,-19.70490264892578,-0.0,-7.475902208398112e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52496337890625,0.0,0.0,9.804045112105086e-05,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015563964844,0.0,0.0,0.0001032413056236,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5142822265625,0.0,0.0,7.625369471497834e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5145263671875,0.0,0.0,0.0001032413274515,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.501220703125,0.0,0.0,0.0004897323087789,288.22821044921875,294.1499938964844,259.16925048828125,258.593505859375,260.82647705078125,259.16558837890625,286.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080008910369088e-08,0.0010445956140756,-0.0280740335583686,0.0,0.0,0.0,-0.0103056533262133,60.0,-19.644550323486328,-0.0,-7.439855664870265e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52496337890625,0.0,0.0,9.804045112105086e-05,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015563964844,0.0,0.0,0.0001032413056236,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5142822265625,0.0,0.0,7.625369471497834e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5145263671875,0.0,0.0,0.0001032413274515,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.501220703125,0.0,0.0,0.0004897323087789,288.22821044921875,294.1499938964844,259.16925048828125,258.593505859375,260.82647705078125,259.16558837890625,286.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080008910369088e-08,0.0010445956140756,-0.0280740335583686,0.0,0.0,0.0,-0.0103056533262133,60.0,-19.644550323486328,-0.0,-7.439855664870265e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51190185546875,0.0,0.0,9.780145774129778e-05,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4888000488281,0.0,0.0,0.0001029896302497,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5013732910156,0.0,0.0,7.606780854985118e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015869140625,0.0,0.0,0.0001029896520776,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48846435546875,0.0,0.0,0.0004885384696535,288.215087890625,294.1499938964844,259.1758117675781,258.6048889160156,260.7961120605469,259.1685791015625,286.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239989737263e-08,0.0010420494945719,-0.0272946245968341,0.0,0.0,0.0,-0.0101580368354916,60.0,-19.58261489868164,-0.0,-7.403627932944802e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51190185546875,0.0,0.0,9.780145774129778e-05,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4888000488281,0.0,0.0,0.0001029896302497,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5013732910156,0.0,0.0,7.606780854985118e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015869140625,0.0,0.0,0.0001029896520776,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48846435546875,0.0,0.0,0.0004885384696535,288.215087890625,294.1499938964844,259.1758117675781,258.6048889160156,260.7961120605469,259.1685791015625,286.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239989737263e-08,0.0010420494945719,-0.0272946245968341,0.0,0.0,0.0,-0.0101580368354916,60.0,-19.58261489868164,-0.0,-7.403627932944802e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5054016113281,0.0,0.0,9.7681739134714e-05,291.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4824523925781,0.0,0.0,0.0001028635597322,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4949035644531,0.0,0.0,7.597469084430486e-05,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4951477050781,0.0,0.0,0.00010286358156,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820861816406,0.0,0.0,0.0004879404441453,288.2085266113281,294.1499938964844,259.1795654296875,258.6110534667969,260.7811889648437,259.17059326171875,286.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633079305932824e-08,0.001040774048306,-0.0269041769206523,0.0,0.0,0.0,-0.0100840916857123,60.0,-19.55121803283692,-0.0,-7.385513356439334e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
