time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4988708496094,0.0,0.0,9.75622606347315e-05,291.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.47607421875,0.0,0.0,0.0001027377438731,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48846435546875,0.0,0.0,7.588176231365651e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4886779785156,0.0,0.0,0.000102737765701,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757385253906,0.0,0.0,0.0004873436118941,288.20196533203125,294.1499938964844,259.18359375,258.61749267578125,260.7664794921875,259.1730041503906,286.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484219714612664e-08,0.0010395011631771,-0.0265145078301429,0.0,0.0,0.0,-0.0100102964788675,60.0,-19.51961135864257,-0.0,-7.367457754980934e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4858703613281,0.0,0.0,9.732462058309466e-05,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633483886719,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755859375,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757995605469,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4630126953125,0.0,0.0,0.0004861565539613,288.1889038085937,294.1499938964844,259.1922912597656,258.63104248046875,260.73760986328125,259.1786499023437,286.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394295185804,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.45605659484864,-0.0,-7.331611584504574e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4858703613281,0.0,0.0,9.732462058309466e-05,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4633483886719,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755859375,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757995605469,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4630126953125,0.0,0.0,0.0004861565539613,288.1889038085937,294.1499938964844,259.1922912597656,258.63104248046875,260.73760986328125,259.1786499023437,286.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188142773870368e-08,0.0010369694791734,-0.0257394295185804,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.45605659484864,-0.0,-7.331611584504574e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4728698730469,0.0,0.0,9.708999277791008e-05,291.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4506530761719,0.0,0.0,0.0001022404248942,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4627380371094,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46295166015625,0.0,0.0,0.0001022404467221,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4503173828125,0.0,0.0,0.0004849845427088,288.17584228515625,294.1499938964844,259.2016906738281,258.645263671875,260.70947265625,259.1853332519531,286.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895819275129725e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.392417907714844,-0.0,-7.296304715964652e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4728698730469,0.0,0.0,9.708999277791008e-05,291.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4506530761719,0.0,0.0,0.0001022404248942,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4627380371094,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46295166015625,0.0,0.0,0.0001022404467221,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4503173828125,0.0,0.0,0.0004849845427088,288.17584228515625,294.1499938964844,259.2016906738281,258.645263671875,260.70947265625,259.1853332519531,286.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895819275129725e-09,0.0010344699257984,-0.0249741319566965,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.392417907714844,-0.0,-7.296304715964652e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598999023437,0.0,0.0,9.686009434517472e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4379577636719,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44989013671875,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501037597656,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4376525878906,0.0,0.0,0.0004838361346628,288.16278076171875,294.1499938964844,259.2115478515625,258.65985107421875,260.68212890625,259.19287109375,286.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609384399311692e-09,0.0010320206638425,-0.0242242105305194,0.0,0.0,0.0,-0.0095766028389334,60.0,-19.329240798950195,-0.0,-7.261792234203315e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4598999023437,0.0,0.0,9.686009434517472e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4379577636719,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.44989013671875,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501037597656,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4376525878906,0.0,0.0,0.0004838361346628,288.16278076171875,294.1499938964844,259.2115478515625,258.65985107421875,260.68212890625,259.19287109375,286.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609384399311692e-09,0.0010320206638425,-0.0242242105305194,0.0,0.0,0.0,-0.0095766028389334,60.0,-19.329240798950195,-0.0,-7.261792234203315e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44696044921875,0.0,0.0,9.66359584708698e-05,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.42529296875,0.0,0.0,0.0001017623071675,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43707275390625,0.0,0.0,7.516130426665768e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372863769531,0.0,0.0,0.0001017623289953,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42498779296875,0.0,0.0,0.0004827165685128,288.1497802734375,294.1499938964844,259.2215270996094,258.6745300292969,260.65545654296875,259.2009582519531,286.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330139327801136e-09,0.0010296328691765,-0.0234930757433176,0.0,0.0,0.0,-0.0094381691887974,60.0,-19.266889572143555,-0.0,-7.228224063737798e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44696044921875,0.0,0.0,9.66359584708698e-05,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.42529296875,0.0,0.0,0.0001017623071675,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43707275390625,0.0,0.0,7.516130426665768e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372863769531,0.0,0.0,0.0001017623289953,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42498779296875,0.0,0.0,0.0004827165685128,288.1497802734375,294.1499938964844,259.2215270996094,258.6745300292969,260.65545654296875,259.2009582519531,286.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330139327801136e-09,0.0010296328691765,-0.0234930757433176,0.0,0.0,0.0,-0.0094381691887974,60.0,-19.266889572143555,-0.0,-7.228224063737798e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44049072265625,0.0,0.0,9.65265353443101e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189758300781,0.0,0.0,0.0001016470778267,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306640625,0.0,0.0,7.507619739044458e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4308776855469,0.0,0.0,0.0001016470996546,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186706542969,0.0,0.0,0.000482169969473,288.1432800292969,294.1499938964844,259.2265319824219,258.6817932128906,260.6424255371094,259.2051696777344,286.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284762829542,9.193808381269264e-09,0.0010284670861437,-0.0231361109763383,0.0,0.0,0.0,-0.0093705840408802,60.0,-19.23624992370605,-0.0,-7.211863817246923e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4340209960937,0.0,0.0,9.641909127822146e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41265869140625,0.0,0.0,0.0001015339294099,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4242858886719,0.0,0.0,7.499263301724568e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244689941406,0.0,0.0,0.0001015339512377,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4123229980469,0.0,0.0,0.0004816332657355,288.13677978515625,294.1499938964844,259.2314453125,258.68896484375,260.62957763671875,259.2094421386719,286.5434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.05994212985206e-09,0.0010273224906995,-0.0227855909615755,0.0,0.0,0.0,-0.0093042207881808,60.0,-19.205995559692383,-0.0,-7.195817630645251e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.421142578125,0.0,0.0,9.621082426747309e-05,291.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4000244140625,0.0,0.0,0.0001013146174955,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4114990234375,0.0,0.0,7.483064837288111e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4117126464844,0.0,0.0,0.0001013146393233,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39971923828125,0.0,0.0,0.000480592920212,288.123779296875,294.1499938964844,259.24102783203125,258.702880859375,260.6044006347656,259.21807861328125,286.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800466133607188e-09,0.0010251036146655,-0.0221061501652002,0.0,0.0,0.0,-0.0091755874454975,60.0,-19.146862030029297,-0.0,-7.1647662025498e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.421142578125,0.0,0.0,9.621082426747309e-05,291.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4000244140625,0.0,0.0,0.0001013146174955,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4114990234375,0.0,0.0,7.483064837288111e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4117126464844,0.0,0.0,0.0001013146393233,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39971923828125,0.0,0.0,0.000480592920212,288.123779296875,294.1499938964844,259.24102783203125,258.702880859375,260.6044006347656,259.21807861328125,286.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102511246223,8.800466133607188e-09,0.0010251036146655,-0.0221061501652002,0.0,0.0,0.0,-0.0091755874454975,60.0,-19.146862030029297,-0.0,-7.1647662025498e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4082336425781,0.0,0.0,9.601181227480993e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3874206542969,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39874267578125,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.39892578125,0.0,0.0,0.0001011050699162,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3870849609375,0.0,0.0,0.0004795988206751,288.1108093261719,294.1499938964844,259.25,258.7159729003906,260.57989501953125,259.2266540527344,286.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.5525222459637e-09,0.0010229834588244,-0.021456878632307,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.089879989624023,-0.0,-7.13515717620794e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4082336425781,0.0,0.0,9.601181227480993e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3874206542969,0.0,0.0,0.0001011050480883,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39874267578125,0.0,0.0,7.467585965059698e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.39892578125,0.0,0.0,0.0001011050699162,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3870849609375,0.0,0.0,0.0004795988206751,288.1108093261719,294.1499938964844,259.25,258.7159729003906,260.57989501953125,259.2266540527344,286.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.5525222459637e-09,0.0010229834588244,-0.021456878632307,0.0,0.0,0.0,-0.0090526714920997,60.0,-19.089879989624023,-0.0,-7.13515717620794e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3953857421875,0.0,0.0,9.58232267294079e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37481689453125,0.0,0.0,0.0001009064581012,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.385986328125,0.0,0.0,7.452918362105265e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861999511719,0.0,0.0,0.0001009064799291,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37451171875,0.0,0.0,0.0004786567878909,288.0978698730469,294.1499938964844,259.25811767578125,258.7279663085937,260.5560607910156,259.2349548339844,286.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.035444259643555,-0.0,-7.107154686991636e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3953857421875,0.0,0.0,9.58232267294079e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37481689453125,0.0,0.0,0.0001009064581012,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.385986328125,0.0,0.0,7.452918362105265e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861999511719,0.0,0.0,0.0001009064799291,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37451171875,0.0,0.0,0.0004786567878909,288.0978698730469,294.1499938964844,259.25811767578125,258.7279663085937,260.5560607910156,259.2349548339844,286.500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,-0.0089361909776926,60.0,-19.035444259643555,-0.0,-7.107154686991636e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3825378417969,0.0,0.0,9.564580977894366e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622131347656,0.0,0.0,0.0001007196260616,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3732604980469,0.0,0.0,7.439118780894205e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3734436035156,0.0,0.0,0.0001007196478894,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3619079589844,0.0,0.0,0.0004777705471497,288.0849304199219,294.1499938964844,259.2651062011719,258.7385559082031,260.5328063964844,259.2427673339844,286.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.98388290405273,-0.0,-7.080861053054832e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3825378417969,0.0,0.0,9.564580977894366e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3622131347656,0.0,0.0,0.0001007196260616,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3732604980469,0.0,0.0,7.439118780894205e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3734436035156,0.0,0.0,0.0001007196478894,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3619079589844,0.0,0.0,0.0004777705471497,288.0849304199219,294.1499938964844,259.2651062011719,258.7385559082031,260.5328063964844,259.2427673339844,286.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.98388290405273,-0.0,-7.080861053054832e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760986328125,0.0,0.0,9.556143049849196e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3559265136719,0.0,0.0,0.0001006307720672,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669128417969,0.0,0.0,7.432555867126212e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670959472656,0.0,0.0,0.0001006307938951,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3556213378906,0.0,0.0,0.000477349065477,288.0784912109375,294.1499938964844,259.2680969238281,258.74322509765625,260.5213928222656,259.2464599609375,286.4794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991393324857654e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,-0.0087744947522878,60.0,-18.959285736083984,-0.0,-7.068373264473848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36968994140625,0.0,0.0,9.548007074045016e-05,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3496398925781,0.0,0.0,0.0001005451049422,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36053466796875,0.0,0.0,7.426228694384918e-05,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607482910156,0.0,0.0,0.0001005451194941,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3493347167969,0.0,0.0,0.0004769426886923,288.072021484375,294.1499938964844,259.2707214355469,258.7474365234375,260.5101013183594,259.2499694824219,286.4723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890036179958315e-09,0.0010173184564337,-0.0197219420224428,0.0,0.0,0.0,-0.0087242480367422,60.0,-18.9354305267334,-0.0,-7.05634377595743e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568725585937,0.0,0.0,9.532720287097618e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370666503906,0.0,0.0,0.00010038412438,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.34783935546875,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480224609375,0.0,0.0,0.0001003841462079,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367614746094,0.0,0.0,0.0004761790623888,288.0591125488281,294.1499938964844,259.27471923828125,258.7543334960937,260.4879150390625,259.2562561035156,286.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699582305065178e-09,0.0010156899224966,-0.0192231442779302,0.0,0.0,0.0,-0.0086298314854502,60.0,-18.890554428100582,-0.0,-7.033767701614124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568725585937,0.0,0.0,9.532720287097618e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370666503906,0.0,0.0,0.00010038412438,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.34783935546875,0.0,0.0,7.414338324451819e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480224609375,0.0,0.0,0.0001003841462079,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3367614746094,0.0,0.0,0.0004761790623888,288.0591125488281,294.1499938964844,259.27471923828125,258.7543334960937,260.4879150390625,259.2562561035156,286.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.699582305065178e-09,0.0010156899224966,-0.0192231442779302,0.0,0.0,0.0,-0.0086298314854502,60.0,-18.890554428100582,-0.0,-7.033767701614124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34405517578125,0.0,0.0,9.518645674688742e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3244934082031,0.0,0.0,0.0001002359131234,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33514404296875,0.0,0.0,7.40339164622128e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3353271484375,0.0,0.0,0.0001002359276753,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32421875,0.0,0.0,0.0004754760011564,288.04620361328125,294.1499938964844,259.2768249511719,258.7589111328125,260.4662170410156,259.2615051269531,286.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.524231016020622e-09,0.0010141904931515,-0.0187638886272907,0.0,0.0,0.0,-0.0085429027676582,60.0,-18.849414825439453,-0.0,-7.013013458845307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34405517578125,0.0,0.0,9.518645674688742e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3244934082031,0.0,0.0,0.0001002359131234,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33514404296875,0.0,0.0,7.40339164622128e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3353271484375,0.0,0.0,0.0001002359276753,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32421875,0.0,0.0,0.0004754760011564,288.04620361328125,294.1499938964844,259.2768249511719,258.7589111328125,260.4662170410156,259.2615051269531,286.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.524231016020622e-09,0.0010141904931515,-0.0187638886272907,0.0,0.0,0.0,-0.0085429027676582,60.0,-18.849414825439453,-0.0,-7.013013458845307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3312683105469,0.0,0.0,9.505914204055443e-05,291.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119506835937,0.0,0.0,0.0001001018390525,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32244873046875,0.0,0.0,7.393489067908376e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226318359375,0.0,0.0,0.0001001018608803,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3116760253906,0.0,0.0,0.0004748400242533,288.0333251953125,294.1499938964844,259.2767944335937,258.76092529296875,260.4449462890625,259.2654724121094,286.4300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128414724022,7.365611676135586e-09,0.0010128341382369,-0.0183484423905611,0.0,0.0,0.0,-0.0084642674773931,60.0,-18.81223487854004,-0.0,-6.994265788762277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3312683105469,0.0,0.0,9.505914204055443e-05,291.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119506835937,0.0,0.0,0.0001001018390525,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32244873046875,0.0,0.0,7.393489067908376e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3226318359375,0.0,0.0,0.0001001018608803,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3116760253906,0.0,0.0,0.0004748400242533,288.0333251953125,294.1499938964844,259.2767944335937,258.76092529296875,260.4449462890625,259.2654724121094,286.4300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128414724022,7.365611676135586e-09,0.0010128341382369,-0.0183484423905611,0.0,0.0,0.0,-0.0084642674773931,60.0,-18.81223487854004,-0.0,-6.994265788762277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3184509277344,0.0,0.0,9.494475671090186e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2994079589844,0.0,0.0,9.998139285016804e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30975341796875,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3099365234375,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991027832031,0.0,0.0,0.0004742686869576,288.0204162597656,294.1499938964844,259.2743530273437,258.7600402832031,260.4240417480469,259.2678527832031,286.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.2231074454975905e-09,0.001011615502648,-0.0179751962423324,0.0,0.0,0.0,-0.0083936220034956,60.0,-18.77938270568848,-0.0,-6.977444400035894e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3184509277344,0.0,0.0,9.494475671090186e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2994079589844,0.0,0.0,9.998139285016804e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30975341796875,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3099365234375,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991027832031,0.0,0.0,0.0004742686869576,288.0204162597656,294.1499938964844,259.2743530273437,258.7600402832031,260.4240417480469,259.2678527832031,286.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.2231074454975905e-09,0.001011615502648,-0.0179751962423324,0.0,0.0,0.0,-0.0083936220034956,60.0,-18.77938270568848,-0.0,-6.977444400035894e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31207275390625,0.0,0.0,9.489236254012212e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2931213378906,0.0,0.0,9.99262192635797e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3034362792969,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036193847656,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928466796875,0.0,0.0,0.0004740069562103,288.01397705078125,294.1499938964844,259.2721252441406,258.7584228515625,260.4137268066406,259.2684326171875,286.4090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157831216630939e-09,0.0010110572911798,-0.0178042240440845,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.764543533325195,-0.0,-6.969745669493932e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3056640625,0.0,0.0,9.484324255026876e-05,291.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,9.987448720494284e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2970886230469,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2972717285156,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865600585937,0.0,0.0,0.0004737615527119,288.0075378417969,294.1499938964844,259.26922607421875,258.7559814453125,260.40350341796875,259.2685241699219,286.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096628173997033e-09,0.0010105340043082,-0.0176439173519611,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.75080299377441,-0.0,-6.96253152909776e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929077148437,0.0,0.0,9.47544103837572e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742919921875,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.284423828125,0.0,0.0,7.369787635980174e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845764160156,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740173339844,0.0,0.0,0.0004733178357128,287.9946594238281,294.1499938964844,259.2611999511719,258.7484130859375,260.3831787109375,259.2674255371094,286.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.72644805908203,-0.0,-6.949495201524769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929077148437,0.0,0.0,9.47544103837572e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2742919921875,0.0,0.0,9.97809402178973e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.284423828125,0.0,0.0,7.369787635980174e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845764160156,0.0,0.0,9.978096204577014e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740173339844,0.0,0.0,0.0004733178357128,287.9946594238281,294.1499938964844,259.2611999511719,258.7484130859375,260.3831787109375,259.2674255371094,286.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.72644805908203,-0.0,-6.949495201524769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801208496094,0.0,0.0,9.467821655562147e-05,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2617492675781,0.0,0.0,9.97007082332857e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.271728515625,0.0,0.0,7.363862096099183e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2719116210937,0.0,0.0,9.970073006115854e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.261474609375,0.0,0.0,0.0004729372449219,287.9817810058594,294.1499938964844,259.25,258.73712158203125,260.363037109375,259.2641296386719,286.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891038406564576e-09,0.001008775900118,-0.0171054173260927,0.0,0.0,0.0,-0.008229000493884,60.0,-18.70688819885254,-0.0,-6.938324759175887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801208496094,0.0,0.0,9.467821655562147e-05,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2617492675781,0.0,0.0,9.97007082332857e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.271728515625,0.0,0.0,7.363862096099183e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2719116210937,0.0,0.0,9.970073006115854e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.261474609375,0.0,0.0,0.0004729372449219,287.9817810058594,294.1499938964844,259.25,258.73712158203125,260.363037109375,259.2641296386719,286.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891038406564576e-09,0.001008775900118,-0.0171054173260927,0.0,0.0,0.0,-0.008229000493884,60.0,-18.70688819885254,-0.0,-6.938324759175887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.267333984375,0.0,0.0,9.46144136833027e-05,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24920654296875,0.0,0.0,9.963352204067633e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590637207031,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592163085937,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489318847656,0.0,0.0,0.0004726185288745,287.9689025878906,294.1499938964844,259.23663330078125,258.72320556640625,260.34307861328125,259.25860595703125,286.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811546882090624e-09,0.0010080961510539,-0.0168972015380859,0.0,0.0,0.0,-0.0081895925104618,60.0,-18.69167900085449,-0.0,-6.92897614840149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.267333984375,0.0,0.0,9.46144136833027e-05,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24920654296875,0.0,0.0,9.963352204067633e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590637207031,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592163085937,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489318847656,0.0,0.0,0.0004726185288745,287.9689025878906,294.1499938964844,259.23663330078125,258.72320556640625,260.34307861328125,259.25860595703125,286.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811546882090624e-09,0.0010080961510539,-0.0168972015380859,0.0,0.0,0.0,-0.0081895925104618,60.0,-18.69167900085449,-0.0,-6.92897614840149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545471191406,0.0,0.0,9.456486441195012e-05,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23663330078125,0.0,0.0,9.958134614862502e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2463684082031,0.0,0.0,7.355045090662315e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465515136719,0.0,0.0,9.958136070054024e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23638916015625,0.0,0.0,0.0004723710299003,287.9560241699219,294.1499938964844,259.2223205566406,258.7080993652344,260.3232116699219,259.2510070800781,286.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007574959658,6.749819370099885e-09,0.0010075682075694,-0.0167355127632617,0.0,0.0,0.0,-0.008158991113305,60.0,-18.680307388305664,-0.0,-6.921721507069378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545471191406,0.0,0.0,9.456486441195012e-05,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23663330078125,0.0,0.0,9.958134614862502e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2463684082031,0.0,0.0,7.355045090662315e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2465515136719,0.0,0.0,9.958136070054024e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23638916015625,0.0,0.0,0.0004723710299003,287.9560241699219,294.1499938964844,259.2223205566406,258.7080993652344,260.3232116699219,259.2510070800781,286.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007574959658,6.749819370099885e-09,0.0010075682075694,-0.0167355127632617,0.0,0.0,0.0,-0.008158991113305,60.0,-18.680307388305664,-0.0,-6.921721507069378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
