time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450300,290.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481689453125,0.0,0.0,9.454404789721592e-05,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303771972656,0.0,0.0,9.955942368833348e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24005126953125,0.0,0.0,7.353426917688921e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402038574219,0.0,0.0,9.955944551620632e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301025390625,0.0,0.0,0.0004722670419141,287.9495849609375,294.1499938964844,259.21484375,258.7001647949219,260.3133239746094,259.2466125488281,286.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.7238907774935805e-09,0.0010073464363813,-0.0166675969958305,0.0,0.0,0.0,-0.0081461379304528,60.0,-18.67573928833008,-0.0,-6.918675410361176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24176025390625,0.0,0.0,9.452605445403606e-05,291.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2240905761719,0.0,0.0,9.954046981874852e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.23370361328125,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2338562011719,0.0,0.0,9.954049164662138e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22381591796875,0.0,0.0,0.0004721771401818,287.9431457519531,294.1499938964844,259.2071533203125,258.69195556640625,260.3034362792969,259.2418212890625,286.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.70146826919904e-09,0.0010071547003462,-0.0166088640689849,0.0,0.0,0.0,-0.0081350216642022,60.0,-18.6718864440918,-0.0,-6.916041428439712e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289733886719,0.0,0.0,9.4497598183807e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115173339844,0.0,0.0,9.951050742529333e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22100830078125,0.0,0.0,7.349813677137718e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22119140625,0.0,0.0,9.951052925316616e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2112731933594,0.0,0.0,0.0004720350261777,287.93023681640625,294.1499938964844,259.19122314453125,258.6747741699219,260.2837829589844,259.2311706542969,286.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666021512558018e-09,0.0010068515548482,-0.0165160149335861,0.0,0.0,0.0,-0.0081174494698643,60.0,-18.666234970092773,-0.0,-6.91187906909363e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289733886719,0.0,0.0,9.4497598183807e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115173339844,0.0,0.0,9.951050742529333e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22100830078125,0.0,0.0,7.349813677137718e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22119140625,0.0,0.0,9.951052925316616e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2112731933594,0.0,0.0,0.0004720350261777,287.93023681640625,294.1499938964844,259.19122314453125,258.6747741699219,260.2837829589844,259.2311706542969,286.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666021512558018e-09,0.0010068515548482,-0.0165160149335861,0.0,0.0,0.0,-0.0081174494698643,60.0,-18.666234970092773,-0.0,-6.91187906909363e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2161865234375,0.0,0.0,9.447758202441035e-05,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1989440917969,0.0,0.0,9.948943625204264e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.20831298828125,0.0,0.0,7.348257349804044e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20849609375,0.0,0.0,9.948945080395788e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986999511719,0.0,0.0,0.0004719350545201,287.9173583984375,294.1499938964844,259.174560546875,258.6566772460937,260.2641296386719,259.21929931640625,286.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066450340673,6.641092564763085e-09,0.0010066383983939,-0.0164507143199443,0.0,0.0,0.0,-0.0081050908192992,60.0,-18.66285896301269,-0.0,-6.908952343565036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2161865234375,0.0,0.0,9.447758202441035e-05,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1989440917969,0.0,0.0,9.948943625204264e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.20831298828125,0.0,0.0,7.348257349804044e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20849609375,0.0,0.0,9.948945080395788e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986999511719,0.0,0.0,0.0004719350545201,287.9173583984375,294.1499938964844,259.174560546875,258.6566772460937,260.2641296386719,259.21929931640625,286.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066450340673,6.641092564763085e-09,0.0010066383983939,-0.0164507143199443,0.0,0.0,0.0,-0.0081050908192992,60.0,-18.66285896301269,-0.0,-6.908952343565036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033996582031,0.0,0.0,9.446509648114444e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1863708496094,0.0,0.0,9.94762813206762e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19561767578125,0.0,0.0,7.347285281866789e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957702636719,0.0,0.0,9.947629587259144e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861267089844,0.0,0.0,0.0004718726559076,287.9044494628906,294.1499938964844,259.15728759765625,258.63775634765625,260.2445678710937,259.20623779296875,286.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065119713544,6.6255343433851985e-09,0.0010065053356811,-0.0164099615067243,0.0,0.0,0.0,-0.0080973776057362,60.0,-18.661664962768555,-0.0,-6.90712624873413e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033996582031,0.0,0.0,9.446509648114444e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1863708496094,0.0,0.0,9.94762813206762e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19561767578125,0.0,0.0,7.347285281866789e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1957702636719,0.0,0.0,9.947629587259144e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861267089844,0.0,0.0,0.0004718726559076,287.9044494628906,294.1499938964844,259.15728759765625,258.63775634765625,260.2445678710937,259.20623779296875,286.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065119713544,6.6255343433851985e-09,0.0010065053356811,-0.0164099615067243,0.0,0.0,0.0,-0.0080973776057362,60.0,-18.661664962768555,-0.0,-6.90712624873413e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,9.445914474781604e-05,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737670898437,0.0,0.0,9.94700167211704e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18292236328125,0.0,0.0,7.346822530962527e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,9.947003127308562e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17352294921875,0.0,0.0,0.0004718429117929,287.8915405273437,294.1499938964844,259.1394348144531,258.6180725097656,260.2250366210937,259.192138671875,286.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006448525004,6.61812160629438e-09,0.001006442005746,-0.0163905452936887,0.0,0.0,0.0,-0.0080937026068568,60.0,-18.662315368652344,-0.0,-6.906255833882824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905822753906,0.0,0.0,9.445914474781604e-05,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737670898437,0.0,0.0,9.94700167211704e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18292236328125,0.0,0.0,7.346822530962527e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830749511719,0.0,0.0,9.947003127308562e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17352294921875,0.0,0.0,0.0004718429117929,287.8915405273437,294.1499938964844,259.1394348144531,258.6180725097656,260.2250366210937,259.192138671875,286.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006448525004,6.61812160629438e-09,0.001006442005746,-0.0163905452936887,0.0,0.0,0.0,-0.0080937026068568,60.0,-18.662315368652344,-0.0,-6.906255833882824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1841735839844,0.0,0.0,9.445834439247848e-05,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16748046875,0.0,0.0,9.946917271008716e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.17657470703125,0.0,0.0,7.346760685322806e-05,290.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767272949219,0.0,0.0,9.946918726200238e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.167236328125,0.0,0.0,0.0004718389245681,287.88507080078125,294.1499938964844,259.1303405761719,258.6080017089844,260.2152709960937,259.1846923828125,286.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064400266855,6.617128178731946e-09,0.0010064333910122,-0.0163879431784153,0.0,0.0,0.0,-0.0080932099372148,60.0,-18.66330337524414,-0.0,-6.906139304874159e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777648925781,0.0,0.0,9.44590283324942e-05,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611633300781,0.0,0.0,9.946989302989095e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701965332031,0.0,0.0,7.34681379981339e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703491210937,0.0,0.0,9.946990758180618e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1609191894531,0.0,0.0,0.0004718423588201,287.87860107421875,294.1499938964844,259.1211242675781,258.5977478027344,260.2055053710937,259.177001953125,286.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064473608508,6.617983494550117e-09,0.0010064407251775,-0.0163901820778846,0.0,0.0,0.0,-0.0080936336889863,60.0,-18.664661407470703,-0.0,-6.906239491399901e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649475097656,0.0,0.0,9.446422336623073e-05,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485595703125,0.0,0.0,9.947536455001682e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.157470703125,0.0,0.0,7.347217615460977e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576232910156,0.0,0.0,9.947537910193204e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,0.000471868290333,287.8656616210937,294.1499938964844,259.1023864746094,258.57684326171875,260.1860046386719,259.1611022949219,286.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065026581287,6.624457871140521e-09,0.0010064960224553,-0.0164071433246135,0.0,0.0,0.0,-0.008096843957901,60.0,-18.668357849121094,-0.0,-6.906999772127166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649475097656,0.0,0.0,9.446422336623073e-05,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485595703125,0.0,0.0,9.947536455001682e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.157470703125,0.0,0.0,7.347217615460977e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576232910156,0.0,0.0,9.947537910193204e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,0.000471868290333,287.8656616210937,294.1499938964844,259.1023864746094,258.57684326171875,260.1860046386719,259.1611022949219,286.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065026581287,6.624457871140521e-09,0.0010064960224553,-0.0164071433246135,0.0,0.0,0.0,-0.008096843957901,60.0,-18.668357849121094,-0.0,-6.906999772127166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1521301269531,0.0,0.0,9.447402408113704e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13592529296875,0.0,0.0,9.948568913387136e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1447448730469,0.0,0.0,7.347980135818943e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448974609375,0.0,0.0,9.948570368578658e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356811523437,0.0,0.0,0.0004719172720797,287.85272216796875,294.1499938964844,259.0833435058594,258.5554504394531,260.1665344238281,259.1444702148437,286.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066071990877,6.636675653481916e-09,0.0010066005634143,-0.0164391454309225,0.0,0.0,0.0,-0.0081029003486037,60.0,-18.673290252685547,-0.0,-6.90843364736793e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1521301269531,0.0,0.0,9.447402408113704e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13592529296875,0.0,0.0,9.948568913387136e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1447448730469,0.0,0.0,7.347980135818943e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448974609375,0.0,0.0,9.948570368578658e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356811523437,0.0,0.0,0.0004719172720797,287.85272216796875,294.1499938964844,259.0833435058594,258.5554504394531,260.1665344238281,259.1444702148437,286.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066071990877,6.636675653481916e-09,0.0010066005634143,-0.0164391454309225,0.0,0.0,0.0,-0.0081029003486037,60.0,-18.673290252685547,-0.0,-6.90843364736793e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392822265625,0.0,0.0,9.44880594033748e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.123291015625,0.0,0.0,9.950046660378575e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319885253906,0.0,0.0,7.349072257056832e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13214111328125,0.0,0.0,9.950048115570098e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.123046875,0.0,0.0,0.0004719873832073,287.8397827148437,294.1499938964844,259.06402587890625,258.5336303710937,260.14703369140625,259.1271667480469,286.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067567927762,6.654168771547121e-09,0.0010067501571029,-0.0164849665015935,0.0,0.0,0.0,-0.0081115728244185,60.0,-18.67934799194336,-0.0,-6.910487115874275e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392822265625,0.0,0.0,9.44880594033748e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.123291015625,0.0,0.0,9.950046660378575e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319885253906,0.0,0.0,7.349072257056832e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13214111328125,0.0,0.0,9.950048115570098e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.123046875,0.0,0.0,0.0004719873832073,287.8397827148437,294.1499938964844,259.06402587890625,258.5336303710937,260.14703369140625,259.1271667480469,286.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067567927762,6.654168771547121e-09,0.0010067501571029,-0.0164849665015935,0.0,0.0,0.0,-0.0081115728244185,60.0,-18.67934799194336,-0.0,-6.910487115874275e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264343261719,0.0,0.0,9.45056090131402e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11065673828125,0.0,0.0,9.951894753612578e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192321777344,0.0,0.0,7.350436499109492e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.119384765625,0.0,0.0,9.9518962088041e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11041259765625,0.0,0.0,0.0004720750148408,287.8268127441406,294.1499938964844,259.0445556640625,258.5115051269531,260.1275634765625,259.1093444824219,286.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069437557831,6.676031283348038e-09,0.0010069370036944,-0.0165422335267066,0.0,0.0,0.0,-0.0081224106252193,60.0,-18.68630027770996,-0.0,-6.913054306778579e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264343261719,0.0,0.0,9.45056090131402e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11065673828125,0.0,0.0,9.951894753612578e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192321777344,0.0,0.0,7.350436499109492e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.119384765625,0.0,0.0,9.9518962088041e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11041259765625,0.0,0.0,0.0004720750148408,287.8268127441406,294.1499938964844,259.0445556640625,258.5115051269531,260.1275634765625,259.1093444824219,286.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069437557831,6.676031283348038e-09,0.0010069370036944,-0.0165422335267066,0.0,0.0,0.0,-0.0081224106252193,60.0,-18.68630027770996,-0.0,-6.913054306778579e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200256347656,0.0,0.0,9.45156571106054e-05,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10430908203125,0.0,0.0,9.95295267784968e-05,290.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,7.351217936957255e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130065917969,0.0,0.0,9.952954133041204e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1040954589844,0.0,0.0,0.0004721252189483,287.8203430175781,294.1499938964844,259.0347595214844,258.5003662109375,260.1177978515625,259.1002197265625,286.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070507414638,6.6885501581737125e-09,0.0010070441057905,-0.016575027257204,0.0,0.0,0.0,-0.0081286169588565,60.0,-18.690105438232425,-0.0,-6.914524419698864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11358642578125,0.0,0.0,9.45263818721287e-05,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979919433594,0.0,0.0,9.9540819064714e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064758300781,0.0,0.0,7.35205176169984e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065979003906,0.0,0.0,9.954083361662924e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977478027344,0.0,0.0,0.0004721787991002,287.8138427734375,294.1499938964844,259.02496337890625,258.4891662597656,260.1080627441406,259.0910339355469,286.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071650613099,6.701913246587311e-09,0.0010071583092212,-0.0166100300848484,0.0,0.0,0.0,-0.0081352414563298,60.0,-18.69407844543457,-0.0,-6.916094008602158e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007080078125,0.0,0.0,9.45498250075616e-05,291.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852966308594,0.0,0.0,9.956551366485657e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936889648437,0.0,0.0,7.353875844273716e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938415527344,0.0,0.0,9.956552821677178e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0850830078125,0.0,0.0,0.0004722959129139,287.80084228515625,294.1499938964844,259.0053405761719,258.4666442871094,260.08856201171875,259.07232666015625,286.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074148885905,6.7311325402386055e-09,0.0010074082529172,-0.0166865661740303,0.0,0.0,0.0,-0.0081497263163328,60.0,-18.70248413085937,-0.0,-6.91952593001588e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007080078125,0.0,0.0,9.45498250075616e-05,291.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852966308594,0.0,0.0,9.956551366485657e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936889648437,0.0,0.0,7.353875844273716e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938415527344,0.0,0.0,9.956552821677178e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0850830078125,0.0,0.0,0.0004722959129139,287.80084228515625,294.1499938964844,259.0053405761719,258.4666442871094,260.08856201171875,259.07232666015625,286.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074148885905,6.7311325402386055e-09,0.0010074082529172,-0.0166865661740303,0.0,0.0,0.0,-0.0081497263163328,60.0,-18.70248413085937,-0.0,-6.91952593001588e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878295898437,0.0,0.0,9.457521082367748e-05,291.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726318359375,0.0,0.0,9.959223825717344e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809020996094,0.0,0.0,7.355849811574444e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810241699219,0.0,0.0,9.959225280908868e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723876953125,0.0,0.0,0.0004724226891994,287.787841796875,294.1499938964844,258.9858093261719,258.4440612792969,260.0690612792969,259.0533752441406,286.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076853213831,6.7627561328720284e-09,0.0010076785692945,-0.0167694017291069,0.0,0.0,0.0,-0.0081654042005538,60.0,-18.71132469177246,-0.0,-6.923242068523906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878295898437,0.0,0.0,9.457521082367748e-05,291.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726318359375,0.0,0.0,9.959223825717344e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809020996094,0.0,0.0,7.355849811574444e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810241699219,0.0,0.0,9.959225280908868e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723876953125,0.0,0.0,0.0004724226891994,287.787841796875,294.1499938964844,258.9858093261719,258.4440612792969,260.0690612792969,259.0533752441406,286.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076853213831,6.7627561328720284e-09,0.0010076785692945,-0.0167694017291069,0.0,0.0,0.0,-0.0081654042005538,60.0,-18.71132469177246,-0.0,-6.923242068523906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.074951171875,0.0,0.0,9.460196451982485e-05,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599365234375,0.0,0.0,9.962041076505555e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680847167969,0.0,0.0,7.3579307354521e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682373046875,0.0,0.0,9.96204253169708e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596923828125,0.0,0.0,0.0004725563630927,287.7748413085937,294.1499938964844,258.96636962890625,258.4214782714844,260.0495300292969,259.0342102050781,286.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079704225063,6.7960943539446825e-09,0.0010079636704176,-0.0168567262589931,0.0,0.0,0.0,-0.0081819305196404,60.0,-18.72048759460449,-0.0,-6.927160001168886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.074951171875,0.0,0.0,9.460196451982485e-05,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599365234375,0.0,0.0,9.962041076505555e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680847167969,0.0,0.0,7.3579307354521e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682373046875,0.0,0.0,9.96204253169708e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596923828125,0.0,0.0,0.0004725563630927,287.7748413085937,294.1499938964844,258.96636962890625,258.4214782714844,260.0495300292969,259.0342102050781,286.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079704225063,6.7960943539446825e-09,0.0010079636704176,-0.0168567262589931,0.0,0.0,0.0,-0.0081819305196404,60.0,-18.72048759460449,-0.0,-6.927160001168886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0620422363281,0.0,0.0,9.462951129535212e-05,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472106933594,0.0,0.0,9.964942000806332e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552673339844,0.0,0.0,7.360073504969478e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.055419921875,0.0,0.0,9.964943455997854e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,0.0004726939368993,287.7618103027344,294.1499938964844,258.9471435546875,258.3990173339844,260.030029296875,259.0149230957031,286.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082640219479,6.830414900349524e-09,0.0010082571534439,-0.0169466231018304,0.0,0.0,0.0,-0.008198944851756,60.0,-18.72975349426269,-0.0,-6.931194462822532e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0620422363281,0.0,0.0,9.462951129535212e-05,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472106933594,0.0,0.0,9.964942000806332e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0552673339844,0.0,0.0,7.360073504969478e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.055419921875,0.0,0.0,9.964943455997854e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,0.0004726939368993,287.7618103027344,294.1499938964844,258.9471435546875,258.3990173339844,260.030029296875,259.0149230957031,286.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082640219479,6.830414900349524e-09,0.0010082571534439,-0.0169466231018304,0.0,0.0,0.0,-0.008198944851756,60.0,-18.72975349426269,-0.0,-6.931194462822532e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555725097656,0.0,0.0,9.464338654652238e-05,291.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04083251953125,0.0,0.0,9.96640301309526e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,7.361152529483661e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489807128906,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406188964844,0.0,0.0,0.0004727632622234,287.7553100585937,294.1499938964844,258.9376220703125,258.3878479003906,260.020263671875,259.0052490234375,286.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.73438835144043,-0.0,-6.933228036132277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,9.465712355449796e-05,291.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,9.96785020106472e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424499511719,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0425720214844,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342712402344,0.0,0.0,0.0004728318890556,287.748779296875,294.1499938964844,258.9281921386719,258.3767395019531,260.010498046875,258.99560546875,286.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.738975524902344,-0.0,-6.935241003702687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03619384765625,0.0,0.0,9.468375355936588e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02960205078125,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0297241210937,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215148925781,0.0,0.0,0.0004729648935608,287.7357177734375,294.1499938964844,258.9095764160156,258.354736328125,259.9909973144531,258.97637939453125,286.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.747859954833984,-0.0,-6.939144014950216e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03619384765625,0.0,0.0,9.468375355936588e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.021728515625,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02960205078125,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0297241210937,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0215148925781,0.0,0.0,0.0004729648935608,287.7357177734375,294.1499938964844,258.9095764160156,258.354736328125,259.9909973144531,258.97637939453125,286.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.747859954833984,-0.0,-6.939144014950216e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,9.973320993594824e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167541503906,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168762207031,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087585449219,0.0,0.0,0.0004730914079118,287.7226867675781,294.1499938964844,258.89141845703125,258.3330993652344,259.9715270996094,258.957275390625,286.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.75634002685547,-0.0,-6.942856600744562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,9.973320993594824e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167541503906,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168762207031,0.0,0.0,9.973322448786348e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087585449219,0.0,0.0,0.0004730914079118,287.7226867675781,294.1499938964844,258.89141845703125,258.3330993652344,259.9715270996094,258.957275390625,286.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.75634002685547,-0.0,-6.942856600744562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01031494140625,0.0,0.0,9.473151294514536e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962158203125,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038757324219,0.0,0.0,7.368007209151983e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960021972656,0.0,0.0,0.0004732034867629,287.7095947265625,294.1499938964844,258.8737487792969,258.3118591308594,259.9520568847656,258.9384155273437,286.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957516340833081e-09,0.0010093440068885,-0.0172795448452234,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.76400375366211,-0.0,-6.946147124153867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01031494140625,0.0,0.0,9.473151294514536e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962158203125,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038757324219,0.0,0.0,7.368007209151983e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960021972656,0.0,0.0,0.0004732034867629,287.7095947265625,294.1499938964844,258.8737487792969,258.3118591308594,259.9520568847656,258.9384155273437,286.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957516340833081e-09,0.0010093440068885,-0.0172795448452234,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.76400375366211,-0.0,-6.946147124153867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,9.475094702793284e-05,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834289550781,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909973144531,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,0.0004733005480375,287.696533203125,294.1499938964844,258.8566589355469,258.2911682128906,259.9326477050781,258.9198913574219,286.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981726308197267e-09,0.001009551109746,-0.0173429585993289,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.77084350585937,-0.0,-6.948997111067001e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
