time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,9.475094702793284e-05,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834289550781,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909973144531,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,0.0004733005480375,287.696533203125,294.1499938964844,258.8566589355469,258.2911682128906,259.9326477050781,258.9198913574219,286.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981726308197267e-09,0.001009551109746,-0.0173429585993289,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.77084350585937,-0.0,-6.948997111067001e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,9.475869592279196e-05,291.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97705078125,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98455810546875,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98468017578125,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9768371582031,0.0,0.0,0.000473339256132,287.6899719238281,294.1499938964844,258.8483581542969,258.2810363769531,259.9229431152344,258.9107971191406,286.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991386580779135e-09,0.0010096336482092,-0.0173682607710361,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.773706436157227,-0.0,-6.950134689986953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.984375,0.0,0.0,9.476571722188964e-05,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706420898437,0.0,0.0,9.979285823646931e-05,290.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781188964844,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9782409667969,0.0,0.0,9.979287278838456e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704284667969,0.0,0.0,0.0004733743553515,287.6834411621094,294.1499938964844,258.8402404785156,258.2710876464844,259.91326904296875,258.9017944335937,286.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000139579105281e-09,0.0010097086196765,-0.017391188070178,0.0,0.0,0.0,-0.0082830851897597,60.0,-18.77638053894043,-0.0,-6.951165687496541e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714050292969,0.0,0.0,9.47750377235934e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95782470703125,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652099609375,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653625488281,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576416015625,0.0,0.0,0.0004734208923764,287.6703186035156,294.1499938964844,258.8245544433594,258.2516784667969,259.8939514160156,258.8842468261719,286.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117498474076e-09,0.0010098078055307,-0.0174215994775295,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78048324584961,-0.0,-6.952532771720146e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714050292969,0.0,0.0,9.47750377235934e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95782470703125,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652099609375,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653625488281,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576416015625,0.0,0.0,0.0004734208923764,287.6703186035156,294.1499938964844,258.8245544433594,258.2516784667969,259.8939514160156,258.8842468261719,286.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117498474076e-09,0.0010098078055307,-0.0174215994775295,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78048324584961,-0.0,-6.952532771720146e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584350585937,0.0,0.0,9.477838466409594e-05,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450378417969,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523010253906,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95245361328125,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,0.0004734376270789,287.6572265625,294.1499938964844,258.8096618652344,258.2330322265625,259.8747253417969,258.8672790527344,286.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.7829818725586,-0.0,-6.95302446729329e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584350585937,0.0,0.0,9.477838466409594e-05,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450378417969,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523010253906,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95245361328125,0.0,0.0,9.980620961869135e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,0.0004734376270789,287.6572265625,294.1499938964844,258.8096618652344,258.2330322265625,259.8747253417969,258.8672790527344,286.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.7829818725586,-0.0,-6.95302446729329e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454345703125,0.0,0.0,9.47749213082716e-05,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322204589844,0.0,0.0,9.980254981201142e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393920898437,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395446777344,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320068359375,0.0,0.0,0.0004734203102998,287.64410400390625,294.1499938964844,258.795654296875,258.2152404785156,259.8555908203125,258.8509521484375,286.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011611291574127e-09,0.0010098066413775,-0.0174212362617254,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.78368759155273,-0.0,-6.952516429237221e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454345703125,0.0,0.0,9.47749213082716e-05,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322204589844,0.0,0.0,9.980254981201142e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393920898437,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395446777344,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320068359375,0.0,0.0,0.0004734203102998,287.64410400390625,294.1499938964844,258.795654296875,258.2152404785156,259.8555908203125,258.8509521484375,286.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011611291574127e-09,0.0010098066413775,-0.0174212362617254,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.78368759155273,-0.0,-6.952516429237221e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,9.476371633354574e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193725585937,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264831542969,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266052246094,0.0,0.0,9.979076276067644e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.919189453125,0.0,0.0,0.0004733643436338,287.6309814453125,294.1499938964844,258.7826232910156,258.1983947753906,259.8365478515625,258.8353271484375,286.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997656676333008e-09,0.0010096874320879,-0.0173846837133169,0.0,0.0,0.0,-0.0082818549126386,60.0,-18.78238677978516,-0.0,-6.950872943889409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,9.476371633354574e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193725585937,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264831542969,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266052246094,0.0,0.0,9.979076276067644e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.919189453125,0.0,0.0,0.0004733643436338,287.6309814453125,294.1499938964844,258.7826232910156,258.1983947753906,259.8365478515625,258.8353271484375,286.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997656676333008e-09,0.0010096874320879,-0.0173846837133169,0.0,0.0,0.0,-0.0082818549126386,60.0,-18.78238677978516,-0.0,-6.950872943889409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92596435546875,0.0,0.0,9.475479600951076e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129638671875,0.0,0.0,9.97813549474813e-05,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.920166015625,0.0,0.0,9.978136949939652e-05,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91278076171875,0.0,0.0,0.0004733198147732,287.6244201660156,294.1499938964844,258.7764892578125,258.1903686523437,259.8270568847656,258.8278503417969,285.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.9865464524809795e-09,0.0010095924371853,-0.0173555836081504,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.780797958374023,-0.0,-6.949564834712876e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194641113281,0.0,0.0,9.4743947556708e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90655517578125,0.0,0.0,9.976993169402704e-05,290.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91357421875,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136962890625,0.0,0.0,9.976994624594226e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9063415527344,0.0,0.0,0.0004732656234409,287.61785888671875,294.1499938964844,258.7705993652344,258.1825866699219,259.817626953125,258.820556640625,285.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973031929646822e-09,0.0010094768367707,-0.0173201840370893,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.77869033813477,-0.0,-6.947973929527508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064636230469,0.0,0.0,9.471489465795456e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937072753906,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.900634765625,0.0,0.0,7.366714271483943e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.0,9.9739343568217e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935241699219,0.0,0.0,0.0004731204535346,287.604736328125,294.1499938964844,258.7597045898437,258.1678466796875,259.798828125,258.8067321777344,285.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936829777259845e-09,0.00100916728843,-0.0172253604978323,0.0,0.0,0.0,-0.0082517005503177,60.0,-18.77248954772949,-0.0,-6.943712804741153e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064636230469,0.0,0.0,9.471489465795456e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937072753906,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.900634765625,0.0,0.0,7.366714271483943e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.0,9.9739343568217e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935241699219,0.0,0.0,0.0004731204535346,287.604736328125,294.1499938964844,258.7597045898437,258.1678466796875,259.798828125,258.8067321777344,285.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936829777259845e-09,0.00100916728843,-0.0172253604978323,0.0,0.0,0.0,-0.0082517005503177,60.0,-18.77248954772949,-0.0,-6.943712804741153e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934631347656,0.0,0.050000000745058,9.467737982049584e-05,291.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.880859375,0.0,0.050000000745058,9.969982784241438e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8877258300781,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8878479003906,0.0,0.050000000745058,9.96998423943296e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88067626953125,0.0,0.050000000745058,0.0004729330539703,287.59161376953125,291.1499938964844,258.75,258.1543273925781,259.7802124023437,258.7938232421875,285.9652099609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890092940636805e-09,0.0010087676346302,-0.0171029418706893,0.0,0.0,0.0,-0.0082285311073064,60.0,-18.763914108276367,-0.0,-6.93821320396637e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934631347656,0.0,0.050000000745058,9.467737982049584e-05,291.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.880859375,0.0,0.050000000745058,9.969982784241438e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8877258300781,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8878479003906,0.0,0.050000000745058,9.96998423943296e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88067626953125,0.0,0.050000000745058,0.0004729330539703,287.59161376953125,291.1499938964844,258.75,258.1543273925781,259.7802124023437,258.7938232421875,285.9652099609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890092940636805e-09,0.0010087676346302,-0.0171029418706893,0.0,0.0,0.0,-0.0082285311073064,60.0,-18.763914108276367,-0.0,-6.93821320396637e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791015625,0.6355133056640625,0.050000000745058,0.0408352874219417,291.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5765075683594,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57794189453125,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.57794189453125,0.6355133056640625,0.050000000745058,0.0430015213787555,291.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57647705078125,0.6355133056640625,0.050000000745058,0.2039806991815567,286.3476257324219,291.1499938964844,258.7456359863281,258.1480407714844,279.6703491210937,284.54412841796875,285.77178955078125,1.0,0.1097079813480377,0.1654604971408844,0.1654604971408844,1.0,1.0,-0.4350601136684418,0.0069433809258043,0.4281167387962341,-0.1129211783409118,0.0,0.0,0.0,10.19130802154541,60.0,-542.14453125,-0.0,12.276455879211426,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.6324423551559448,0.050000000745058,0.0452326945960521,290.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60174560546875,0.6324423551559448,0.050000000745058,0.0476322062313556,290.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018371582031,0.6324423551559448,0.050000000745058,0.0351809822022914,290.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018371582031,0.6324423551559448,0.050000000745058,0.0476322062313556,291.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60174560546875,0.6324423551559448,0.050000000745058,0.2259466648101806,285.52362060546875,291.1499938964844,258.7416381835937,258.1420593261719,282.3322448730469,290.9248046875,285.24053955078125,1.0,0.1210821643471717,0.3309209942817688,0.3309209942817688,1.0,1.0,-0.4819605648517608,0.0594756156206131,0.4224849343299866,-0.0720965638756752,0.0,0.0,0.0,12.523852348327637,60.0,-882.2315063476562,-0.0,16.677175521850586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.571611762046814,0.050000000745058,0.0456770621240139,290.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.571611762046814,0.050000000745058,0.0481001436710357,290.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.571611762046814,0.050000000745058,0.0355266034603118,290.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.571611762046814,0.050000000745058,0.0481001436710357,291.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.571611762046814,0.050000000745058,0.2281663715839386,284.69390869140625,291.1499938964844,258.7347412109375,258.1310729980469,279.6559753417969,291.2236022949219,284.4655456542969,1.0,0.1405639201402664,0.583524763584137,0.583524763584137,1.0,1.0,-0.486698716878891,0.1733871102333068,0.3133116066455841,0.0403458178043365,0.0,0.0,1.0,20.06610107421875,60.0,-1259.1180419921875,-3572.090576171875,23.176130294799805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,304.6068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,4135.9892578125,18000.0,0.0,0.0,0.0001170706673292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0506506152451038,0.0506516173481941,-1.0031486681327806e-06,0.0,1.1881184747153385e-07,0.0,0.0,0.498269259929657,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.571611762046814,0.050000000745058,0.0456770621240139,290.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.571611762046814,0.050000000745058,0.0481001436710357,290.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.571611762046814,0.050000000745058,0.0355266034603118,290.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.571611762046814,0.050000000745058,0.0481001436710357,291.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.571611762046814,0.050000000745058,0.2281663715839386,284.69390869140625,291.1499938964844,258.7347412109375,258.1310729980469,279.6559753417969,291.2236022949219,284.4655456542969,1.0,0.1405639201402664,0.583524763584137,0.583524763584137,1.0,1.0,-0.486698716878891,0.1733871102333068,0.3133116066455841,0.0403458178043365,0.0,0.0,1.0,20.06610107421875,60.0,-1259.1180419921875,-3572.090576171875,23.176130294799805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,304.6068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,4135.9892578125,18000.0,0.0,0.0,0.0001170706673292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0506506152451038,0.0506516173481941,-1.0031486681327806e-06,0.0,1.1881184747153385e-07,0.0,0.0,0.498269259929657,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836303710937,0.5497801303863525,0.050000000745058,0.045814074575901,290.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63653564453125,0.5497801303863525,0.050000000745058,0.0482444241642952,290.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4796447753906,0.5497801303863525,0.050000000745058,0.0356331691145896,290.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4796447753906,0.5497801303863525,0.050000000745058,0.0482444241642952,291.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4796447753906,0.5497801303863525,0.050000000745058,0.228850781917572,284.4801330566406,291.1499938964844,258.7317810058594,258.1260070800781,279.52081298828125,291.2162780761719,284.856201171875,1.0,0.1489612162113189,0.5920493602752686,0.5920493602752686,1.0,1.0,-0.4881587028503418,0.1762627512216568,0.3118959665298462,0.0429954081773757,0.0,0.0,1.0,23.728530883789062,60.0,1666.9271240234375,-7834.62060546875,26.325172424316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4978942871094,310.4598999023437,278.1499938964844,0.0,18000.0,313.1499938964844,4361.94677734375,19080.0,0.0,0.0,0.0162444915622472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6392592787742615,0.6392627358436584,-3.46799038197787e-06,0.0,1.6486093954881653e-05,0.0,0.0,29.703170776367188,0.0,0.0,0.0,0.3968024253845215,4.0,0.0,1.0
453960,290.4441223144531,297.1499938964844,293.1499938964844,0.0010964040411636,-99.08533477783205,287.0468444824219,0.5329369306564331,0.050000000745058,0.0459449999034404,290.9466857910156,297.1499938964844,293.1499938964844,0.0008859639638103,-84.31465911865234,286.7427062988281,0.5329369306564331,0.050000000745058,0.0483822971582412,290.3981018066406,297.1499938964844,293.1499938964844,0.000572700810153,-40.25521087646485,286.1607971191406,0.5329369306564331,0.050000000745058,0.0357349999248981,290.1914978027344,297.1499938964844,293.1499938964844,0.0007176446961238,-68.29618835449219,286.30194091796875,0.5329369306564331,0.050000000745058,0.0483822971582412,291.215576171875,297.1499938964844,293.1499938964844,0.0006932445103302,-312.95269775390625,286.4558410644531,0.5329369306564331,0.050000000745058,0.2295047789812088,285.6900939941406,291.1499938964844,258.7291259765625,258.1212463378906,279.4169006347656,291.2144470214844,286.4618530273437,1.0,0.1565226316452026,0.5974406599998474,0.5974406599998474,1.0,1.0,-0.4895538091659546,0.1781973093748092,0.3113565146923065,0.0447493679821491,0.0,0.0,1.0,27.23139190673828,60.0,2871.16552734375,-8066.96435546875,29.35449409484864,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0191955566406,310.0897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,9844.87890625,19080.0,0.0,0.0,0.0358579158782959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0077447891235352,1.0077532529830933,-8.393330972467083e-06,0.0,3.639122587628663e-05,0.0,0.0,113.86280059814452,0.0,0.0,0.0,0.56744784116745,4.0,0.0,1.0
454020,290.484619140625,297.1499938964844,293.1499938964844,0.0020408181007951,-172.12596130371094,290.8003845214844,0.5099943280220032,0.050000000745058,0.0461836792528629,290.9660339355469,297.1499938964844,293.1499938964844,0.0016942657530307,-150.48316955566406,290.3041381835937,0.5099943280220032,0.050000000745058,0.0486336387693882,290.4361572265625,297.1499938964844,293.1499938964844,0.0015886801993474,-104.22005462646484,290.093505859375,0.5099943280220032,0.050000000745058,0.0359206385910511,290.2304382324219,297.1499938964844,293.1499938964844,0.0017616880359128,-156.47109985351562,290.338623046875,0.5099943280220032,0.050000000745058,0.0486336387693882,291.2435607910156,297.1499938964844,293.1499938964844,0.0013886137166991,-585.0525512695312,289.8661499023437,0.5099943280220032,0.050000000745058,0.2306970357894897,288.0028686523437,291.1499938964844,258.72479248046875,258.1125183105469,279.2955017089844,291.2380676269531,288.3878479003906,1.0,0.1693553775548935,0.6051861643791199,0.6051861643791199,1.0,1.0,-0.4920971989631653,0.1810520142316818,0.3110451698303222,0.0473805032670497,0.0,0.0,1.0,33.618377685546875,60.0,2542.462890625,-7784.595703125,34.92182159423828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7522888183594,308.3111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,16174.3681640625,19080.0,0.0,0.0,0.07588392496109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2935298681259155,1.293543577194214,-1.3818435036228038e-05,0.0,7.70125407143496e-05,0.0,0.0,240.6494140625,0.0,0.0,0.0,0.7110520005226135,4.0,0.0,1.0
454080,290.484619140625,297.1499938964844,293.1499938964844,0.0020408181007951,-172.12596130371094,290.8003845214844,0.5099943280220032,0.050000000745058,0.0461836792528629,290.9660339355469,297.1499938964844,293.1499938964844,0.0016942657530307,-150.48316955566406,290.3041381835937,0.5099943280220032,0.050000000745058,0.0486336387693882,290.4361572265625,297.1499938964844,293.1499938964844,0.0015886801993474,-104.22005462646484,290.093505859375,0.5099943280220032,0.050000000745058,0.0359206385910511,290.2304382324219,297.1499938964844,293.1499938964844,0.0017616880359128,-156.47109985351562,290.338623046875,0.5099943280220032,0.050000000745058,0.0486336387693882,291.2435607910156,297.1499938964844,293.1499938964844,0.0013886137166991,-585.0525512695312,289.8661499023437,0.5099943280220032,0.050000000745058,0.2306970357894897,288.0028686523437,291.1499938964844,258.72479248046875,258.1125183105469,279.2955017089844,291.2380676269531,288.3878479003906,1.0,0.1693553775548935,0.6051861643791199,0.6051861643791199,1.0,1.0,-0.4920971989631653,0.1810520142316818,0.3110451698303222,0.0473805032670497,0.0,0.0,1.0,33.618377685546875,60.0,2542.462890625,-7784.595703125,34.92182159423828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7522888183594,308.3111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,16174.3681640625,19080.0,0.0,0.0,0.07588392496109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2935298681259155,1.293543577194214,-1.3818435036228038e-05,0.0,7.70125407143496e-05,0.0,0.0,240.6494140625,0.0,0.0,0.0,0.7110520005226135,4.0,0.0,1.0
454140,290.5408630371094,297.1499938964844,293.1499938964844,0.0028720495756715,-231.8628845214844,293.23712158203125,0.495802491903305,0.050000000745058,0.0463874451816082,290.9985656738281,297.1499938964844,293.1499938964844,0.0024104854092001,-205.0786895751953,292.5953369140625,0.495802491903305,0.050000000745058,0.0488482154905796,290.4867248535156,297.1499938964844,293.1499938964844,0.002480135532096,-155.83685302734375,292.657470703125,0.495802491903305,0.050000000745058,0.0360791236162185,290.2806396484375,297.1499938964844,293.1499938964844,0.0027242684736847,-231.6770935058593,292.9944152832031,0.495802491903305,0.050000000745058,0.0488482154905796,291.28546142578125,297.1499938964844,293.1499938964844,0.0019960242789238,-805.6919555664062,292.0194091796875,0.495802491903305,0.050000000745058,0.2317149043083191,289.3137512207031,291.1499938964844,258.7215881347656,258.1047668457031,279.236328125,291.2785949707031,289.5871887207031,1.0,0.1795240938663482,0.6105157732963562,0.6105157732963562,1.0,1.0,-0.494268536567688,0.1830604374408722,0.3112080991268158,0.0493531823158264,0.0,0.0,1.0,39.07261276245117,60.0,1867.125732421875,-7514.6337890625,39.72074890136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.35498046875,307.0469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18250.890625,20160.0,0.0,0.0,0.1145188957452774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374058485031128,1.374074101448059,-1.559251541038975e-05,0.0,0.0001162221160484,0.0,0.0,288.4505920410156,0.0,0.0,0.0,0.7664765119552612,4.0,0.0,1.0
454200,290.5408630371094,297.1499938964844,293.1499938964844,0.0028720495756715,-231.8628845214844,293.23712158203125,0.495802491903305,0.050000000745058,0.0463874451816082,290.9985656738281,297.1499938964844,293.1499938964844,0.0024104854092001,-205.0786895751953,292.5953369140625,0.495802491903305,0.050000000745058,0.0488482154905796,290.4867248535156,297.1499938964844,293.1499938964844,0.002480135532096,-155.83685302734375,292.657470703125,0.495802491903305,0.050000000745058,0.0360791236162185,290.2806396484375,297.1499938964844,293.1499938964844,0.0027242684736847,-231.6770935058593,292.9944152832031,0.495802491903305,0.050000000745058,0.0488482154905796,291.28546142578125,297.1499938964844,293.1499938964844,0.0019960242789238,-805.6919555664062,292.0194091796875,0.495802491903305,0.050000000745058,0.2317149043083191,289.3137512207031,291.1499938964844,258.7215881347656,258.1047668457031,279.236328125,291.2785949707031,289.5871887207031,1.0,0.1795240938663482,0.6105157732963562,0.6105157732963562,1.0,1.0,-0.494268536567688,0.1830604374408722,0.3112080991268158,0.0493531823158264,0.0,0.0,1.0,39.07261276245117,60.0,1867.125732421875,-7514.6337890625,39.72074890136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.35498046875,307.0469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18250.890625,20160.0,0.0,0.0,0.1145188957452774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.374058485031128,1.374074101448059,-1.559251541038975e-05,0.0,0.0001162221160484,0.0,0.0,288.4505920410156,0.0,0.0,0.0,0.7664765119552612,4.0,0.0,1.0
454260,290.59930419921875,297.1499938964844,293.1499938964844,0.003587047336623,-278.8623352050781,295.09521484375,0.4860934317111969,0.050000000745058,0.0465561002492904,291.03448486328125,297.1499938964844,293.1499938964844,0.0030227445531636,-248.22232055664065,294.3439636230469,0.4860934317111969,0.050000000745058,0.0490258149802684,290.5399475097656,297.1499938964844,293.1499938964844,0.0032409338746219,-196.3909454345703,294.613037109375,0.4860934317111969,0.050000000745058,0.036210298538208,290.3331604003906,297.1499938964844,293.1499938964844,0.0035543770063668,-291.0528564453125,295.0262451171875,0.4860934317111969,0.050000000745058,0.0490258149802684,291.33135986328125,297.1499938964844,293.1499938964844,0.0025038903113454,-976.4382934570312,293.6471252441406,0.4860934317111969,0.050000000745058,0.2325573563575744,290.3057556152344,291.1499938964844,258.7194519042969,258.0979309082031,279.2071228027344,291.32421875,290.52197265625,1.0,0.1874925047159195,0.6145989298820496,0.6145989298820496,1.0,1.0,-0.4960657358169555,0.1845627874135971,0.3115029633045196,0.0510012693703174,0.0,0.0,1.0,43.58870697021485,48.0,1369.532470703125,-7407.4052734375,43.725284576416016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.71484375,306.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,19753.46484375,20160.0,0.0,0.0,0.1496108323335647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429502248764038,1.4295191764831543,-1.6876228983164765e-05,0.0,0.0001518359786132,0.0,0.0,324.79595947265625,0.0,0.0,0.0,0.781035840511322,4.0,0.0,1.0
454320,290.59930419921875,297.1499938964844,293.1499938964844,0.003587047336623,-278.8623352050781,295.09521484375,0.4860934317111969,0.050000000745058,0.0465561002492904,291.03448486328125,297.1499938964844,293.1499938964844,0.0030227445531636,-248.22232055664065,294.3439636230469,0.4860934317111969,0.050000000745058,0.0490258149802684,290.5399475097656,297.1499938964844,293.1499938964844,0.0032409338746219,-196.3909454345703,294.613037109375,0.4860934317111969,0.050000000745058,0.036210298538208,290.3331604003906,297.1499938964844,293.1499938964844,0.0035543770063668,-291.0528564453125,295.0262451171875,0.4860934317111969,0.050000000745058,0.0490258149802684,291.33135986328125,297.1499938964844,293.1499938964844,0.0025038903113454,-976.4382934570312,293.6471252441406,0.4860934317111969,0.050000000745058,0.2325573563575744,290.3057556152344,291.1499938964844,258.7194519042969,258.0979309082031,279.2071228027344,291.32421875,290.52197265625,1.0,0.1874925047159195,0.6145989298820496,0.6145989298820496,1.0,1.0,-0.4960657358169555,0.1845627874135971,0.3115029633045196,0.0510012693703174,0.0,0.0,1.0,43.58870697021485,48.0,1369.532470703125,-7407.4052734375,43.725284576416016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.71484375,306.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,19753.46484375,20160.0,0.0,0.0,0.1496108323335647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429502248764038,1.4295191764831543,-1.6876228983164765e-05,0.0,0.0001518359786132,0.0,0.0,324.79595947265625,0.0,0.0,0.0,0.781035840511322,4.0,0.0,1.0
454380,290.6551818847656,297.1499938964844,293.1499938964844,0.0042141960002481,-316.3329772949219,296.5819396972656,0.4838128387928009,0.050000000745058,0.0465980656445026,291.0698547363281,297.1499938964844,293.1499938964844,0.0035520531237125,-282.7279968261719,295.7448425292969,0.4838128387928009,0.050000000745058,0.0490700080990791,290.5917663574219,297.1499938964844,293.1499938964844,0.0039027356542646,-228.7169952392578,296.1756286621094,0.4838128387928009,0.050000000745058,0.0362429395318031,290.384033203125,297.1499938964844,293.1499938964844,0.0042881821282207,-338.609130859375,296.6540222167969,0.4838128387928009,0.050000000745058,0.0490700080990791,291.37677001953125,297.1499938964844,293.1499938964844,0.0029310004319995,-1110.09228515625,294.9401550292969,0.4838128387928009,0.050000000745058,0.2327669858932495,291.10107421875,291.1499938964844,258.7182922363281,258.0919494628906,279.1927795410156,291.369873046875,291.27716064453125,1.0,0.1889421790838241,0.618075966835022,0.618075966835022,1.0,1.0,-0.4965132474899292,0.1853565871715545,0.3111566603183746,0.052378099411726,0.0,0.0,0.9932859539985656,44.71807861328125,36.0,1041.8660888671875,-7417.552734375,44.73066329956055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6946105957031,306.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,20056.708984375,20160.0,0.0,0.0,0.1797745078802108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401075839996338,1.440124750137329,-1.7129614207078703e-05,0.0,0.0001824482751544,0.0,0.0,332.1054077148437,0.0,0.0,0.0,0.7862854599952698,4.0,0.0,1.0
454440,290.6551818847656,297.1499938964844,293.1499938964844,0.0042141960002481,-316.3329772949219,296.5819396972656,0.4838128387928009,0.050000000745058,0.0465980656445026,291.0698547363281,297.1499938964844,293.1499938964844,0.0035520531237125,-282.7279968261719,295.7448425292969,0.4838128387928009,0.050000000745058,0.0490700080990791,290.5917663574219,297.1499938964844,293.1499938964844,0.0039027356542646,-228.7169952392578,296.1756286621094,0.4838128387928009,0.050000000745058,0.0362429395318031,290.384033203125,297.1499938964844,293.1499938964844,0.0042881821282207,-338.609130859375,296.6540222167969,0.4838128387928009,0.050000000745058,0.0490700080990791,291.37677001953125,297.1499938964844,293.1499938964844,0.0029310004319995,-1110.09228515625,294.9401550292969,0.4838128387928009,0.050000000745058,0.2327669858932495,291.10107421875,291.1499938964844,258.7182922363281,258.0919494628906,279.1927795410156,291.369873046875,291.27716064453125,1.0,0.1889421790838241,0.618075966835022,0.618075966835022,1.0,1.0,-0.4965132474899292,0.1853565871715545,0.3111566603183746,0.052378099411726,0.0,0.0,0.9932859539985656,44.71807861328125,36.0,1041.8660888671875,-7417.552734375,44.73066329956055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6946105957031,306.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,20056.708984375,20160.0,0.0,0.0,0.1797745078802108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401075839996338,1.440124750137329,-1.7129614207078703e-05,0.0,0.0001824482751544,0.0,0.0,332.1054077148437,0.0,0.0,0.0,0.7862854599952698,4.0,0.0,1.0
454500,290.6815795898437,297.1499938964844,293.1499938964844,0.0045030144974589,-332.3166809082031,297.22442626953125,0.485032707452774,0.050000000745058,0.0465755499899387,291.0867614746094,297.1499938964844,293.1499938964844,0.0037926926743239,-297.49365234375,296.350830078125,0.485032707452774,0.050000000745058,0.0490462966263294,290.6161804199219,297.1499938964844,293.1499938964844,0.0042068338952958,-242.55406188964844,296.850830078125,0.485032707452774,0.050000000745058,0.03622542694211,290.4083251953125,297.1499938964844,293.1499938964844,0.0046290629543364,-358.95758056640625,297.35760498046875,0.485032707452774,0.050000000745058,0.0490462966263294,291.3985290527344,297.1499938964844,293.1499938964844,0.0031208316795527,-1166.4156494140625,295.4961242675781,0.485032707452774,0.050000000745058,0.2326545119285583,291.4452209472656,291.1499938964844,258.7180480957031,258.0892028808594,279.1886291503906,291.3918762207031,291.60748291015625,1.0,0.1877519339323043,0.6196902990341187,0.6196902990341187,1.0,1.0,-0.4962734580039978,0.1855309754610061,0.3107424676418304,0.0529929809272289,0.0,0.0,0.9390177726745604,44.11988830566406,36.0,931.2838134765624,-7454.296875,44.19728469848633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.87139892578125,306.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,20545.123046875,21240.0,0.0,0.0,0.1927585154771804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423742651939392,1.4237595796585083,-1.6955469618551433e-05,0.0,0.0001956253836397,0.0,0.0,323.6600036621094,0.0,0.0,0.0,0.7924174666404724,4.0,0.0,1.0
454560,290.70684814453125,297.1499938964844,293.1499938964844,0.0047780657187104,-346.7327575683594,297.81475830078125,0.4875453114509582,0.050000000745058,0.0465296953916549,291.1029663085937,297.1499938964844,293.1499938964844,0.0040199528448283,-310.8533935546875,296.9084167480469,0.4875453114509582,0.050000000745058,0.0489980094134807,290.639404296875,297.1499938964844,293.1499938964844,0.0044966847635805,-255.09136962890625,297.4717102050781,0.4875453114509582,0.050000000745058,0.0361897610127925,290.431640625,297.1499938964844,293.1499938964844,0.0049566468223929,-377.3989562988281,298.0044250488281,0.4875453114509582,0.050000000745058,0.0489980094134807,291.4195251464844,297.1499938964844,293.1499938964844,0.0032973499037325,-1216.8853759765625,296.0061950683594,0.4875453114509582,0.050000000745058,0.2324254661798477,291.763427734375,291.1499938964844,258.7179870605469,258.086669921875,279.18572998046875,291.4131164550781,291.9147033691406,1.0,0.1854750514030456,0.6212537884712219,0.6212537884712219,1.0,1.0,-0.4957849383354187,0.1855879127979278,0.3101970255374908,0.0535730607807636,0.0,0.0,0.8661725521087646,42.897762298583984,25.0,847.4365234375,-7505.48486328125,43.10945129394531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1493225097656,306.8619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,22177.5078125,21240.0,0.0,0.0,0.2042742669582367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3915443420410156,1.3915610313415527,-1.6774176401668228e-05,0.0,0.0002073124051094,0.0,0.0,309.4711303710937,0.0,0.0,0.0,0.7635172009468079,4.0,0.0,1.0
454620,290.7535095214844,297.1499938964844,293.1499938964844,0.005299256183207,-372.0735778808594,298.8675537109375,0.4957267940044403,0.050000000745058,0.0463886633515358,291.1331787109375,297.1499938964844,293.1499938964844,0.0044435281306505,-334.33575439453125,297.9031677246094,0.4957267940044403,0.050000000745058,0.0488494932651519,290.68212890625,297.1499938964844,293.1499938964844,0.0050452575087547,-277.1606750488281,298.5790100097656,0.4957267940044403,0.050000000745058,0.0360800698399543,290.4745178222656,297.1499938964844,293.1499938964844,0.0055856308899819,-409.9391479492188,299.1590270996094,0.4957267940044403,0.050000000745058,0.0488494932651519,291.458740234375,297.1499938964844,293.1499938964844,0.0036186887882649,-1304.4002685546875,296.9120178222656,0.4957267940044403,0.050000000745058,0.231720969080925,292.3314819335937,291.1499938964844,258.718505859375,258.08203125,279.1822204589844,291.4529113769531,292.4571228027344,1.0,0.1785152554512024,0.6242806315422058,0.6242806315422058,1.0,1.0,-0.4942822754383087,0.1854476928710937,0.3088345825672149,0.0546642243862152,0.0,0.0,0.6696531772613525,39.13507461547852,25.0,687.896728515625,-7489.97509765625,39.77353286743164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96148681640625,307.3078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,25354.30078125,21240.0,0.0,0.0,0.2226367741823196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756855010986328,1.0756982564926147,-1.2760337995132431e-05,0.0,0.0002259480243083,0.0,0.0,169.6356964111328,0.0,0.0,0.0,0.6173968315124512,4.0,0.0,1.0
