time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454680,290.7535095214844,297.1499938964844,293.1499938964844,0.005299256183207,-372.0735778808594,298.8675537109375,0.4957267940044403,0.050000000745058,0.0463886633515358,291.1331787109375,297.1499938964844,293.1499938964844,0.0044435281306505,-334.33575439453125,297.9031677246094,0.4957267940044403,0.050000000745058,0.0488494932651519,290.68212890625,297.1499938964844,293.1499938964844,0.0050452575087547,-277.1606750488281,298.5790100097656,0.4957267940044403,0.050000000745058,0.0360800698399543,290.4745178222656,297.1499938964844,293.1499938964844,0.0055856308899819,-409.9391479492188,299.1590270996094,0.4957267940044403,0.050000000745058,0.0488494932651519,291.458740234375,297.1499938964844,293.1499938964844,0.0036186887882649,-1304.4002685546875,296.9120178222656,0.4957267940044403,0.050000000745058,0.231720969080925,292.3314819335937,291.1499938964844,258.718505859375,258.08203125,279.1822204589844,291.4529113769531,292.4571228027344,1.0,0.1785152554512024,0.6242806315422058,0.6242806315422058,1.0,1.0,-0.4942822754383087,0.1854476928710937,0.3088345825672149,0.0546642243862152,0.0,0.0,0.6696531772613525,39.13507461547852,25.0,687.896728515625,-7489.97509765625,39.77353286743164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96148681640625,307.3078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,25354.30078125,21240.0,0.0,0.0,0.2226367741823196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756855010986328,1.0756982564926147,-1.2760337995132431e-05,0.0,0.0002259480243083,0.0,0.0,169.6356964111328,0.0,0.0,0.0,0.6173968315124512,4.0,0.0,1.0
454740,290.7945861816406,297.1499938964844,293.1499938964844,0.0058360081166028,-397.76568603515625,299.7577209472656,0.50310879945755,0.050000000745058,0.0462759509682655,291.1602783203125,297.1499938964844,293.1499938964844,0.0048678847961127,-357.9527282714844,298.73443603515625,0.50310879945755,0.050000000745058,0.0487308055162429,290.71990966796875,297.1499938964844,293.1499938964844,0.0056046140380203,-299.0591125488281,299.5142517089844,0.50310879945755,0.050000000745058,0.0359924063086509,290.51226806640625,297.1499938964844,293.1499938964844,0.0062406938523054,-442.3656005859375,300.1418762207031,0.50310879945755,0.050000000745058,0.0487308055162429,291.4939880371094,297.1499938964844,293.1499938964844,0.0039310376159846,-1391.5703125,297.6536560058594,0.50310879945755,0.050000000745058,0.2311579585075378,292.7451171875,291.1499938964844,258.7196960449219,258.0779724121094,279.18017578125,291.4888000488281,292.8063659667969,1.0,0.1731329262256622,0.627190113067627,0.627190113067627,1.0,1.0,-0.4930811822414398,0.1853643357753753,0.3077168464660644,0.0557823702692985,0.0,0.0,0.426758348941803,36.13022613525391,25.0,354.9139404296875,-6927.99267578125,37.12344741821289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0952453613281,306.9997863769531,278.1499938964844,0.0,18000.0,313.1499938964844,25864.228515625,20160.0,0.0,0.0,0.2338993549346923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226637721061707,0.5226712822914124,-7.508874659833964e-06,0.0,0.0002373781171627,0.0,0.0,40.76113128662109,0.0,0.0,0.0,0.3917094469070434,4.0,0.0,1.0
454800,290.7945861816406,297.1499938964844,293.1499938964844,0.0058360081166028,-397.76568603515625,299.7577209472656,0.50310879945755,0.050000000745058,0.0462759509682655,291.1602783203125,297.1499938964844,293.1499938964844,0.0048678847961127,-357.9527282714844,298.73443603515625,0.50310879945755,0.050000000745058,0.0487308055162429,290.71990966796875,297.1499938964844,293.1499938964844,0.0056046140380203,-299.0591125488281,299.5142517089844,0.50310879945755,0.050000000745058,0.0359924063086509,290.51226806640625,297.1499938964844,293.1499938964844,0.0062406938523054,-442.3656005859375,300.1418762207031,0.50310879945755,0.050000000745058,0.0487308055162429,291.4939880371094,297.1499938964844,293.1499938964844,0.0039310376159846,-1391.5703125,297.6536560058594,0.50310879945755,0.050000000745058,0.2311579585075378,292.7451171875,291.1499938964844,258.7196960449219,258.0779724121094,279.18017578125,291.4888000488281,292.8063659667969,1.0,0.1731329262256622,0.627190113067627,0.627190113067627,1.0,1.0,-0.4930811822414398,0.1853643357753753,0.3077168464660644,0.0557823702692985,0.0,0.0,0.426758348941803,36.13022613525391,25.0,354.9139404296875,-6927.99267578125,37.12344741821289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0952453613281,306.9997863769531,278.1499938964844,0.0,18000.0,313.1499938964844,25864.228515625,20160.0,0.0,0.0,0.2338993549346923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226637721061707,0.5226712822914124,-7.508874659833964e-06,0.0,0.0002373781171627,0.0,0.0,40.76113128662109,0.0,0.0,0.0,0.3917094469070434,4.0,0.0,1.0
454860,290.8296813964844,297.1499938964844,293.1499938964844,0.0065453983843326,-437.2633666992188,300.4452209472656,0.5094312429428101,0.050000000745058,0.0461907684803009,291.18359375,297.1499938964844,293.1499938964844,0.0054081636480987,-393.77972412109375,299.3309020996094,0.5094312429428101,0.050000000745058,0.0486411042511463,290.7523803710937,297.1499938964844,293.1499938964844,0.0063263205811381,-331.1409606933594,300.2348327636719,0.5094312429428101,0.050000000745058,0.0359261520206928,290.5447692871094,297.1499938964844,293.1499938964844,0.0071067949756979,-489.9685974121094,300.9290466308594,0.5094312429428101,0.050000000745058,0.0486411042511463,291.5244140625,297.1499938964844,293.1499938964844,0.0043184971436858,-1525.1531982421875,298.127197265625,0.5094312429428101,0.050000000745058,0.2307324558496475,292.7436218261719,291.1499938964844,258.72149658203125,258.0743713378906,279.1785888671875,291.52001953125,292.65203857421875,1.0,0.1688332855701446,0.6299693584442139,0.6299693584442139,0.9996606707572936,1.0,-0.4921735227108001,0.1853418201208114,0.3068317174911499,0.0569267608225345,0.0,0.0,0.2076301723718643,33.86188125610352,25.0,-399.7379150390625,-5531.38525390625,35.13106155395508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6084289550781,305.2828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,21900.404296875,20160.0,0.0,0.0,0.2360941767692566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999962627887725,0.2000015377998352,-5.278111984807765e-06,0.0,0.0002396055642748,0.0,0.0,9.859074592590332,0.0,0.0,0.0,0.3091757893562317,4.0,0.0,1.0
454920,290.8296813964844,297.1499938964844,293.1499938964844,0.0065453983843326,-437.2633666992188,300.4452209472656,0.5094312429428101,0.050000000745058,0.0461907684803009,291.18359375,297.1499938964844,293.1499938964844,0.0054081636480987,-393.77972412109375,299.3309020996094,0.5094312429428101,0.050000000745058,0.0486411042511463,290.7523803710937,297.1499938964844,293.1499938964844,0.0063263205811381,-331.1409606933594,300.2348327636719,0.5094312429428101,0.050000000745058,0.0359261520206928,290.5447692871094,297.1499938964844,293.1499938964844,0.0071067949756979,-489.9685974121094,300.9290466308594,0.5094312429428101,0.050000000745058,0.0486411042511463,291.5244140625,297.1499938964844,293.1499938964844,0.0043184971436858,-1525.1531982421875,298.127197265625,0.5094312429428101,0.050000000745058,0.2307324558496475,292.7436218261719,291.1499938964844,258.72149658203125,258.0743713378906,279.1785888671875,291.52001953125,292.65203857421875,1.0,0.1688332855701446,0.6299693584442139,0.6299693584442139,0.9996606707572936,1.0,-0.4921735227108001,0.1853418201208114,0.3068317174911499,0.0569267608225345,0.0,0.0,0.2076301723718643,33.86188125610352,25.0,-399.7379150390625,-5531.38525390625,35.13106155395508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6084289550781,305.2828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,21900.404296875,20160.0,0.0,0.0,0.2360941767692566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999962627887725,0.2000015377998352,-5.278111984807765e-06,0.0,0.0002396055642748,0.0,0.0,9.859074592590332,0.0,0.0,0.0,0.3091757893562317,4.0,0.0,1.0
454980,290.85821533203125,297.1499938964844,293.1499938964844,0.0076119038276374,-501.113525390625,300.96453857421875,0.5149402618408203,0.050000000745058,0.0461241789162159,291.2022399902344,297.1499938964844,293.1499938964844,0.0061873011291027,-451.6449890136719,299.6975402832031,0.5149402618408203,0.050000000745058,0.0485709831118583,290.7789611816406,297.1499938964844,293.1499938964844,0.0073906267061829,-381.7226867675781,300.7760314941406,0.5149402618408203,0.050000000745058,0.0358743630349636,290.5692138671875,297.1499938964844,293.1499938964844,0.0084355399012565,-565.3733520507812,301.5808410644531,0.5149402618408203,0.050000000745058,0.0485709831118583,291.5487365722656,297.1499938964844,293.1499938964844,0.0048642316833138,-1744.60498046875,298.3039855957031,0.5149402618408203,0.050000000745058,0.2303998321294784,292.145751953125,291.1499938964844,258.72381591796875,258.0711364746094,279.1769714355469,291.5453491210937,291.9522705078125,1.0,0.1653917729854583,0.6325872540473938,0.6325872540473938,0.9993212819099426,1.0,-0.4914639890193939,0.185339480638504,0.3061245381832123,0.0580686070024967,0.0,0.0,0.1096467748284339,32.091026306152344,25.0,-1005.32470703125,-4711.51123046875,33.58047866821289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4798278808594,304.0619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,20565.447265625,20160.0,0.0,0.0,0.2279049605131149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156248599290847,0.1156296730041503,-4.815381089429138e-06,0.0,0.0002312945725861,0.0,0.0,5.105586051940918,0.0,0.0,0.0,0.2887879312038421,4.0,0.0,1.0
455040,290.85821533203125,297.1499938964844,293.1499938964844,0.0076119038276374,-501.113525390625,300.96453857421875,0.5149402618408203,0.050000000745058,0.0461241789162159,291.2022399902344,297.1499938964844,293.1499938964844,0.0061873011291027,-451.6449890136719,299.6975402832031,0.5149402618408203,0.050000000745058,0.0485709831118583,290.7789611816406,297.1499938964844,293.1499938964844,0.0073906267061829,-381.7226867675781,300.7760314941406,0.5149402618408203,0.050000000745058,0.0358743630349636,290.5692138671875,297.1499938964844,293.1499938964844,0.0084355399012565,-565.3733520507812,301.5808410644531,0.5149402618408203,0.050000000745058,0.0485709831118583,291.5487365722656,297.1499938964844,293.1499938964844,0.0048642316833138,-1744.60498046875,298.3039855957031,0.5149402618408203,0.050000000745058,0.2303998321294784,292.145751953125,291.1499938964844,258.72381591796875,258.0711364746094,279.1769714355469,291.5453491210937,291.9522705078125,1.0,0.1653917729854583,0.6325872540473938,0.6325872540473938,0.9993212819099426,1.0,-0.4914639890193939,0.185339480638504,0.3061245381832123,0.0580686070024967,0.0,0.0,0.1096467748284339,32.091026306152344,25.0,-1005.32470703125,-4711.51123046875,33.58047866821289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4798278808594,304.0619812011719,278.1499938964844,0.0,18000.0,313.1499938964844,20565.447265625,20160.0,0.0,0.0,0.2279049605131149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156248599290847,0.1156296730041503,-4.815381089429138e-06,0.0,0.0002312945725861,0.0,0.0,5.105586051940918,0.0,0.0,0.0,0.2887879312038421,4.0,0.0,1.0
455100,290.8703918457031,297.1499938964844,293.1499938964844,0.0082498406991362,-536.7042846679688,301.2276306152344,0.5174081921577454,0.050000000745058,0.0460963957011699,291.2099914550781,297.1499938964844,293.1499938964844,0.0066370950080454,-484.03424072265625,299.8729553222656,0.5174081921577454,0.050000000745058,0.0485417246818542,290.7903137207031,297.1499938964844,293.1499938964844,0.0080255651846528,-409.8772888183594,301.0495910644531,0.5174081921577454,0.050000000745058,0.0358527526259422,290.57647705078125,297.1499938964844,293.1499938964844,0.0092653566971421,-607.73779296875,301.92559814453125,0.5174081921577454,0.050000000745058,0.0485417246818542,291.5586853027344,297.1499938964844,293.1499938964844,0.0051711346022784,-1868.476806640625,298.3715515136719,0.5174081921577454,0.050000000745058,0.2302610427141189,291.7673034667969,291.1499938964844,258.7251281738281,258.06964111328125,279.1761169433594,291.5556945800781,291.5897216796875,1.0,0.163934051990509,0.6338293552398682,0.6338293552398682,0.999151647090912,1.0,-0.4911679327487945,0.1853405237197876,0.3058274090290069,0.0586331859230995,0.0,0.0,0.1064695790410041,31.35296440124512,25.0,-1028.0523681640625,-4722.31591796875,32.93546676635742,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50494384765625,304.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,20327.189453125,19080.0,0.0,0.0,0.219973474740982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076685562729835,0.1076733022928237,-4.748692845168989e-06,0.0,0.000223245107918,0.0,0.0,4.682779312133789,0.0,0.0,0.0,0.2713926434516907,4.0,0.0,1.0
455160,290.8816223144531,297.1499938964844,293.1499938964844,0.0089223217219114,-570.7492065429688,301.5198059082031,0.5196950435638428,0.050000000745058,0.0460716746747493,291.2170104980469,297.1499938964844,293.1499938964844,0.0070978277362883,-515.0824584960938,300.0807800292969,0.5196950435638428,0.050000000745058,0.0485156923532485,290.8006896972656,297.1499938964844,293.1499938964844,0.0086965011432766,-436.9011840820313,301.35369873046875,0.5196950435638428,0.050000000745058,0.0358335226774215,290.58154296875,297.1499938964844,293.1499938964844,0.0101741971448063,-648.6689453125,302.3038330078125,0.5196950435638428,0.050000000745058,0.0485156923532485,291.5675048828125,297.1499938964844,293.1499938964844,0.005477535072714,-1987.3765869140625,298.4747619628906,0.5196950435638428,0.050000000745058,0.2301375567913055,291.4381103515625,291.1499938964844,258.7265625,258.0682373046875,279.17529296875,291.5648498535156,291.2941589355469,1.0,0.162626177072525,0.6350311636924744,0.6350311636924744,0.9989067316055298,1.0,-0.4909045398235321,0.1853435039520263,0.3055610358715057,0.059193305671215,0.0,0.0,0.1205567866563797,30.696876525878903,25.0,-925.4765014648438,-4845.1982421875,32.362701416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5197448730469,304.7467956542969,278.1499938964844,0.0,18000.0,313.1499938964844,19244.6015625,19080.0,0.0,0.0,0.2100972831249237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107118934392929,0.1071234419941902,-4.502993760979734e-06,0.0,0.000213222039747,0.0,0.0,4.419872760772705,0.0,0.0,0.0,0.2792302966117859,4.0,0.0,1.0
455220,290.9023742675781,297.1499938964844,293.1499938964844,0.0103279575705528,-630.0257568359375,302.1860046386719,0.523759663105011,0.050000000745058,0.0460299775004386,291.2298889160156,297.1499938964844,293.1499938964844,0.0080187758430838,-569.3269653320312,300.6002502441406,0.523759663105011,0.050000000745058,0.0484717823565006,290.8197631835937,297.1499938964844,293.1499938964844,0.0101082390174269,-484.3052062988281,302.0487060546875,0.523759663105011,0.050000000745058,0.0358010940253734,290.5875549316406,297.1499938964844,293.1499938964844,0.012203985825181,-721.2706298828125,303.1449279785156,0.523759663105011,0.050000000745058,0.0484717823565006,291.5831604003906,297.1499938964844,293.1499938964844,0.0060647265054285,-2195.050537109375,298.8080444335937,0.523759663105011,0.050000000745058,0.2299292683601379,291.0076904296875,291.1499938964844,258.7296447753906,258.0655212402344,279.1739501953125,291.5808410644531,290.9485168457031,1.0,0.1603966802358627,0.6373556852340698,0.6373556852340698,0.9984169602394104,1.0,-0.4904602468013763,0.1853576451539993,0.3051026165485382,0.0602992959320545,0.0,0.0,0.171979010105133,29.591781616210938,25.0,-492.6295471191406,-5415.0126953125,31.39922332763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29736328125,306.99810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,19022.634765625,19080.0,0.0,0.0,0.1871040761470794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270906776189804,0.1270951628684997,-4.4855300984636415e-06,0.0,0.0001898868504213,0.0,0.0,5.243855953216553,0.0,0.0,0.0,0.2811904549598694,4.0,0.0,1.0
455280,290.9023742675781,297.1499938964844,293.1499938964844,0.0103279575705528,-630.0257568359375,302.1860046386719,0.523759663105011,0.050000000745058,0.0460299775004386,291.2298889160156,297.1499938964844,293.1499938964844,0.0080187758430838,-569.3269653320312,300.6002502441406,0.523759663105011,0.050000000745058,0.0484717823565006,290.8197631835937,297.1499938964844,293.1499938964844,0.0101082390174269,-484.3052062988281,302.0487060546875,0.523759663105011,0.050000000745058,0.0358010940253734,290.5875549316406,297.1499938964844,293.1499938964844,0.012203985825181,-721.2706298828125,303.1449279785156,0.523759663105011,0.050000000745058,0.0484717823565006,291.5831604003906,297.1499938964844,293.1499938964844,0.0060647265054285,-2195.050537109375,298.8080444335937,0.523759663105011,0.050000000745058,0.2299292683601379,291.0076904296875,291.1499938964844,258.7296447753906,258.0655212402344,279.1739501953125,291.5808410644531,290.9485168457031,1.0,0.1603966802358627,0.6373556852340698,0.6373556852340698,0.9984169602394104,1.0,-0.4904602468013763,0.1853576451539993,0.3051026165485382,0.0602992959320545,0.0,0.0,0.171979010105133,29.591781616210938,25.0,-492.6295471191406,-5415.0126953125,31.39922332763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29736328125,306.99810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,19022.634765625,19080.0,0.0,0.0,0.1871040761470794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270906776189804,0.1270951628684997,-4.4855300984636415e-06,0.0,0.0001898868504213,0.0,0.0,5.243855953216553,0.0,0.0,0.0,0.2811904549598694,4.0,0.0,1.0
455340,290.9221496582031,297.1499938964844,293.1499938964844,0.011754972860217,-674.5031127929688,302.9201354980469,0.5272060036659241,0.050000000745058,0.0459966696798801,291.2424011230469,297.1499938964844,293.1499938964844,0.0088999234139919,-610.2379150390625,301.22576904296875,0.5272060036659241,0.050000000745058,0.0484367050230503,290.83770751953125,297.1499938964844,293.1499938964844,0.0115604717284441,-520.404541015625,302.81689453125,0.5272060036659241,0.050000000745058,0.0357751846313476,290.5905456542969,297.1499938964844,293.1499938964844,0.0144812380895018,-777.708740234375,304.0457763671875,0.5272060036659241,0.050000000745058,0.0484367050230503,291.59783935546875,297.1499938964844,293.1499938964844,0.006593890953809,-2350.904052734375,299.2882080078125,0.5272060036659241,0.050000000745058,0.2297628819942474,290.9069519042969,291.1499938964844,258.7329406738281,258.0629272460937,279.17315673828125,291.5956115722656,290.9195556640625,1.0,0.1585946232080459,0.6396265029907227,0.6396265029907227,0.997927188873291,1.0,-0.4901053607463836,0.1853895783424377,0.3047157824039459,0.061385840177536,0.0,0.0,0.2143760472536087,28.71086502075196,25.0,-38.979888916015625,-5982.56005859375,30.6323184967041,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3863525390625,308.9525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18987.509765625,18000.0,0.0,0.0,0.1651967167854309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527416259050369,0.1527461409568786,-4.523092684394214e-06,0.0,0.0001676536630839,0.0,0.0,6.392421722412109,0.0,0.0,0.0,0.2701862752437591,4.0,0.0,1.0
455400,290.9221496582031,297.1499938964844,293.1499938964844,0.011754972860217,-674.5031127929688,302.9201354980469,0.5272060036659241,0.050000000745058,0.0459966696798801,291.2424011230469,297.1499938964844,293.1499938964844,0.0088999234139919,-610.2379150390625,301.22576904296875,0.5272060036659241,0.050000000745058,0.0484367050230503,290.83770751953125,297.1499938964844,293.1499938964844,0.0115604717284441,-520.404541015625,302.81689453125,0.5272060036659241,0.050000000745058,0.0357751846313476,290.5905456542969,297.1499938964844,293.1499938964844,0.0144812380895018,-777.708740234375,304.0457763671875,0.5272060036659241,0.050000000745058,0.0484367050230503,291.59783935546875,297.1499938964844,293.1499938964844,0.006593890953809,-2350.904052734375,299.2882080078125,0.5272060036659241,0.050000000745058,0.2297628819942474,290.9069519042969,291.1499938964844,258.7329406738281,258.0629272460937,279.17315673828125,291.5956115722656,290.9195556640625,1.0,0.1585946232080459,0.6396265029907227,0.6396265029907227,0.997927188873291,1.0,-0.4901053607463836,0.1853895783424377,0.3047157824039459,0.061385840177536,0.0,0.0,0.2143760472536087,28.71086502075196,25.0,-38.979888916015625,-5982.56005859375,30.6323184967041,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3863525390625,308.9525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18987.509765625,18000.0,0.0,0.0,0.1651967167854309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527416259050369,0.1527461409568786,-4.523092684394214e-06,0.0,0.0001676536630839,0.0,0.0,6.392421722412109,0.0,0.0,0.0,0.2701862752437591,4.0,0.0,1.0
455460,290.9419250488281,297.1499938964844,293.1499938964844,0.0132367722690105,-709.0667724609375,303.6614074707031,0.5383888483047485,0.050000000745058,0.0458993501961231,291.2553405761719,297.1499938964844,293.1499938964844,0.0097580896690487,-642.0526733398438,301.8842163085937,0.5383888483047485,0.050000000745058,0.0483342260122299,290.8558044433594,297.1499938964844,293.1499938964844,0.0130877746269106,-548.8187255859375,303.5937194824219,0.5383888483047485,0.050000000745058,0.0356994941830635,290.62744140625,297.1499938964844,293.1499938964844,0.0425883866846561,-1350.2861328125,304.0769958496094,0.6640721559524536,0.1026373282074928,0.0858457013964653,291.61358642578125,297.1499938964844,293.1499938964844,0.0070715849287807,-2469.4755859375,299.8263854980469,0.5383888483047485,0.050000000745058,0.2292767465114593,290.9933166503906,291.1499938964844,258.7364196777344,258.06036376953125,279.1569519042969,291.61114501953125,291.0054016113281,1.0,0.1578018367290496,0.6396718621253967,0.6396718621253967,0.9974381923675536,1.0,-0.5340744853019714,0.2024927139282226,0.3315817713737488,0.0677261054515838,0.0,0.0,0.2298162281513214,26.451539993286133,28.0,77.697265625,-6420.10498046875,32.694278717041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82525634765625,309.3441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.1468005925416946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614075154066085,0.1614118218421936,-4.31584749094327e-06,0.0,0.0001489839341957,0.0,0.0,6.467503547668457,0.0,0.0,0.0,0.2798170745372772,4.0,0.0,1.0
455520,290.9419250488281,297.1499938964844,293.1499938964844,0.0132367722690105,-709.0667724609375,303.6614074707031,0.5383888483047485,0.050000000745058,0.0458993501961231,291.2553405761719,297.1499938964844,293.1499938964844,0.0097580896690487,-642.0526733398438,301.8842163085937,0.5383888483047485,0.050000000745058,0.0483342260122299,290.8558044433594,297.1499938964844,293.1499938964844,0.0130877746269106,-548.8187255859375,303.5937194824219,0.5383888483047485,0.050000000745058,0.0356994941830635,290.62744140625,297.1499938964844,293.1499938964844,0.0425883866846561,-1350.2861328125,304.0769958496094,0.6640721559524536,0.1026373282074928,0.0858457013964653,291.61358642578125,297.1499938964844,293.1499938964844,0.0070715849287807,-2469.4755859375,299.8263854980469,0.5383888483047485,0.050000000745058,0.2292767465114593,290.9933166503906,291.1499938964844,258.7364196777344,258.06036376953125,279.1569519042969,291.61114501953125,291.0054016113281,1.0,0.1578018367290496,0.6396718621253967,0.6396718621253967,0.9974381923675536,1.0,-0.5340744853019714,0.2024927139282226,0.3315817713737488,0.0677261054515838,0.0,0.0,0.2298162281513214,26.451539993286133,28.0,77.697265625,-6420.10498046875,32.694278717041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82525634765625,309.3441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.1468005925416946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614075154066085,0.1614118218421936,-4.31584749094327e-06,0.0,0.0001489839341957,0.0,0.0,6.467503547668457,0.0,0.0,0.0,0.2798170745372772,4.0,0.0,1.0
455580,290.9646301269531,297.1499938964844,293.1499938964844,0.0178043413907289,-826.06201171875,304.1268005371094,0.5797722935676575,0.0676934793591499,0.0519514940679073,291.2691955566406,297.1499938964844,293.1499938964844,0.0108096245676279,-679.4555053710938,302.5107421875,0.5506318211555481,0.050000000745058,0.0482377894222736,290.876220703125,297.1499938964844,293.1499938964844,0.0167107470333576,-621.3649291992188,304.127685546875,0.5718390941619873,0.0655213072896003,0.0390470437705516,290.74249267578125,297.1499938964844,293.1499938964844,0.0788624435663223,-2014.274169921875,304.042236328125,0.7720429301261902,0.1433110982179641,0.1273737549781799,291.6357116699219,297.1499938964844,293.1499938964844,0.0075998255051672,-2603.689208984375,300.2996520996094,0.5506318211555481,0.050000000745058,0.2288192957639694,290.96600341796875,291.1499938964844,258.7399597167969,258.0577392578125,279.1419372558594,291.63250732421875,290.9483947753906,1.0,0.1594877988100052,0.6382254362106323,0.6382254362106323,0.9969492554664612,1.0,-0.5945157408714294,0.2259824275970459,0.3685333132743835,0.0759816095232963,0.0,0.0,0.2544648349285126,24.4843692779541,48.0,-38.84505081176758,-6921.3193359375,36.70797729492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7474670410156,309.22509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.8046875,18000.0,0.0,0.0,0.132878839969635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736934930086136,0.1736978143453598,-4.327126589487307e-06,0.0,0.0001348551304545,0.0,0.0,7.003238677978516,0.0,0.0,0.0,0.2817724347114563,4.0,0.0,1.0
455640,290.9646301269531,297.1499938964844,293.1499938964844,0.0178043413907289,-826.06201171875,304.1268005371094,0.5797722935676575,0.0676934793591499,0.0519514940679073,291.2691955566406,297.1499938964844,293.1499938964844,0.0108096245676279,-679.4555053710938,302.5107421875,0.5506318211555481,0.050000000745058,0.0482377894222736,290.876220703125,297.1499938964844,293.1499938964844,0.0167107470333576,-621.3649291992188,304.127685546875,0.5718390941619873,0.0655213072896003,0.0390470437705516,290.74249267578125,297.1499938964844,293.1499938964844,0.0788624435663223,-2014.274169921875,304.042236328125,0.7720429301261902,0.1433110982179641,0.1273737549781799,291.6357116699219,297.1499938964844,293.1499938964844,0.0075998255051672,-2603.689208984375,300.2996520996094,0.5506318211555481,0.050000000745058,0.2288192957639694,290.96600341796875,291.1499938964844,258.7399597167969,258.0577392578125,279.1419372558594,291.63250732421875,290.9483947753906,1.0,0.1594877988100052,0.6382254362106323,0.6382254362106323,0.9969492554664612,1.0,-0.5945157408714294,0.2259824275970459,0.3685333132743835,0.0759816095232963,0.0,0.0,0.2544648349285126,24.4843692779541,48.0,-38.84505081176758,-6921.3193359375,36.70797729492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7474670410156,309.22509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.8046875,18000.0,0.0,0.0,0.132878839969635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736934930086136,0.1736978143453598,-4.327126589487307e-06,0.0,0.0001348551304545,0.0,0.0,7.003238677978516,0.0,0.0,0.0,0.2817724347114563,4.0,0.0,1.0
455700,290.9990234375,297.1499938964844,293.1499938964844,0.0340189225971698,-1136.7777099609375,304.1014099121094,0.653816819190979,0.0886476188898086,0.0711772590875625,291.2770690917969,297.1499938964844,293.1499938964844,0.0114224879071116,-700.058349609375,302.8155517578125,0.558174192905426,0.050000000745058,0.0481846444308757,290.90362548828125,297.1499938964844,293.1499938964844,0.0331910587847232,-873.4859619140625,304.1015319824219,0.6511929631233215,0.0889680758118629,0.0546986982226371,290.8115539550781,297.1499938964844,293.1499938964844,0.0928213000297546,-2290.89697265625,304.0364990234375,0.8145681619644165,0.1602437496185302,0.1442221999168396,291.6503601074219,297.1499938964844,293.1499938964844,0.0078795198351144,-2675.092041015625,300.5117492675781,0.558174192905426,0.050000000745058,0.2285671979188919,290.9086303710937,291.1499938964844,258.74169921875,258.0563659667969,279.12408447265625,291.646728515625,290.87548828125,1.0,0.164341539144516,0.6355726718902588,0.6355726718902588,0.9967047572135924,1.0,-0.6562208533287048,0.2499682605266571,0.4062525928020477,0.08391073346138,0.0,0.0,0.2760721445083618,23.639612197875977,48.0,-149.28370666503906,-7398.25048828125,42.45004653930664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5227355957031,309.00396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.060546875,18000.0,0.0,0.0,0.1281317919492721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18605437874794,0.1860587298870086,-4.343849013821455e-06,0.0,0.0001300374715356,0.0,0.0,7.559776306152344,0.0,0.0,0.0,0.2839049994945526,4.0,0.0,1.0
455760,291.0517578125,297.1499938964844,293.1499938964844,0.0507283061742782,-1415.1358642578125,304.0799865722656,0.704616129398346,0.1055523008108139,0.0879948139190673,291.2857666015625,297.1499938964844,293.1499938964844,0.0121607882902026,-724.4971923828125,303.114501953125,0.558394193649292,0.050000000745058,0.0481829307973384,290.9482116699219,297.1499938964844,293.1499938964844,0.0521361455321311,-1119.2730712890625,304.0760498046875,0.7088634967803955,0.1086806282401084,0.0696214810013771,290.876220703125,297.1499938964844,293.1499938964844,0.1068385913968086,-2568.11279296875,304.0316467285156,0.8421386480331421,0.1771620810031891,0.16024249792099,291.6683044433594,297.1499938964844,293.1499938964844,0.008195043541491,-2758.46142578125,300.6988525390625,0.558394193649292,0.050000000745058,0.2285590767860412,290.7934265136719,291.1499938964844,258.74346923828125,258.05499267578125,279.1136779785156,291.6642761230469,290.7469482421875,1.0,0.1713697165250778,0.6329435706138611,0.6329435706138611,0.996842622756958,1.0,-0.7135289907455444,0.2722496390342712,0.4412793517112732,0.0914463251829147,0.0,0.0,0.3110830187797546,24.08568572998047,36.0,-247.80401611328125,-7956.79541015625,49.87757110595703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1488037109375,308.8798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17828.525390625,18000.0,0.0,0.0,0.1254763007164001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066610306501388,0.2066653966903686,-4.372325747681316e-06,0.0,0.0001273424859391,0.0,0.0,8.511144638061523,0.0,0.0,0.0,0.2876424193382263,4.0,0.0,1.0
455820,291.1719665527344,297.1499938964844,293.1499938964844,0.076482817530632,-1871.57666015625,304.06109619140625,0.787844717502594,0.134360209107399,0.1150895580649375,291.3063659667969,297.1499938964844,293.1499938964844,0.013709757477045,-767.64453125,303.7153625488281,0.5751547813415527,0.050000000745058,0.0480782911181449,291.0545654296875,297.1499938964844,293.1499938964844,0.0820165127515792,-1536.271484375,304.0516967773437,0.8027422428131104,0.1429238617420196,0.0945381596684455,290.9976501464844,297.1499938964844,293.1499938964844,0.1352689862251281,-3107.5888671875,304.0238952636719,0.9178747534751892,0.210138589143753,0.19162018597126,291.7126159667969,297.1499938964844,293.1499938964844,0.00878123100847,-2899.447021484375,301.0605773925781,0.5751547813415527,0.050000000745058,0.2280627191066742,290.6096496582031,291.1499938964844,258.746826171875,258.052001953125,279.1088256835937,291.7081604003906,290.6050720214844,1.0,0.1779061704874038,0.6284633874893188,0.6284633874893188,0.997118353843689,1.0,-0.8128877878189087,0.3109584748744964,0.5019292831420898,0.1053526476025581,0.0,0.0,0.398213267326355,22.34984588623047,25.0,-132.22434997558594,-9342.6220703125,61.41947937011719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9378967285156,308.9754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17577.197265625,18000.0,0.0,0.0,0.1278122663497924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832579910755157,0.2832624912261963,-4.520165930443909e-06,0.0,0.0001297131966566,0.0,0.0,12.43141269683838,0.0,0.0,0.0,0.3034981191158294,4.0,0.0,1.0
455880,291.1719665527344,297.1499938964844,293.1499938964844,0.076482817530632,-1871.57666015625,304.06109619140625,0.787844717502594,0.134360209107399,0.1150895580649375,291.3063659667969,297.1499938964844,293.1499938964844,0.013709757477045,-767.64453125,303.7153625488281,0.5751547813415527,0.050000000745058,0.0480782911181449,291.0545654296875,297.1499938964844,293.1499938964844,0.0820165127515792,-1536.271484375,304.0516967773437,0.8027422428131104,0.1429238617420196,0.0945381596684455,290.9976501464844,297.1499938964844,293.1499938964844,0.1352689862251281,-3107.5888671875,304.0238952636719,0.9178747534751892,0.210138589143753,0.19162018597126,291.7126159667969,297.1499938964844,293.1499938964844,0.00878123100847,-2899.447021484375,301.0605773925781,0.5751547813415527,0.050000000745058,0.2280627191066742,290.6096496582031,291.1499938964844,258.746826171875,258.052001953125,279.1088256835937,291.7081604003906,290.6050720214844,1.0,0.1779061704874038,0.6284633874893188,0.6284633874893188,0.997118353843689,1.0,-0.8128877878189087,0.3109584748744964,0.5019292831420898,0.1053526476025581,0.0,0.0,0.398213267326355,22.34984588623047,25.0,-132.22434997558594,-9342.6220703125,61.41947937011719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9378967285156,308.9754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17577.197265625,18000.0,0.0,0.0,0.1278122663497924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832579910755157,0.2832624912261963,-4.520165930443909e-06,0.0,0.0001297131966566,0.0,0.0,12.43141269683838,0.0,0.0,0.0,0.3034981191158294,4.0,0.0,1.0
455940,291.2925720214844,297.1499938964844,293.1499938964844,0.0967520251870155,-2250.4296875,304.05712890625,0.8723170757293701,0.1600144803524017,0.1385859549045562,291.3314208984375,297.1499938964844,293.1499938964844,0.0164673272520303,-839.9669189453125,304.13824462890625,0.6182811260223389,0.0618525743484497,0.0514311715960502,291.1642150878906,297.1499938964844,293.1499938964844,0.1063044220209121,-1889.4976806640625,304.0441589355469,0.8956788778305054,0.173784852027893,0.116472914814949,291.1099853515625,297.1499938964844,293.1499938964844,0.1490351110696792,-3352.2392578125,304.0463256835937,0.9855169057846068,0.2418491095304489,0.2065436691045761,291.7635498046875,297.1499938964844,293.1499938964844,0.0092454757541418,-2988.29443359375,301.4363098144531,0.603298544883728,0.050000000745058,0.227370411157608,290.621826171875,291.1499938964844,258.75,258.0487060546875,279.1181030273437,291.7591552734375,290.623779296875,1.0,0.180705040693283,0.6254822015762329,0.6254822015762329,0.99739408493042,1.0,-0.8885576128959656,0.3405252397060394,0.5480324029922485,0.1171144247055053,0.0,0.0,0.4682934880256653,19.41841697692871,43.0,-8.631437301635742,-10356.9990234375,69.19483184814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953796386719,308.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17419.4921875,18000.0,0.0,0.0,0.1402942240238189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710755407810211,0.3710803389549255,-4.803055617230712e-06,0.0,0.0001423808134859,0.0,0.0,18.011579513549805,0.0,0.0,0.0,0.3267007768154144,4.0,0.0,1.0
456000,291.2925720214844,297.1499938964844,293.1499938964844,0.0967520251870155,-2250.4296875,304.05712890625,0.8723170757293701,0.1600144803524017,0.1385859549045562,291.3314208984375,297.1499938964844,293.1499938964844,0.0164673272520303,-839.9669189453125,304.13824462890625,0.6182811260223389,0.0618525743484497,0.0514311715960502,291.1642150878906,297.1499938964844,293.1499938964844,0.1063044220209121,-1889.4976806640625,304.0441589355469,0.8956788778305054,0.173784852027893,0.116472914814949,291.1099853515625,297.1499938964844,293.1499938964844,0.1490351110696792,-3352.2392578125,304.0463256835937,0.9855169057846068,0.2418491095304489,0.2065436691045761,291.7635498046875,297.1499938964844,293.1499938964844,0.0092454757541418,-2988.29443359375,301.4363098144531,0.603298544883728,0.050000000745058,0.227370411157608,290.621826171875,291.1499938964844,258.75,258.0487060546875,279.1181030273437,291.7591552734375,290.623779296875,1.0,0.180705040693283,0.6254822015762329,0.6254822015762329,0.99739408493042,1.0,-0.8885576128959656,0.3405252397060394,0.5480324029922485,0.1171144247055053,0.0,0.0,0.4682934880256653,19.41841697692871,43.0,-8.631437301635742,-10356.9990234375,69.19483184814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953796386719,308.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17419.4921875,18000.0,0.0,0.0,0.1402942240238189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710755407810211,0.3710803389549255,-4.803055617230712e-06,0.0,0.0001423808134859,0.0,0.0,18.011579513549805,0.0,0.0,0.0,0.3267007768154144,4.0,0.0,1.0
456060,291.4091796875,297.1499938964844,293.1499938964844,0.115525297820568,-2594.860595703125,304.05682373046875,0.9245507717132568,0.1834316700696945,0.1600740104913711,291.39459228515625,297.1499938964844,293.1499938964844,0.0418655276298522,-1344.91943359375,304.1003112792969,0.7317596673965454,0.0952344983816146,0.0834624469280242,291.2714233398437,297.1499938964844,293.1499938964844,0.1295546889305114,-2214.591796875,304.0407409667969,0.9579863548278807,0.2023544758558273,0.1367809176445007,291.1619567871094,297.1499938964844,293.1499938964844,0.1441264301538467,-3255.9775390625,304.0870361328125,0.9826837778091432,0.2829254567623138,0.2004011273384094,291.8161315917969,297.1499938964844,293.1499938964844,0.0097372950986027,-3076.6318359375,301.7900390625,0.6076126098632812,0.050000000745058,0.227274477481842,290.6470642089844,291.1499938964844,258.7528686523437,258.04498291015625,279.1191101074219,291.8120422363281,290.64385986328125,1.0,0.1921562254428863,0.6225388050079346,0.6225388050079346,0.9982227683067322,1.0,-0.969631850719452,0.3725658357143402,0.5970659852027893,0.1303272992372512,0.0,0.0,0.5332703590393066,19.78346443176269,61.0,-0.3539813756942749,-11202.6611328125,84.40396118164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5860290527344,307.82781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17257.3828125,18000.0,0.0,0.0,0.1602326482534408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467325896024704,0.4673311114311218,-5.234544914856087e-06,0.0,0.000162615760928,0.0,0.0,25.8812198638916,0.0,0.0,0.0,0.3565394878387451,4.0,0.0,1.0
456120,291.4091796875,297.1499938964844,293.1499938964844,0.115525297820568,-2594.860595703125,304.05682373046875,0.9245507717132568,0.1834316700696945,0.1600740104913711,291.39459228515625,297.1499938964844,293.1499938964844,0.0418655276298522,-1344.91943359375,304.1003112792969,0.7317596673965454,0.0952344983816146,0.0834624469280242,291.2714233398437,297.1499938964844,293.1499938964844,0.1295546889305114,-2214.591796875,304.0407409667969,0.9579863548278807,0.2023544758558273,0.1367809176445007,291.1619567871094,297.1499938964844,293.1499938964844,0.1441264301538467,-3255.9775390625,304.0870361328125,0.9826837778091432,0.2829254567623138,0.2004011273384094,291.8161315917969,297.1499938964844,293.1499938964844,0.0097372950986027,-3076.6318359375,301.7900390625,0.6076126098632812,0.050000000745058,0.227274477481842,290.6470642089844,291.1499938964844,258.7528686523437,258.04498291015625,279.1191101074219,291.8120422363281,290.64385986328125,1.0,0.1921562254428863,0.6225388050079346,0.6225388050079346,0.9982227683067322,1.0,-0.969631850719452,0.3725658357143402,0.5970659852027893,0.1303272992372512,0.0,0.0,0.5332703590393066,19.78346443176269,61.0,-0.3539813756942749,-11202.6611328125,84.40396118164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5860290527344,307.82781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17257.3828125,18000.0,0.0,0.0,0.1602326482534408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467325896024704,0.4673311114311218,-5.234544914856087e-06,0.0,0.000162615760928,0.0,0.0,25.8812198638916,0.0,0.0,0.0,0.3565394878387451,4.0,0.0,1.0
456180,291.5205078125,297.1499938964844,293.1499938964844,0.1345246583223343,-2932.940673828125,304.05621337890625,0.9407702088356018,0.2049530148506164,0.1798701286315918,291.48956298828125,297.1499938964844,293.1499938964844,0.0664517655968666,-1778.38330078125,304.0768737792969,0.7793406248092651,0.120486631989479,0.1089038848876953,291.37469482421875,297.1499938964844,293.1499938964844,0.153380662202835,-2536.1171875,304.0374450683594,0.9766117930412292,0.2290065288543701,0.1557515263557434,291.2177124023437,297.1499938964844,293.1499938964844,0.1649345755577087,-3630.834716796875,304.0722351074219,0.991538405418396,0.3220565915107727,0.2224244773387909,291.86932373046875,297.1499938964844,293.1499938964844,0.0103303175419569,-3188.816650390625,302.1061706542969,0.5919924974441528,0.050000000745058,0.2276262789964676,290.5716247558594,291.1499938964844,258.7553405761719,258.0408020019531,279.11492919921875,291.8655700683594,290.5600891113281,1.0,0.210850104689598,0.6188338398933411,0.6188338398933411,0.9990515112876892,1.0,-1.0735421180725098,0.4137215912342071,0.659820556640625,0.1487706452608108,0.0,0.0,0.6145566701889038,22.90365219116211,79.0,-92.19874572753906,-12205.8466796875,112.0837860107422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9288635253906,307.0155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,16811.794921875,18000.0,0.0,0.0,0.186397984623909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965075492858887,0.5965135097503662,-5.962700925010722e-06,0.0,0.0001891702559078,0.0,0.0,39.95065689086914,0.0,0.0,0.0,0.4016209244728088,4.0,0.0,1.0
456240,291.5205078125,297.1499938964844,293.1499938964844,0.1345246583223343,-2932.940673828125,304.05621337890625,0.9407702088356018,0.2049530148506164,0.1798701286315918,291.48956298828125,297.1499938964844,293.1499938964844,0.0664517655968666,-1778.38330078125,304.0768737792969,0.7793406248092651,0.120486631989479,0.1089038848876953,291.37469482421875,297.1499938964844,293.1499938964844,0.153380662202835,-2536.1171875,304.0374450683594,0.9766117930412292,0.2290065288543701,0.1557515263557434,291.2177124023437,297.1499938964844,293.1499938964844,0.1649345755577087,-3630.834716796875,304.0722351074219,0.991538405418396,0.3220565915107727,0.2224244773387909,291.86932373046875,297.1499938964844,293.1499938964844,0.0103303175419569,-3188.816650390625,302.1061706542969,0.5919924974441528,0.050000000745058,0.2276262789964676,290.5716247558594,291.1499938964844,258.7553405761719,258.0408020019531,279.11492919921875,291.8655700683594,290.5600891113281,1.0,0.210850104689598,0.6188338398933411,0.6188338398933411,0.9990515112876892,1.0,-1.0735421180725098,0.4137215912342071,0.659820556640625,0.1487706452608108,0.0,0.0,0.6145566701889038,22.90365219116211,79.0,-92.19874572753906,-12205.8466796875,112.0837860107422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9288635253906,307.0155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,16811.794921875,18000.0,0.0,0.0,0.186397984623909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965075492858887,0.5965135097503662,-5.962700925010722e-06,0.0,0.0001891702559078,0.0,0.0,39.95065689086914,0.0,0.0,0.0,0.4016209244728088,4.0,0.0,1.0
456300,291.5743103027344,297.1499938964844,293.1499938964844,0.1439803540706634,-3097.5107421875,304.0560913085937,0.9366496801376344,0.2150283455848693,0.1891819685697555,291.5403747558594,297.1499938964844,293.1499938964844,0.0761846005916595,-1965.1591796875,304.072509765625,0.7884870171546936,0.1315444409847259,0.1198811307549476,291.4248962402344,297.1499938964844,293.1499938964844,0.1653692424297332,-2693.8828125,304.0361328125,0.974920094013214,0.2416373193264007,0.1647738665342331,291.2598571777344,297.1499938964844,293.1499938964844,0.1830248534679412,-3949.9951171875,304.0534362792969,0.9964781999588012,0.3382646441459656,0.2413197159767151,291.8968200683594,297.1499938964844,293.1499938964844,0.0106536224484443,-3248.910400390625,302.2533569335937,0.5781404972076416,0.050000000745058,0.2279742956161499,290.51629638671875,291.1499938964844,258.7563781738281,258.0385131835937,279.1127624511719,291.8931579589844,290.5038452148437,1.0,0.2224913537502288,0.616809606552124,0.616809606552124,0.9994658827781676,1.0,-1.131815791130066,0.4368437230587005,0.6949720978736877,0.1599889248609542,0.0,0.0,0.6622993350028992,25.52379608154297,79.0,-124.12791442871094,-12775.609375,131.4695587158203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1282653808594,306.62701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,16486.98046875,18000.0,0.0,0.0,0.2016510516405105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6812147498130798,0.6812213063240051,-6.546483746205922e-06,0.0,0.000204650190426,0.0,0.0,51.90704727172852,0.0,0.0,0.0,0.4342091381549835,4.0,0.0,1.0
456360,291.6269836425781,297.1499938964844,293.1499938964844,0.1533882617950439,-3259.042236328125,304.0560607910156,0.9260486364364624,0.2246482074260711,0.198110431432724,291.59197998046875,297.1499938964844,293.1499938964844,0.0851635038852691,-2141.916015625,304.0703125,0.7901515960693359,0.1418042033910751,0.1300681382417678,291.4742431640625,297.1499938964844,293.1499938964844,0.1773854941129684,-2849.59033203125,304.03497314453125,0.9674593806266784,0.2537998557090759,0.1734901368618011,291.3124694824219,297.1499938964844,293.1499938964844,0.2048181146383285,-4326.1826171875,304.0313415527344,0.9990000128746032,0.351887434720993,0.2634840905666351,291.9252014160156,297.1499938964844,293.1499938964844,0.0109955510124564,-3311.42041015625,302.3931579589844,0.5611298084259033,0.050000000745058,0.2284611761569976,290.45281982421875,291.1499938964844,258.75732421875,258.0360412597656,279.110107421875,291.9216003417969,290.4391784667969,1.0,0.2353919446468353,0.6146160960197449,0.6146160960197449,0.9995726943016052,1.0,-1.1924084424972534,0.4609669744968414,0.7314414381980896,0.1719243228435516,0.0,0.0,0.7150818109512329,28.962289810180664,97.0,-152.74720764160156,-13356.9375,155.0164031982422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3547058105469,306.239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,16135.1767578125,18000.0,0.0,0.0,0.218210220336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786465883255005,0.7786539196968079,-7.330656444537453e-06,0.0,0.0002214556443504,0.0,0.0,68.88922882080078,0.0,0.0,0.0,0.4742668569087982,4.0,0.0,1.0
