time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456420,291.7290344238281,297.1499938964844,293.1499938964844,0.1721395850181579,-3575.135986328125,304.0561218261719,0.8955991864204407,0.2425392419099807,0.2148376852273941,291.6962585449219,297.1499938964844,293.1499938964844,0.1017831116914749,-2471.8642578125,304.0692443847656,0.7793087363243103,0.1601371616125106,0.1483981013298034,291.5705871582031,297.1499938964844,293.1499938964844,0.2015825808048248,-3156.585205078125,304.0329895019531,0.939541220664978,0.2767157554626465,0.1900058835744857,291.4430847167969,297.1499938964844,293.1499938964844,0.2568401396274566,-5193.03369140625,303.9840393066406,0.9990000128746032,0.3720310628414154,0.3137323260307312,291.985107421875,297.1499938964844,293.1499938964844,0.0117453737184405,-3445.36962890625,302.64862060546875,0.5241027474403381,0.050000000745058,0.2298926711082458,290.2967224121094,291.1499938964844,258.7587280273437,258.0306396484375,279.1044921875,291.9816589355469,290.2803039550781,1.0,0.2640800178050995,0.6097878813743591,0.6097878813743591,0.999786376953125,1.0,-1.3163402080535889,0.5105750560760498,0.8057652115821838,0.1965006589889526,0.0,0.0,0.8387956023216248,38.46470260620117,115.0,-209.6918487548828,-14479.142578125,215.6493225097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9335327148437,305.47283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,15548.982421875,18000.0,0.0,0.0,0.2545128464698791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002531886100769,1.0025415420532229,-9.619674528948964e-06,0.0,0.0002582981833256,0.0,0.0,124.02182006835938,0.0,0.0,0.0,0.5735342502593994,4.0,0.0,1.0
456480,291.7290344238281,297.1499938964844,293.1499938964844,0.1721395850181579,-3575.135986328125,304.0561218261719,0.8955991864204407,0.2425392419099807,0.2148376852273941,291.6962585449219,297.1499938964844,293.1499938964844,0.1017831116914749,-2471.8642578125,304.0692443847656,0.7793087363243103,0.1601371616125106,0.1483981013298034,291.5705871582031,297.1499938964844,293.1499938964844,0.2015825808048248,-3156.585205078125,304.0329895019531,0.939541220664978,0.2767157554626465,0.1900058835744857,291.4430847167969,297.1499938964844,293.1499938964844,0.2568401396274566,-5193.03369140625,303.9840393066406,0.9990000128746032,0.3720310628414154,0.3137323260307312,291.985107421875,297.1499938964844,293.1499938964844,0.0117453737184405,-3445.36962890625,302.64862060546875,0.5241027474403381,0.050000000745058,0.2298926711082458,290.2967224121094,291.1499938964844,258.7587280273437,258.0306396484375,279.1044921875,291.9816589355469,290.2803039550781,1.0,0.2640800178050995,0.6097878813743591,0.6097878813743591,0.999786376953125,1.0,-1.3163402080535889,0.5105750560760498,0.8057652115821838,0.1965006589889526,0.0,0.0,0.8387956023216248,38.46470260620117,115.0,-209.6918487548828,-14479.142578125,215.6493225097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9335327148437,305.47283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,15548.982421875,18000.0,0.0,0.0,0.2545128464698791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002531886100769,1.0025415420532229,-9.619674528948964e-06,0.0,0.0002582981833256,0.0,0.0,124.02182006835938,0.0,0.0,0.0,0.5735342502593994,4.0,0.0,1.0
456540,291.82672119140625,297.1499938964844,293.1499938964844,0.1911809295415878,-3889.35302734375,304.0556335449219,0.8612392544746399,0.2587261795997619,0.2301421612501144,291.8015441894531,297.1499938964844,293.1499938964844,0.1174996569752693,-2776.8896484375,304.07000732421875,0.7578393220901489,0.1756264567375183,0.1641456633806228,291.6639099121094,297.1499938964844,293.1499938964844,0.2264190465211868,-3463.923095703125,304.03057861328125,0.9023193717002868,0.2978077232837677,0.2053373306989669,291.5985412597656,297.1499938964844,293.1499938964844,0.3120800256729126,-6066.56298828125,303.9495849609375,0.9893463850021362,0.3837860822677612,0.3614506125450134,292.04931640625,297.1499938964844,293.1499938964844,0.0126255629584193,-3598.768798828125,302.86981201171875,0.4911166131496429,0.050000000745058,0.2320844084024429,290.0840148925781,291.1499938964844,258.75946044921875,258.02447509765625,279.1043395996094,292.04595947265625,290.06414794921875,1.0,0.2950684130191803,0.6050300002098083,0.6050300002098083,1.0,1.0,-1.432605504989624,0.5573996901512146,0.8752057552337646,0.2197367995977401,0.0,0.0,0.9944142699241638,52.0980224609375,118.0,-280.4259948730469,-15398.3310546875,293.8000183105469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7652282714844,304.7533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,15589.1005859375,19080.0,0.0,0.0,0.2935033738613128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223721265792847,1.223733901977539,-1.2618985238077585e-05,0.0,0.0002978686243295,0.0,0.0,206.5453643798828,0.0,0.0,0.0,0.6922023296356201,4.0,0.0,1.0
456600,291.82672119140625,297.1499938964844,293.1499938964844,0.1911809295415878,-3889.35302734375,304.0556335449219,0.8612392544746399,0.2587261795997619,0.2301421612501144,291.8015441894531,297.1499938964844,293.1499938964844,0.1174996569752693,-2776.8896484375,304.07000732421875,0.7578393220901489,0.1756264567375183,0.1641456633806228,291.6639099121094,297.1499938964844,293.1499938964844,0.2264190465211868,-3463.923095703125,304.03057861328125,0.9023193717002868,0.2978077232837677,0.2053373306989669,291.5985412597656,297.1499938964844,293.1499938964844,0.3120800256729126,-6066.56298828125,303.9495849609375,0.9893463850021362,0.3837860822677612,0.3614506125450134,292.04931640625,297.1499938964844,293.1499938964844,0.0126255629584193,-3598.768798828125,302.86981201171875,0.4911166131496429,0.050000000745058,0.2320844084024429,290.0840148925781,291.1499938964844,258.75946044921875,258.02447509765625,279.1043395996094,292.04595947265625,290.06414794921875,1.0,0.2950684130191803,0.6050300002098083,0.6050300002098083,1.0,1.0,-1.432605504989624,0.5573996901512146,0.8752057552337646,0.2197367995977401,0.0,0.0,0.9944142699241638,52.0980224609375,118.0,-280.4259948730469,-15398.3310546875,293.8000183105469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7652282714844,304.7533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,15589.1005859375,19080.0,0.0,0.0,0.2935033738613128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223721265792847,1.223733901977539,-1.2618985238077585e-05,0.0,0.0002978686243295,0.0,0.0,206.5453643798828,0.0,0.0,0.0,0.6922023296356201,4.0,0.0,1.0
456660,291.9197998046875,297.1499938964844,293.1499938964844,0.2093420624732971,-4181.80810546875,304.05682373046875,0.8349378108978271,0.2733791768550873,0.2441329658031463,291.9022521972656,297.1499938964844,293.1499938964844,0.1321331560611724,-3052.6767578125,304.072265625,0.7400054335594177,0.1893642395734787,0.1780198514461517,291.7537841796875,297.1499938964844,293.1499938964844,0.2504898011684418,-3753.762939453125,304.0302734375,0.8753296732902527,0.3172365725040436,0.2195559591054916,291.7176208496094,297.1499938964844,293.1499938964844,0.3333420157432556,-6382.4970703125,303.9800720214844,0.9522356390953064,0.3988606035709381,0.3746291697025299,292.1156921386719,297.1499938964844,293.1499938964844,0.0135564478114247,-3748.1748046875,303.0689697265625,0.4615135490894317,0.050000000745058,0.2346840798854828,289.8946533203125,291.1499938964844,258.75946044921875,258.0174865722656,279.1170959472656,292.1124572753906,289.8763427734375,1.0,0.3196695148944855,0.6024664044380188,0.6024664044380188,1.0,1.0,-1.5014166831970217,0.5853773355484009,0.9160392880439758,0.2337243258953094,0.0,0.0,1.0,67.20962524414062,121.0,-277.14697265625,-15837.453125,363.8866882324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0224609375,304.2455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17971.986328125,19080.0,0.0,0.0,0.3321342766284942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363429307937622,1.363444685935974,-1.535274896014016e-05,0.0,0.0003370740741956,0.0,0.0,281.8148193359375,0.0,0.0,0.0,0.746152937412262,4.0,0.0,1.0
456720,291.9197998046875,297.1499938964844,293.1499938964844,0.2093420624732971,-4181.80810546875,304.05682373046875,0.8349378108978271,0.2733791768550873,0.2441329658031463,291.9022521972656,297.1499938964844,293.1499938964844,0.1321331560611724,-3052.6767578125,304.072265625,0.7400054335594177,0.1893642395734787,0.1780198514461517,291.7537841796875,297.1499938964844,293.1499938964844,0.2504898011684418,-3753.762939453125,304.0302734375,0.8753296732902527,0.3172365725040436,0.2195559591054916,291.7176208496094,297.1499938964844,293.1499938964844,0.3333420157432556,-6382.4970703125,303.9800720214844,0.9522356390953064,0.3988606035709381,0.3746291697025299,292.1156921386719,297.1499938964844,293.1499938964844,0.0135564478114247,-3748.1748046875,303.0689697265625,0.4615135490894317,0.050000000745058,0.2346840798854828,289.8946533203125,291.1499938964844,258.75946044921875,258.0174865722656,279.1170959472656,292.1124572753906,289.8763427734375,1.0,0.3196695148944855,0.6024664044380188,0.6024664044380188,1.0,1.0,-1.5014166831970217,0.5853773355484009,0.9160392880439758,0.2337243258953094,0.0,0.0,1.0,67.20962524414062,121.0,-277.14697265625,-15837.453125,363.8866882324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0224609375,304.2455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17971.986328125,19080.0,0.0,0.0,0.3321342766284942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363429307937622,1.363444685935974,-1.535274896014016e-05,0.0,0.0003370740741956,0.0,0.0,281.8148193359375,0.0,0.0,0.0,0.746152937412262,4.0,0.0,1.0
456780,292.0078125,297.1499938964844,293.1499938964844,0.2274144738912582,-4467.6220703125,304.05780029296875,0.8235101103782654,0.286691278219223,0.2567372918128967,291.99609375,297.1499938964844,293.1499938964844,0.1466359794139862,-3320.15966796875,304.07403564453125,0.733956515789032,0.2019397616386413,0.1905818879604339,291.8397827148437,297.1499938964844,293.1499938964844,0.2747390568256378,-4039.577392578125,304.0298156738281,0.8645373582839966,0.3351682424545288,0.2325919568538665,291.8097229003906,297.1499938964844,293.1499938964844,0.3601639866828918,-6778.6708984375,303.9918212890625,0.934053122997284,0.4164544343948364,0.3913348317146301,292.1824951171875,297.1499938964844,293.1499938964844,0.0145068066194653,-3894.0361328125,303.2447509765625,0.4397356808185577,0.050000000745058,0.2367080152034759,289.6694030761719,291.1499938964844,258.75860595703125,258.0095520019531,279.124267578125,292.1794128417969,289.6536865234375,1.0,0.3399125635623932,0.600274920463562,0.600274920463562,1.0,1.0,-1.5697650909423828,0.6135923862457275,0.9561727643013,0.2477509975433349,0.0,0.0,1.0,79.30121612548828,124.0,-291.9741516113281,-16236.90625,431.4818115234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7947082519531,304.0104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18771.458984375,19080.0,0.0,0.0,0.367529809474945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3935167789459229,1.3935328722000122,-1.6037260138546117e-05,0.0,0.0003729960299097,0.0,0.0,300.87945556640625,0.0,0.0,0.0,0.7612396478652954,4.0,0.0,1.0
456840,292.0078125,297.1499938964844,293.1499938964844,0.2274144738912582,-4467.6220703125,304.05780029296875,0.8235101103782654,0.286691278219223,0.2567372918128967,291.99609375,297.1499938964844,293.1499938964844,0.1466359794139862,-3320.15966796875,304.07403564453125,0.733956515789032,0.2019397616386413,0.1905818879604339,291.8397827148437,297.1499938964844,293.1499938964844,0.2747390568256378,-4039.577392578125,304.0298156738281,0.8645373582839966,0.3351682424545288,0.2325919568538665,291.8097229003906,297.1499938964844,293.1499938964844,0.3601639866828918,-6778.6708984375,303.9918212890625,0.934053122997284,0.4164544343948364,0.3913348317146301,292.1824951171875,297.1499938964844,293.1499938964844,0.0145068066194653,-3894.0361328125,303.2447509765625,0.4397356808185577,0.050000000745058,0.2367080152034759,289.6694030761719,291.1499938964844,258.75860595703125,258.0095520019531,279.124267578125,292.1794128417969,289.6536865234375,1.0,0.3399125635623932,0.600274920463562,0.600274920463562,1.0,1.0,-1.5697650909423828,0.6135923862457275,0.9561727643013,0.2477509975433349,0.0,0.0,1.0,79.30121612548828,124.0,-291.9741516113281,-16236.90625,431.4818115234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7947082519531,304.0104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18771.458984375,19080.0,0.0,0.0,0.367529809474945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3935167789459229,1.3935328722000122,-1.6037260138546117e-05,0.0,0.0003729960299097,0.0,0.0,300.87945556640625,0.0,0.0,0.0,0.7612396478652954,4.0,0.0,1.0
456900,292.0498046875,297.1499938964844,293.1499938964844,0.2358868718147277,-4599.2646484375,304.0591735839844,0.8202823400497437,0.2929156720638275,0.2626039087772369,292.0404357910156,297.1499938964844,293.1499938964844,0.15351502597332,-3444.619873046875,304.0753479003906,0.7328692078590393,0.20784592628479,0.1964578330516815,291.8811340332031,297.1499938964844,293.1499938964844,0.2862721085548401,-4172.8876953125,304.0307312011719,0.8619239330291748,0.3436431586742401,0.2387285381555557,291.8516540527344,297.1499938964844,293.1499938964844,0.3734133541584015,-6971.55224609375,303.9964904785156,0.929049015045166,0.4251918494701385,0.3997815251350403,292.2152709960937,297.1499938964844,293.1499938964844,0.0149585045874118,-3958.250732421875,303.3282165527344,0.4325027763843536,0.050000000745058,0.2375630587339401,289.57623291015625,291.1499938964844,258.7578125,258.0052490234375,279.1268920898437,292.2123107910156,289.5638427734375,1.0,0.3487162590026855,0.5993176102638245,0.5993176102638245,1.0,1.0,-1.6023980379104614,0.6271650791168213,0.9752328991889954,0.2545152604579925,0.0,0.0,1.0,84.50402069091797,124.0,-266.5160217285156,-16490.232421875,464.06927490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8403015136719,304.0238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18917.609375,20160.0,0.0,0.0,0.3837530016899109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3989311456680298,1.3989472389221191,-1.616212284716312e-05,0.0,0.0003894605033565,0.0,0.0,304.4001770019531,0.0,0.0,0.0,0.7789560556411743,4.0,0.0,1.0
456960,292.09039306640625,297.1499938964844,293.1499938964844,0.2435464560985565,-4716.45556640625,304.0617980957031,0.8180962204933167,0.2988796830177307,0.2682119607925415,292.08319091796875,297.1499938964844,293.1499938964844,0.1598471403121948,-3557.407958984375,304.0774230957031,0.73255455493927,0.2135084271430969,0.2020828276872635,291.9213256835937,297.1499938964844,293.1499938964844,0.2968704998493194,-4293.453125,304.0331726074219,0.8604543805122375,0.3518238067626953,0.2446387410163879,291.89190673828125,297.1499938964844,293.1499938964844,0.3856128454208374,-7146.4267578125,304.00225830078125,0.9257559180259703,0.43373504281044,0.408066064119339,292.2472839355469,297.1499938964844,293.1499938964844,0.0153626343235373,-4010.737060546875,303.4105834960937,0.4267979860305786,0.050000000745058,0.2383312582969665,289.5174560546875,291.1499938964844,258.7567749023437,258.00067138671875,279.1290588378906,292.24444580078125,289.5115051269531,1.0,0.3567925691604614,0.5984362959861755,0.5984362959861755,1.0,1.0,-1.6338492631912231,0.6402994990348816,0.9935497641563416,0.2610654532909393,0.0,0.0,1.0,89.23480224609375,127.0,-201.0809783935547,-16847.005859375,495.7868957519531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9593811035156,304.1422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19736.609375,20160.0,0.0,0.0,0.3990733921527862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4288922548294067,1.4289090633392334,-1.6861828044056892e-05,0.0,0.0004050087591167,0.0,0.0,324.3803100585937,0.0,0.0,0.0,0.7807288765907288,4.0,0.0,1.0
457020,292.1675109863281,297.1499938964844,293.1499938964844,0.2572152614593506,-4922.06787109375,304.0684509277344,0.8158478736877441,0.3100833594799042,0.2787117660045624,292.16436767578125,297.1499938964844,293.1499938964844,0.1713001132011413,-3757.767578125,304.0825500488281,0.7333547472953796,0.224069282412529,0.2125779539346695,291.9981384277344,297.1499938964844,293.1499938964844,0.3161852657794952,-4509.265625,304.0399780273437,0.8597917556762695,0.3673727512359619,0.2558359205722809,291.96826171875,297.1499938964844,293.1499938964844,0.4078197479248047,-7459.46240234375,304.0144958496094,0.9225584268569946,0.4501176476478576,0.4239559173583984,292.30810546875,297.1499938964844,293.1499938964844,0.0160871278494596,-4095.158447265625,303.5707092285156,0.4184330403804779,0.050000000745058,0.2396498918533325,289.4598999023437,291.1499938964844,258.75396728515625,257.9906616210937,279.13238525390625,292.3056030273437,289.4585266113281,1.0,0.3711217641830444,0.5968529582023621,0.5968529582023621,1.0,1.0,-1.693162202835083,0.6651877164840698,1.0279744863510132,0.2734784185886383,0.0,0.0,1.0,97.50132751464844,130.0,-97.83675384521484,-17518.271484375,556.60498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3787841796875,304.4723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,20045.142578125,20160.0,0.0,0.0,0.426871508359909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400174617767334,1.4400346279144287,-1.712542143650353e-05,0.0,0.0004332203243393,0.0,0.0,332.016357421875,0.0,0.0,0.0,0.7863036394119263,4.0,0.0,1.0
457080,292.1675109863281,297.1499938964844,293.1499938964844,0.2572152614593506,-4922.06787109375,304.0684509277344,0.8158478736877441,0.3100833594799042,0.2787117660045624,292.16436767578125,297.1499938964844,293.1499938964844,0.1713001132011413,-3757.767578125,304.0825500488281,0.7333547472953796,0.224069282412529,0.2125779539346695,291.9981384277344,297.1499938964844,293.1499938964844,0.3161852657794952,-4509.265625,304.0399780273437,0.8597917556762695,0.3673727512359619,0.2558359205722809,291.96826171875,297.1499938964844,293.1499938964844,0.4078197479248047,-7459.46240234375,304.0144958496094,0.9225584268569946,0.4501176476478576,0.4239559173583984,292.30810546875,297.1499938964844,293.1499938964844,0.0160871278494596,-4095.158447265625,303.5707092285156,0.4184330403804779,0.050000000745058,0.2396498918533325,289.4598999023437,291.1499938964844,258.75396728515625,257.9906616210937,279.13238525390625,292.3056030273437,289.4585266113281,1.0,0.3711217641830444,0.5968529582023621,0.5968529582023621,1.0,1.0,-1.693162202835083,0.6651877164840698,1.0279744863510132,0.2734784185886383,0.0,0.0,1.0,97.50132751464844,130.0,-97.83675384521484,-17518.271484375,556.60498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3787841796875,304.4723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,20045.142578125,20160.0,0.0,0.0,0.426871508359909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400174617767334,1.4400346279144287,-1.712542143650353e-05,0.0,0.0004332203243393,0.0,0.0,332.016357421875,0.0,0.0,0.0,0.7863036394119263,4.0,0.0,1.0
457140,292.2391967773437,297.1499938964844,293.1499938964844,0.2687026560306549,-5091.02587890625,304.0765075683594,0.8154101371765137,0.3204323053359985,0.2883712351322174,292.2396545410156,297.1499938964844,293.1499938964844,0.1810688227415084,-3924.713623046875,304.0887756347656,0.7352050542831421,0.2337608635425567,0.2221213579177856,292.0699768066406,297.1499938964844,293.1499938964844,0.3329779207706451,-4692.65087890625,304.0487060546875,0.8610349893569946,0.3819833993911743,0.2663135528564453,292.0396728515625,297.1499938964844,293.1499938964844,0.4269366562366485,-7723.01123046875,304.02783203125,0.9221735000610352,0.4655767977237701,0.4389172792434692,292.3634033203125,297.1499938964844,293.1499938964844,0.0167079642415046,-4155.54052734375,303.7276611328125,0.4125893115997314,0.050000000745058,0.2407370954751968,289.4706115722656,291.1499938964844,258.75,257.9794921875,279.1344909667969,292.3612060546875,289.47381591796875,1.0,0.3835220038890838,0.5954169034957886,0.5954169034957886,1.0,1.0,-1.7480688095092771,0.6883143782615662,1.0597543716430664,0.2849896550178528,0.0,0.0,1.0,104.48760986328124,133.0,-1.4806216955184937,-18247.310546875,614.2251586914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9629211425781,304.9420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,20129.193359375,21240.0,0.0,0.0,0.4509837925434112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430334568023682,1.4430506229400637,-1.719722968118731e-05,0.0,0.0004576912324409,0.0,0.0,334.1068115234375,0.0,0.0,0.0,0.8028144240379333,4.0,0.0,1.0
457200,292.2391967773437,297.1499938964844,293.1499938964844,0.2687026560306549,-5091.02587890625,304.0765075683594,0.8154101371765137,0.3204323053359985,0.2883712351322174,292.2396545410156,297.1499938964844,293.1499938964844,0.1810688227415084,-3924.713623046875,304.0887756347656,0.7352050542831421,0.2337608635425567,0.2221213579177856,292.0699768066406,297.1499938964844,293.1499938964844,0.3329779207706451,-4692.65087890625,304.0487060546875,0.8610349893569946,0.3819833993911743,0.2663135528564453,292.0396728515625,297.1499938964844,293.1499938964844,0.4269366562366485,-7723.01123046875,304.02783203125,0.9221735000610352,0.4655767977237701,0.4389172792434692,292.3634033203125,297.1499938964844,293.1499938964844,0.0167079642415046,-4155.54052734375,303.7276611328125,0.4125893115997314,0.050000000745058,0.2407370954751968,289.4706115722656,291.1499938964844,258.75,257.9794921875,279.1344909667969,292.3612060546875,289.47381591796875,1.0,0.3835220038890838,0.5954169034957886,0.5954169034957886,1.0,1.0,-1.7480688095092771,0.6883143782615662,1.0597543716430664,0.2849896550178528,0.0,0.0,1.0,104.48760986328124,133.0,-1.4806216955184937,-18247.310546875,614.2251586914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9629211425781,304.9420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,20129.193359375,21240.0,0.0,0.0,0.4509837925434112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430334568023682,1.4430506229400637,-1.719722968118731e-05,0.0,0.0004576912324409,0.0,0.0,334.1068115234375,0.0,0.0,0.0,0.8028144240379333,4.0,0.0,1.0
457260,292.3057861328125,297.1499938964844,293.1499938964844,0.2775483429431915,-5217.41357421875,304.08624267578125,0.816027820110321,0.3299957811832428,0.2972785830497741,292.3079833984375,297.1499938964844,293.1499938964844,0.1891130954027176,-4058.65966796875,304.09576416015625,0.7378528714179993,0.2429661750793457,0.2311039865016937,292.136962890625,297.1499938964844,293.1499938964844,0.3466361463069916,-4837.9462890625,304.0596923828125,0.8633958697319031,0.3957531154155731,0.2761626541614532,292.1064758300781,297.1499938964844,293.1499938964844,0.4421362578868866,-7926.82080078125,304.0431823730469,0.9234415292739868,0.4801534712314605,0.4529986083507538,292.4130249023437,297.1499938964844,293.1499938964844,0.0171891767531633,-4188.2529296875,303.8822021484375,0.408236026763916,0.050000000745058,0.2416455447673797,289.5644226074219,291.1499938964844,258.7434387207031,257.9647216796875,279.135498046875,292.4111022949219,289.5717163085937,1.0,0.3944714367389679,0.5940252542495728,0.5940252542495728,1.0,1.0,-1.7993749380111694,0.7099323868751526,1.089442491531372,0.2957119643688202,0.0,0.0,1.0,110.48311614990234,136.0,101.52156829833984,-19092.75390625,669.2443237304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6029052734375,305.5125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.48046875,21240.0,0.0,0.0,0.4720616638660431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760723114013672,1.4760903120040894,-1.799372330424376e-05,0.0,0.0004790825769305,0.0,0.0,357.58502197265625,0.0,0.0,0.0,0.8060846328735352,4.0,0.0,1.0
457320,292.3057861328125,297.1499938964844,293.1499938964844,0.2775483429431915,-5217.41357421875,304.08624267578125,0.816027820110321,0.3299957811832428,0.2972785830497741,292.3079833984375,297.1499938964844,293.1499938964844,0.1891130954027176,-4058.65966796875,304.09576416015625,0.7378528714179993,0.2429661750793457,0.2311039865016937,292.136962890625,297.1499938964844,293.1499938964844,0.3466361463069916,-4837.9462890625,304.0596923828125,0.8633958697319031,0.3957531154155731,0.2761626541614532,292.1064758300781,297.1499938964844,293.1499938964844,0.4421362578868866,-7926.82080078125,304.0431823730469,0.9234415292739868,0.4801534712314605,0.4529986083507538,292.4130249023437,297.1499938964844,293.1499938964844,0.0171891767531633,-4188.2529296875,303.8822021484375,0.408236026763916,0.050000000745058,0.2416455447673797,289.5644226074219,291.1499938964844,258.7434387207031,257.9647216796875,279.135498046875,292.4111022949219,289.5717163085937,1.0,0.3944714367389679,0.5940252542495728,0.5940252542495728,1.0,1.0,-1.7993749380111694,0.7099323868751526,1.089442491531372,0.2957119643688202,0.0,0.0,1.0,110.48311614990234,136.0,101.52156829833984,-19092.75390625,669.2443237304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6029052734375,305.5125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,21061.48046875,21240.0,0.0,0.0,0.4720616638660431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760723114013672,1.4760903120040894,-1.799372330424376e-05,0.0,0.0004790825769305,0.0,0.0,357.58502197265625,0.0,0.0,0.0,0.8060846328735352,4.0,0.0,1.0
457380,292.3677062988281,297.1499938964844,293.1499938964844,0.2850710749626159,-5323.46630859375,304.0949401855469,0.8171612024307251,0.3388238251209259,0.305489033460617,292.3699645996094,297.1499938964844,293.1499938964844,0.1963650286197662,-4177.83251953125,304.1017150878906,0.7409347295761108,0.2517217099666595,0.2396339625120163,292.1994323730469,297.1499938964844,293.1499938964844,0.3587594330310821,-4965.33349609375,304.0695495605469,0.8663232326507568,0.4087503552436828,0.2854401469230652,292.16900634765625,297.1499938964844,293.1499938964844,0.4554483294486999,-8103.44921875,304.0565490722656,0.9255965948104858,0.4939093291759491,0.4662604331970215,292.4573059082031,297.1499938964844,293.1499938964844,0.0176287870854139,-4212.70556640625,304.0320739746094,0.4047757387161255,0.050000000745058,0.2424247562885284,289.67578125,291.1499938964844,258.73309326171875,257.9441833496094,279.1357421875,292.4556579589844,289.6838073730469,1.0,0.4043219983577728,0.5926141142845154,0.5926141142845154,1.0,1.0,-1.847476959228516,0.7301425933837891,1.1173343658447266,0.3056886196136474,0.0,0.0,1.0,115.75402069091795,139.0,143.19711303710938,-19852.87890625,722.14892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2596130371094,306.0562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,21192.818359375,21240.0,0.0,0.0,0.4903660118579864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806674718856812,1.4806855916976929,-1.8105929484590888e-05,0.0,0.0004976591444574,0.0,0.0,360.93505859375,0.0,0.0,0.0,0.8083828091621399,4.0,0.0,1.0
457440,292.3677062988281,297.1499938964844,293.1499938964844,0.2850710749626159,-5323.46630859375,304.0949401855469,0.8171612024307251,0.3388238251209259,0.305489033460617,292.3699645996094,297.1499938964844,293.1499938964844,0.1963650286197662,-4177.83251953125,304.1017150878906,0.7409347295761108,0.2517217099666595,0.2396339625120163,292.1994323730469,297.1499938964844,293.1499938964844,0.3587594330310821,-4965.33349609375,304.0695495605469,0.8663232326507568,0.4087503552436828,0.2854401469230652,292.16900634765625,297.1499938964844,293.1499938964844,0.4554483294486999,-8103.44921875,304.0565490722656,0.9255965948104858,0.4939093291759491,0.4662604331970215,292.4573059082031,297.1499938964844,293.1499938964844,0.0176287870854139,-4212.70556640625,304.0320739746094,0.4047757387161255,0.050000000745058,0.2424247562885284,289.67578125,291.1499938964844,258.73309326171875,257.9441833496094,279.1357421875,292.4556579589844,289.6838073730469,1.0,0.4043219983577728,0.5926141142845154,0.5926141142845154,1.0,1.0,-1.847476959228516,0.7301425933837891,1.1173343658447266,0.3056886196136474,0.0,0.0,1.0,115.75402069091795,139.0,143.19711303710938,-19852.87890625,722.14892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2596130371094,306.0562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,21192.818359375,21240.0,0.0,0.0,0.4903660118579864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806674718856812,1.4806855916976929,-1.8105929484590888e-05,0.0,0.0004976591444574,0.0,0.0,360.93505859375,0.0,0.0,0.0,0.8083828091621399,4.0,0.0,1.0
457500,292.3970642089844,297.1499938964844,293.1499938964844,0.2883874773979187,-5369.76953125,304.0989074707031,0.8178048133850098,0.3429699838161468,0.3093461692333221,292.3988647460937,297.1499938964844,293.1499938964844,0.1997114568948745,-4232.3212890625,304.1044006347656,0.7425326108932495,0.2559212744235992,0.2437260895967483,292.2290344238281,297.1499938964844,293.1499938964844,0.3643071055412292,-5023.14990234375,304.0740966796875,0.8678803443908691,0.41497403383255,0.2898790538311004,292.19873046875,297.1499938964844,293.1499938964844,0.4614807963371277,-8182.94482421875,304.06256103515625,0.9268460273742676,0.5004967451095581,0.47260582447052,292.4776611328125,297.1499938964844,293.1499938964844,0.0178367532789707,-4222.6279296875,304.105224609375,0.4032641649246216,0.050000000745058,0.242778792977333,289.7356262207031,291.1499938964844,258.7265625,257.9319152832031,279.1356811523437,292.4761047363281,289.7437744140625,1.0,0.4089161455631256,0.5918964743614197,0.5918964743614197,1.0,1.0,-1.870397567749024,0.739741325378418,1.1306562423706057,0.3104075789451599,0.0,0.0,1.0,118.18607330322266,139.0,154.82473754882812,-20221.419921875,747.9208374023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5838317871094,306.32275390625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.75390625,22320.0,0.0,0.0,0.4985770881175995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814685583114624,1.481486678123474,-1.8125523638445884e-05,0.0,0.0005059923278167,0.0,0.0,361.5211181640625,0.0,0.0,0.0,0.8237835168838501,4.0,0.0,1.0
457560,292.4254455566406,297.1499938964844,293.1499938964844,0.2910283505916595,-5405.61962890625,304.1034240722656,0.818821907043457,0.3469289541244507,0.3130286335945129,292.4266052246094,297.1499938964844,293.1499938964844,0.2025962322950363,-4278.451171875,304.1074523925781,0.744458019733429,0.2599883079528808,0.2476866543292999,292.2576904296875,297.1499938964844,293.1499938964844,0.3690387010574341,-5071.56298828125,304.0793151855469,0.8698720335960388,0.4210100471973419,0.2941806316375732,292.2275390625,297.1499938964844,293.1499938964844,0.4665125608444214,-8247.8115234375,304.0693359375,0.9286686182022096,0.5068859457969666,0.4787561595439911,292.49688720703125,297.1499938964844,293.1499938964844,0.0198235511779785,-4370.66357421875,304.1438903808594,0.4034158885478973,0.0519727505743503,0.2449127286672592,289.8132629394531,291.1499938964844,258.7192077636719,257.9183959960937,279.1346435546875,292.49542236328125,289.82373046875,1.0,0.4133885204792022,0.5910661220550537,0.5910661220550537,1.0,1.0,-1.894673585891724,0.7499051690101624,1.144768476486206,0.3152247071266174,0.0,0.0,1.0,120.2717742919922,142.0,187.7039337158203,-20676.900390625,774.2157592773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8882751464844,306.6124572753906,278.1499938964844,0.0,18000.0,313.1499938964844,21984.607421875,22320.0,0.0,0.0,0.5063568949699402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080736875534058,1.5080924034118652,-1.878238981589675e-05,0.0,0.0005138878477737,0.0,0.0,381.3504333496094,0.0,0.0,0.0,0.8237964510917664,4.0,0.0,1.0
457620,292.4799194335937,297.1499938964844,293.1499938964844,0.2969392538070678,-5488.4091796875,304.10894775390625,0.8254147171974182,0.3542379140853882,0.3196935057640075,292.4792785644531,297.1499938964844,293.1499938964844,0.2087573558092117,-4378.47900390625,304.1112670898437,0.752504825592041,0.2676329910755157,0.2549996674060821,292.3131103515625,297.1499938964844,293.1499938964844,0.379398763179779,-5179.57080078125,304.0854187011719,0.8791874051094055,0.4323798716068268,0.3022046089172363,292.2831420898437,297.1499938964844,293.1499938964844,0.4778266549110412,-8397.8583984375,304.0771179199219,0.9389296174049376,0.5189784169197083,0.490263968706131,292.5398864746094,297.1499938964844,293.1499938964844,0.0233471859246492,-4797.10986328125,304.13946533203125,0.4289507269859314,0.0598188079893589,0.2789086103439331,289.9057006835937,291.1499938964844,258.7021484375,257.8878173828125,279.1260986328125,292.5381774902344,289.9090270996094,1.0,0.4234839081764221,0.5881772041320801,0.5881772041320801,1.0,1.0,-1.9757285118103027,0.7835968732833862,1.1921316385269165,0.3314173817634582,0.0,0.0,1.0,121.36813354492188,145.0,124.26702880859376,-21605.47265625,846.3005981445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.407958984375,307.0043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,22232.615234375,22320.0,0.0,0.0,0.5211208462715149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165560245513916,1.5165749788284302,-1.8994272977579385e-05,0.0,0.0005288714310154,0.0,0.0,387.8215942382813,0.0,0.0,0.0,0.8280354142189026,4.0,0.0,1.0
457680,292.4799194335937,297.1499938964844,293.1499938964844,0.2969392538070678,-5488.4091796875,304.10894775390625,0.8254147171974182,0.3542379140853882,0.3196935057640075,292.4792785644531,297.1499938964844,293.1499938964844,0.2087573558092117,-4378.47900390625,304.1112670898437,0.752504825592041,0.2676329910755157,0.2549996674060821,292.3131103515625,297.1499938964844,293.1499938964844,0.379398763179779,-5179.57080078125,304.0854187011719,0.8791874051094055,0.4323798716068268,0.3022046089172363,292.2831420898437,297.1499938964844,293.1499938964844,0.4778266549110412,-8397.8583984375,304.0771179199219,0.9389296174049376,0.5189784169197083,0.490263968706131,292.5398864746094,297.1499938964844,293.1499938964844,0.0233471859246492,-4797.10986328125,304.13946533203125,0.4289507269859314,0.0598188079893589,0.2789086103439331,289.9057006835937,291.1499938964844,258.7021484375,257.8878173828125,279.1260986328125,292.5381774902344,289.9090270996094,1.0,0.4234839081764221,0.5881772041320801,0.5881772041320801,1.0,1.0,-1.9757285118103027,0.7835968732833862,1.1921316385269165,0.3314173817634582,0.0,0.0,1.0,121.36813354492188,145.0,124.26702880859376,-21605.47265625,846.3005981445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.407958984375,307.0043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,22232.615234375,22320.0,0.0,0.0,0.5211208462715149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165560245513916,1.5165749788284302,-1.8994272977579385e-05,0.0,0.0005288714310154,0.0,0.0,387.8215942382813,0.0,0.0,0.0,0.8280354142189026,4.0,0.0,1.0
457740,292.5309143066406,297.1499938964844,293.1499938964844,0.3034569025039673,-5581.23193359375,304.1117248535156,0.8290761709213257,0.3608688116073608,0.3258068263530731,292.5279846191406,297.1499938964844,293.1499938964844,0.2153564989566803,-4486.404296875,304.1131591796875,0.7578758001327515,0.2747469246387481,0.2618695795536041,292.3663330078125,297.1499938964844,293.1499938964844,0.3904219567775726,-5295.30810546875,304.08856201171875,0.8850695490837097,0.4427879750728607,0.3096224367618561,292.3359069824219,297.1499938964844,293.1499938964844,0.4902359247207641,-8564.5556640625,304.0806884765625,0.9450476765632628,0.5302404165267944,0.501057505607605,292.588134765625,297.1499938964844,293.1499938964844,0.0283872485160827,-5259.8603515625,304.1346435546875,0.4500601887702942,0.0655028596520423,0.3066086173057556,289.9401550292969,291.1499938964844,258.68218994140625,257.85284423828125,279.125732421875,292.5863952636719,289.9417724609375,1.0,0.4337398707866668,0.5856902599334717,0.5856902599334717,1.0,1.0,-2.046463251113892,0.8129429221153259,1.233520269393921,0.3456185460090637,0.0,0.0,1.0,124.09148406982422,148.0,64.87101745605469,-22368.53515625,919.2286376953124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8206787109375,307.3017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,22297.443359375,23400.0,0.0,0.0,0.535110354423523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518765568733215,1.5187846422195437,-1.904965938592796e-05,0.0,0.0005430689780041,0.0,0.0,389.5191650390625,0.0,0.0,0.0,0.8441392779350281,4.0,0.0,1.0
457800,292.5309143066406,297.1499938964844,293.1499938964844,0.3034569025039673,-5581.23193359375,304.1117248535156,0.8290761709213257,0.3608688116073608,0.3258068263530731,292.5279846191406,297.1499938964844,293.1499938964844,0.2153564989566803,-4486.404296875,304.1131591796875,0.7578758001327515,0.2747469246387481,0.2618695795536041,292.3663330078125,297.1499938964844,293.1499938964844,0.3904219567775726,-5295.30810546875,304.08856201171875,0.8850695490837097,0.4427879750728607,0.3096224367618561,292.3359069824219,297.1499938964844,293.1499938964844,0.4902359247207641,-8564.5556640625,304.0806884765625,0.9450476765632628,0.5302404165267944,0.501057505607605,292.588134765625,297.1499938964844,293.1499938964844,0.0283872485160827,-5259.8603515625,304.1346435546875,0.4500601887702942,0.0655028596520423,0.3066086173057556,289.9401550292969,291.1499938964844,258.68218994140625,257.85284423828125,279.125732421875,292.5863952636719,289.9417724609375,1.0,0.4337398707866668,0.5856902599334717,0.5856902599334717,1.0,1.0,-2.046463251113892,0.8129429221153259,1.233520269393921,0.3456185460090637,0.0,0.0,1.0,124.09148406982422,148.0,64.87101745605469,-22368.53515625,919.2286376953124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8206787109375,307.3017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,22297.443359375,23400.0,0.0,0.0,0.535110354423523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518765568733215,1.5187846422195437,-1.904965938592796e-05,0.0,0.0005430689780041,0.0,0.0,389.5191650390625,0.0,0.0,0.0,0.8441392779350281,4.0,0.0,1.0
457860,292.5790100097656,297.1499938964844,293.1499938964844,0.3089927434921264,-5659.02734375,304.1152038574219,0.830683708190918,0.3668010830879211,0.3313356339931488,292.5733947753906,297.1499938964844,293.1499938964844,0.2212529182434082,-4581.69384765625,304.1155700683594,0.7612409591674805,0.2812906205654144,0.2682510316371918,292.4174499511719,297.1499938964844,293.1499938964844,0.400109589099884,-5395.6533203125,304.09283447265625,0.8884420990943909,0.4522794187068939,0.3164163827896118,292.3862609863281,297.1499938964844,293.1499938964844,0.5012581944465637,-8710.716796875,304.0853576660156,0.9483166933059692,0.540652334690094,0.5110924243927002,292.6358947753906,297.1499938964844,293.1499938964844,0.0326230973005294,-5617.13671875,304.1327514648437,0.4653284549713135,0.070049874484539,0.3284800946712494,289.9859313964844,291.1499938964844,258.65966796875,257.81402587890625,279.1280517578125,292.6343078613281,289.987548828125,1.0,0.4436230957508087,0.5836045742034912,0.5836045742034912,1.0,1.0,-2.107250690460205,0.8381745219230652,1.269076228141785,0.3577902913093567,0.0,0.0,1.0,127.78797912597656,151.0,57.61298751831055,-23116.427734375,990.0894775390624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1417541503906,307.578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.5485528111457825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.000556711340323,0.0,0.0,414.3206176757813,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
457920,292.5790100097656,297.1499938964844,293.1499938964844,0.3089927434921264,-5659.02734375,304.1152038574219,0.830683708190918,0.3668010830879211,0.3313356339931488,292.5733947753906,297.1499938964844,293.1499938964844,0.2212529182434082,-4581.69384765625,304.1155700683594,0.7612409591674805,0.2812906205654144,0.2682510316371918,292.4174499511719,297.1499938964844,293.1499938964844,0.400109589099884,-5395.6533203125,304.09283447265625,0.8884420990943909,0.4522794187068939,0.3164163827896118,292.3862609863281,297.1499938964844,293.1499938964844,0.5012581944465637,-8710.716796875,304.0853576660156,0.9483166933059692,0.540652334690094,0.5110924243927002,292.6358947753906,297.1499938964844,293.1499938964844,0.0326230973005294,-5617.13671875,304.1327514648437,0.4653284549713135,0.070049874484539,0.3284800946712494,289.9859313964844,291.1499938964844,258.65966796875,257.81402587890625,279.1280517578125,292.6343078613281,289.987548828125,1.0,0.4436230957508087,0.5836045742034912,0.5836045742034912,1.0,1.0,-2.107250690460205,0.8381745219230652,1.269076228141785,0.3577902913093567,0.0,0.0,1.0,127.78797912597656,151.0,57.61298751831055,-23116.427734375,990.0894775390624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1417541503906,307.578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.5485528111457825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.000556711340323,0.0,0.0,414.3206176757813,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
457980,292.6241149902344,297.1499938964844,293.1499938964844,0.3146660625934601,-5739.376953125,304.1173400878906,0.8312317728996277,0.3721190989017486,0.3363113403320312,292.6157531738281,297.1499938964844,293.1499938964844,0.2272177636623382,-4678.2724609375,304.1170959472656,0.7634918689727783,0.2873042821884155,0.2741382420063019,292.4657592773437,297.1499938964844,293.1499938964844,0.4099831581115722,-5498.19384765625,304.0954284667969,0.8905211091041565,0.4610336720943451,0.3226799070835113,292.4339599609375,297.1499938964844,293.1499938964844,0.5126752853393555,-8862.810546875,304.0878601074219,0.9501800537109376,0.5503294467926025,0.5204232931137085,292.68096923828125,297.1499938964844,293.1499938964844,0.0364221334457397,-5928.64794921875,304.1322021484375,0.4749159812927246,0.0739302560687065,0.3470387458801269,289.9999694824219,291.1499938964844,258.6348876953125,257.7717590332031,279.13055419921875,292.67950439453125,290.0005187988281,1.0,0.4529748558998108,0.5817885398864746,0.5817885398864746,1.0,1.0,-2.1613199710845947,0.8606187701225281,1.300701141357422,0.3685969710350036,0.0,0.0,1.0,131.84030151367188,154.0,27.159990310668945,-23690.419921875,1058.81591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4237976074219,307.7821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.990234375,23400.0,0.0,0.0,0.5611911416053772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544649362564087,1.5544849634170532,-1.9955728930654004e-05,0.0,0.0005695376894436,0.0,0.0,417.6376647949219,0.0,0.0,0.0,0.8486560583114624,4.0,0.0,1.0
458040,292.6241149902344,297.1499938964844,293.1499938964844,0.3146660625934601,-5739.376953125,304.1173400878906,0.8312317728996277,0.3721190989017486,0.3363113403320312,292.6157531738281,297.1499938964844,293.1499938964844,0.2272177636623382,-4678.2724609375,304.1170959472656,0.7634918689727783,0.2873042821884155,0.2741382420063019,292.4657592773437,297.1499938964844,293.1499938964844,0.4099831581115722,-5498.19384765625,304.0954284667969,0.8905211091041565,0.4610336720943451,0.3226799070835113,292.4339599609375,297.1499938964844,293.1499938964844,0.5126752853393555,-8862.810546875,304.0878601074219,0.9501800537109376,0.5503294467926025,0.5204232931137085,292.68096923828125,297.1499938964844,293.1499938964844,0.0364221334457397,-5928.64794921875,304.1322021484375,0.4749159812927246,0.0739302560687065,0.3470387458801269,289.9999694824219,291.1499938964844,258.6348876953125,257.7717590332031,279.13055419921875,292.67950439453125,290.0005187988281,1.0,0.4529748558998108,0.5817885398864746,0.5817885398864746,1.0,1.0,-2.1613199710845947,0.8606187701225281,1.300701141357422,0.3685969710350036,0.0,0.0,1.0,131.84030151367188,154.0,27.159990310668945,-23690.419921875,1058.81591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4237976074219,307.7821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.990234375,23400.0,0.0,0.0,0.5611911416053772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544649362564087,1.5544849634170532,-1.9955728930654004e-05,0.0,0.0005695376894436,0.0,0.0,417.6376647949219,0.0,0.0,0.0,0.8486560583114624,4.0,0.0,1.0
458100,292.6455383300781,297.1499938964844,293.1499938964844,0.3174103796482086,-5778.201171875,304.1182861328125,0.8312717080116272,0.3745689690113067,0.3386110067367553,292.6358337402344,297.1499938964844,293.1499938964844,0.2301201373338699,-4725.13037109375,304.1177978515625,0.7643532156944275,0.2901291847229004,0.2769089937210083,292.48883056640625,297.1499938964844,293.1499938964844,0.4148261845111847,-5548.3466796875,304.0965270996094,0.8912794589996338,0.4651747047901153,0.3256431519985199,292.45672607421875,297.1499938964844,293.1499938964844,0.5183120965957642,-8937.7060546875,304.0888977050781,0.9508165121078492,0.5549240708351135,0.5248556733131409,292.7022705078125,297.1499938964844,293.1499938964844,0.0381831899285316,-6071.53466796875,304.1322326660156,0.4783546924591064,0.0756911858916282,0.3554505109786987,290.0020751953125,291.1499938964844,258.6217346191406,257.7494812011719,279.13165283203125,292.70086669921875,290.0023803710937,1.0,0.4574403464794159,0.5809522867202759,0.5809522867202759,1.0,1.0,-2.186397790908813,0.8710208535194397,1.315376877784729,0.3735985457897186,0.0,0.0,1.0,133.90757751464844,154.0,16.60037612915039,-23954.09375,1092.37646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55718994140625,307.8765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.84765625,24480.0,0.0,0.0,0.5671749711036682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551588535308838,1.5551787614822388,-1.997354775085114e-05,0.0,0.0005756104947067,0.0,0.0,418.1971740722656,0.0,0.0,0.0,0.8640022873878479,4.0,0.0,1.0
