time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458160,292.66632080078125,297.1499938964844,293.1499938964844,0.3195300102233886,-5807.3994140625,304.1202087402344,0.831196129322052,0.3768811523914337,0.3407897055149078,292.6552124023437,297.1499938964844,293.1499938964844,0.2325595319271087,-4763.822265625,304.1192321777344,0.7650799751281738,0.2928373515605926,0.2795700132846832,292.5111389160156,297.1499938964844,293.1499938964844,0.418882668018341,-5589.544921875,304.0989074707031,0.8919023275375366,0.4691648781299591,0.3285023868083954,292.4788818359375,297.1499938964844,293.1499938964844,0.5230045318603516,-8998.7158203125,304.09149169921875,0.9513133764266968,0.559358537197113,0.5291405320167542,292.7226867675781,297.1499938964844,293.1499938964844,0.0397634953260421,-6197.9892578125,304.1325988769531,0.481263667345047,0.0773524716496467,0.3633914589881897,290.0225524902344,291.1499938964844,258.6081237792969,257.7265319824219,279.1325988769531,292.72137451171875,290.024658203125,1.0,0.4617658853530884,0.5801538228988647,0.5801538228988647,1.0,1.0,-2.2103309631347656,0.8809385299682617,1.3293925523757937,0.3783625066280365,0.0,0.0,1.0,135.97946166992188,157.0,37.812747955322266,-24299.814453125,1125.38232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6725158691406,307.999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.380859375,24480.0,0.0,0.0,0.5730892419815063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809061527252195,1.5809268951416016,-2.064039108518045e-05,0.0,0.0005816126940771,0.0,0.0,439.3142700195313,0.0,0.0,0.0,0.8635193705558777,4.0,0.0,1.0
458220,292.7058410644531,297.1499938964844,293.1499938964844,0.3240704536437988,-5870.923828125,304.12255859375,0.8307491540908813,0.3811141848564148,0.3447882235050201,292.69195556640625,297.1499938964844,293.1499938964844,0.2376437187194824,-4845.04443359375,304.1210021972656,0.766186535358429,0.2979198396205902,0.2845716178417206,292.5536499023437,297.1499938964844,293.1499938964844,0.4274540543556213,-5677.3837890625,304.1015930175781,0.8928084969520569,0.4767247140407562,0.3339185416698456,292.5212097167969,297.1499938964844,293.1499938964844,0.5330010056495667,-9130.103515625,304.09429931640625,0.9519591331481934,0.567775309085846,0.5372717380523682,292.7609558105469,297.1499938964844,293.1499938964844,0.0427905246615409,-6441.962890625,304.13336181640625,0.4859872758388519,0.0804090276360511,0.3780334293842315,290.0367431640625,291.1499938964844,258.5797424316406,257.6788024902344,279.1341552734375,292.7597961425781,290.03717041015625,1.0,0.4700031578540802,0.5786517858505249,0.5786517858505249,1.0,1.0,-2.2550036907196045,0.8994119763374329,1.3555917739868164,0.387219488620758,0.0,0.0,1.0,140.1083984375,160.0,20.33452796936035,-24782.89453125,1189.6121826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8860168457031,308.1584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,24400.20703125,24480.0,0.0,0.0,0.5844327211380005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887659788131714,1.5887868404388428,-2.084613879560493e-05,0.0,0.0005931248888373,0.0,0.0,445.8993835449219,0.0,0.0,0.0,0.8674372434616089,4.0,0.0,1.0
458280,292.7058410644531,297.1499938964844,293.1499938964844,0.3240704536437988,-5870.923828125,304.12255859375,0.8307491540908813,0.3811141848564148,0.3447882235050201,292.69195556640625,297.1499938964844,293.1499938964844,0.2376437187194824,-4845.04443359375,304.1210021972656,0.766186535358429,0.2979198396205902,0.2845716178417206,292.5536499023437,297.1499938964844,293.1499938964844,0.4274540543556213,-5677.3837890625,304.1015930175781,0.8928084969520569,0.4767247140407562,0.3339185416698456,292.5212097167969,297.1499938964844,293.1499938964844,0.5330010056495667,-9130.103515625,304.09429931640625,0.9519591331481934,0.567775309085846,0.5372717380523682,292.7609558105469,297.1499938964844,293.1499938964844,0.0427905246615409,-6441.962890625,304.13336181640625,0.4859872758388519,0.0804090276360511,0.3780334293842315,290.0367431640625,291.1499938964844,258.5797424316406,257.6788024902344,279.1341552734375,292.7597961425781,290.03717041015625,1.0,0.4700031578540802,0.5786517858505249,0.5786517858505249,1.0,1.0,-2.2550036907196045,0.8994119763374329,1.3555917739868164,0.387219488620758,0.0,0.0,1.0,140.1083984375,160.0,20.33452796936035,-24782.89453125,1189.6121826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8860168457031,308.1584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,24400.20703125,24480.0,0.0,0.0,0.5844327211380005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887659788131714,1.5887868404388428,-2.084613879560493e-05,0.0,0.0005931248888373,0.0,0.0,445.8993835449219,0.0,0.0,0.0,0.8674372434616089,4.0,0.0,1.0
458340,292.7428283691406,297.1499938964844,293.1499938964844,0.3284231126308441,-5931.87890625,304.1244506835937,0.8299990296363831,0.3848644196987152,0.3483488261699676,292.72613525390625,297.1499938964844,293.1499938964844,0.2425643801689148,-4923.51025390625,304.1224670410156,0.7669184803962708,0.3025836646556854,0.2891731262207031,292.5933532714844,297.1499938964844,293.1499938964844,0.4358916580677032,-5763.70947265625,304.1036682128906,0.8933736681938171,0.4837737381458282,0.3389730453491211,292.5609130859375,297.1499938964844,293.1499938964844,0.5428979992866516,-9260.00390625,304.09637451171875,0.9522646069526672,0.5756447315216064,0.5448789596557617,292.7960205078125,297.1499938964844,293.1499938964844,0.0455556772649288,-6666.37890625,304.1343078613281,0.4896959662437439,0.0831478983163833,0.3912071883678436,290.0379943847656,291.1499938964844,258.54998779296875,257.6290283203125,279.1353454589844,292.7949523925781,290.0381164550781,1.0,0.4777135252952575,0.5772507190704346,0.5772507190704346,1.0,1.0,-2.295844078063965,0.9162377119064332,1.3796063661575315,0.3952615261077881,0.0,0.0,1.0,144.18246459960938,163.0,6.339338302612305,-25214.236328125,1251.403076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.09490966796875,308.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,24459.982421875,25560.0,0.0,0.0,0.5949761867523193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590710997581482,1.590731859207153,-2.089720692310948e-05,0.0,0.000603825203143,0.0,0.0,447.5389709472656,0.0,0.0,0.0,0.8834066390991211,4.0,0.0,1.0
458400,292.7428283691406,297.1499938964844,293.1499938964844,0.3284231126308441,-5931.87890625,304.1244506835937,0.8299990296363831,0.3848644196987152,0.3483488261699676,292.72613525390625,297.1499938964844,293.1499938964844,0.2425643801689148,-4923.51025390625,304.1224670410156,0.7669184803962708,0.3025836646556854,0.2891731262207031,292.5933532714844,297.1499938964844,293.1499938964844,0.4358916580677032,-5763.70947265625,304.1036682128906,0.8933736681938171,0.4837737381458282,0.3389730453491211,292.5609130859375,297.1499938964844,293.1499938964844,0.5428979992866516,-9260.00390625,304.09637451171875,0.9522646069526672,0.5756447315216064,0.5448789596557617,292.7960205078125,297.1499938964844,293.1499938964844,0.0455556772649288,-6666.37890625,304.1343078613281,0.4896959662437439,0.0831478983163833,0.3912071883678436,290.0379943847656,291.1499938964844,258.54998779296875,257.6290283203125,279.1353454589844,292.7949523925781,290.0381164550781,1.0,0.4777135252952575,0.5772507190704346,0.5772507190704346,1.0,1.0,-2.295844078063965,0.9162377119064332,1.3796063661575315,0.3952615261077881,0.0,0.0,1.0,144.18246459960938,163.0,6.339338302612305,-25214.236328125,1251.403076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.09490966796875,308.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,24459.982421875,25560.0,0.0,0.0,0.5949761867523193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590710997581482,1.590731859207153,-2.089720692310948e-05,0.0,0.000603825203143,0.0,0.0,447.5389709472656,0.0,0.0,0.0,0.8834066390991211,4.0,0.0,1.0
458460,292.77752685546875,297.1499938964844,293.1499938964844,0.3315256237983703,-5974.05712890625,304.12774658203125,0.8289688229560852,0.388140469789505,0.351487249135971,292.7580871582031,297.1499938964844,293.1499938964844,0.2465381175279617,-4985.70458984375,304.1249694824219,0.7673096656799316,0.3068452179431915,0.293394535779953,292.630615234375,297.1499938964844,293.1499938964844,0.4427970051765442,-5832.9873046875,304.1075439453125,0.8936275243759155,0.4903225004673004,0.343681275844574,292.598388671875,297.1499938964844,293.1499938964844,0.5509709715843201,-9363.6962890625,304.1007080078125,0.9522582292556764,0.5829712748527527,0.5519803166389465,292.8281555175781,297.1499938964844,293.1499938964844,0.0478846319019794,-6854.72265625,304.1356506347656,0.4926523268222809,0.0856003761291503,0.4030736684799194,290.0674743652344,291.1499938964844,258.51922607421875,257.57763671875,279.1363525390625,292.8271789550781,290.0682678222656,1.0,0.4849303960800171,0.5759351849555969,0.5759351849555969,1.0,1.0,-2.333127975463867,0.9315268397331238,1.4016011953353882,0.4025441408157348,0.0,0.0,1.0,148.20143127441406,166.0,26.317846298217773,-25718.634765625,1310.646728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2683410644531,308.4769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.6051083207130432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.1703599486500025e-05,0.0,0.0006141080521047,0.0,0.0,473.6922912597656,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.77752685546875,297.1499938964844,293.1499938964844,0.3315256237983703,-5974.05712890625,304.12774658203125,0.8289688229560852,0.388140469789505,0.351487249135971,292.7580871582031,297.1499938964844,293.1499938964844,0.2465381175279617,-4985.70458984375,304.1249694824219,0.7673096656799316,0.3068452179431915,0.293394535779953,292.630615234375,297.1499938964844,293.1499938964844,0.4427970051765442,-5832.9873046875,304.1075439453125,0.8936275243759155,0.4903225004673004,0.343681275844574,292.598388671875,297.1499938964844,293.1499938964844,0.5509709715843201,-9363.6962890625,304.1007080078125,0.9522582292556764,0.5829712748527527,0.5519803166389465,292.8281555175781,297.1499938964844,293.1499938964844,0.0478846319019794,-6854.72265625,304.1356506347656,0.4926523268222809,0.0856003761291503,0.4030736684799194,290.0674743652344,291.1499938964844,258.51922607421875,257.57763671875,279.1363525390625,292.8271789550781,290.0682678222656,1.0,0.4849303960800171,0.5759351849555969,0.5759351849555969,1.0,1.0,-2.333127975463867,0.9315268397331238,1.4016011953353882,0.4025441408157348,0.0,0.0,1.0,148.20143127441406,166.0,26.317846298217773,-25718.634765625,1310.646728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2683410644531,308.4769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.6051083207130432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.1703599486500025e-05,0.0,0.0006141080521047,0.0,0.0,473.6922912597656,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.8100891113281,297.1499938964844,293.1499938964844,0.3347429633140564,-6018.5390625,304.1297912597656,0.8276806473731995,0.3909731805324554,0.354220986366272,292.78790283203125,297.1499938964844,293.1499938964844,0.2505781054496765,-5049.36572265625,304.1265869140625,0.7673851251602173,0.310721218585968,0.2972481548786163,292.6654663085937,297.1499938964844,293.1499938964844,0.4499609768390655,-5905.4306640625,304.1097412109375,0.8935989141464233,0.4964103996753692,0.3480606377124786,292.63360595703125,297.1499938964844,293.1499938964844,0.5594035387039185,-9473.0439453125,304.1030578613281,0.9519673585891724,0.5897976756095886,0.5585980415344238,292.8575744628906,297.1499938964844,293.1499938964844,0.0500551387667655,-7032.9775390625,304.1368103027344,0.4949838817119598,0.0877845585346221,0.4137173891067505,290.0743408203125,291.1499938964844,258.4877319335937,257.52508544921875,279.1371765136719,292.856689453125,290.0746459960937,1.0,0.4916766285896301,0.5746975541114807,0.5746975541114807,1.0,1.0,-2.3670403957366943,0.9453586935997008,1.4216817617416382,0.4091056287288666,0.0,0.0,1.0,152.1634521484375,169.0,13.203908920288086,-26087.5625,1367.1793212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4391784667969,308.6023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.6145851612091064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248986721038818,-2.1804526113555767e-05,0.0,0.0006237258203327,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.8100891113281,297.1499938964844,293.1499938964844,0.3347429633140564,-6018.5390625,304.1297912597656,0.8276806473731995,0.3909731805324554,0.354220986366272,292.78790283203125,297.1499938964844,293.1499938964844,0.2505781054496765,-5049.36572265625,304.1265869140625,0.7673851251602173,0.310721218585968,0.2972481548786163,292.6654663085937,297.1499938964844,293.1499938964844,0.4499609768390655,-5905.4306640625,304.1097412109375,0.8935989141464233,0.4964103996753692,0.3480606377124786,292.63360595703125,297.1499938964844,293.1499938964844,0.5594035387039185,-9473.0439453125,304.1030578613281,0.9519673585891724,0.5897976756095886,0.5585980415344238,292.8575744628906,297.1499938964844,293.1499938964844,0.0500551387667655,-7032.9775390625,304.1368103027344,0.4949838817119598,0.0877845585346221,0.4137173891067505,290.0743408203125,291.1499938964844,258.4877319335937,257.52508544921875,279.1371765136719,292.856689453125,290.0746459960937,1.0,0.4916766285896301,0.5746975541114807,0.5746975541114807,1.0,1.0,-2.3670403957366943,0.9453586935997008,1.4216817617416382,0.4091056287288666,0.0,0.0,1.0,152.1634521484375,169.0,13.203908920288086,-26087.5625,1367.1793212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4391784667969,308.6023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.6145851612091064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248986721038818,-2.1804526113555767e-05,0.0,0.0006237258203327,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.8255920410156,297.1499938964844,293.1499938964844,0.336225152015686,-6038.994140625,304.1307678222656,0.8269490003585815,0.3922290503978729,0.3554441630840301,292.8021240234375,297.1499938964844,293.1499938964844,0.252494603395462,-5079.49365234375,304.1273498535156,0.7673141360282898,0.3125191330909729,0.2990423738956451,292.6820373535156,297.1499938964844,293.1499938964844,0.4534214735031128,-5940.33642578125,304.1107788085937,0.8934914469718933,0.4992904365062713,0.3501358032226562,292.65045166015625,297.1499938964844,293.1499938964844,0.5634890794754028,-9525.888671875,304.1041564941406,0.9517287015914916,0.5930339097976685,0.5617397427558899,292.871337890625,297.1499938964844,293.1499938964844,0.0510538294911384,-7115.56201171875,304.13739013671875,0.4959448575973511,0.0887825489044189,0.4186100363731384,290.0760803222656,291.1499938964844,258.4718322753906,257.49853515625,279.1375732421875,292.8705139160156,290.07635498046875,1.0,0.4948828220367431,0.5741058588027954,0.5741058588027954,1.0,1.0,-2.3828110694885254,0.9517624974250792,1.4310487508773804,0.4121335744857788,0.0,0.0,1.0,154.12257385253906,169.0,9.35555934906006,-26260.5859375,1394.4166259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5265197753906,308.6657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,25541.19921875,26640.0,0.0,0.0,0.6190455555915833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093885494396e-05,0.0,0.0006282525137066,0.0,0.0,477.5389404296875,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8406982421875,297.1499938964844,293.1499938964844,0.3370179831981659,-6049.015625,304.1328430175781,0.826158344745636,0.393376886844635,0.3565727472305298,292.8158569335937,297.1499938964844,293.1499938964844,0.2538843750953674,-5100.60888671875,304.12896728515625,0.7671716809272766,0.3142243325710296,0.3007500171661377,292.6981506347656,297.1499938964844,293.1499938964844,0.4559928774833679,-5965.3935546875,304.1132507324219,0.8933210968971252,0.5020568370819092,0.3521352112293243,292.66680908203125,297.1499938964844,293.1499938964844,0.5665000677108765,-9563.3408203125,304.1070556640625,0.9514262676239014,0.5961459875106812,0.5647704005241394,292.8845520019531,297.1499938964844,293.1499938964844,0.0518790632486343,-7182.59716796875,304.13818359375,0.4967796206474304,0.0897205024957656,0.4232313930988312,290.0986022949219,291.1499938964844,258.4558410644531,257.47186279296875,279.1379699707031,292.8837585449219,290.1005249023437,1.0,0.4979820549488067,0.5735321044921875,0.5735321044921875,1.0,1.0,-2.3978140354156494,0.9578354358673096,1.4399787187576294,0.4149991273880005,0.0,0.0,1.0,156.06906127929688,172.0,35.89262008666992,-26524.611328125,1420.95263671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6000061035156,308.7591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3125,26640.0,0.0,0.0,0.6234822869300842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249681892863009e-05,0.0,0.0006327552255243,0.0,0.0,499.89697265625,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.869384765625,297.1499938964844,293.1499938964844,0.3390174806118011,-6075.95654296875,304.1351928710937,0.8244078159332275,0.3953903615474701,0.3585602343082428,292.842041015625,297.1499938964844,293.1499938964844,0.2569609582424164,-5148.3544921875,304.1308288574219,0.7666810750961304,0.3173781931400299,0.3039145171642303,292.7288818359375,297.1499938964844,293.1499938964844,0.461734801530838,-6022.6142578125,304.1158752441406,0.8927876353263855,0.5072675943374634,0.3559026718139648,292.6982116699219,297.1499938964844,293.1499938964844,0.5732723474502563,-9649.814453125,304.11004638671875,0.9506209492683412,0.6020171046257019,0.5704883337020874,292.9093017578125,297.1499938964844,293.1499938964844,0.0535064898431301,-7317.34326171875,304.139404296875,0.4980913400650024,0.0914230793714523,0.4316868782043457,290.1170959472656,291.1499938964844,258.423828125,257.4183654785156,279.1387023925781,292.9085998535156,290.1177978515625,1.0,0.5038684010505676,0.5724391341209412,0.5724391341209412,1.0,1.0,-2.4255590438842773,0.969011664390564,1.4565473794937134,0.4202534556388855,0.0,0.0,1.0,159.92724609375,175.0,25.50416755676269,-26849.89453125,1471.84619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7425231933594,308.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,26566.150390625,26640.0,0.0,0.0,0.6319732069969177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577823162078855,1.65780508518219,-2.269659671583213e-05,0.0,0.0006413724622689,0.0,0.0,506.5705871582031,0.0,0.0,0.0,0.9050990343093872,4.0,0.0,1.0
458880,292.869384765625,297.1499938964844,293.1499938964844,0.3390174806118011,-6075.95654296875,304.1351928710937,0.8244078159332275,0.3953903615474701,0.3585602343082428,292.842041015625,297.1499938964844,293.1499938964844,0.2569609582424164,-5148.3544921875,304.1308288574219,0.7666810750961304,0.3173781931400299,0.3039145171642303,292.7288818359375,297.1499938964844,293.1499938964844,0.461734801530838,-6022.6142578125,304.1158752441406,0.8927876353263855,0.5072675943374634,0.3559026718139648,292.6982116699219,297.1499938964844,293.1499938964844,0.5732723474502563,-9649.814453125,304.11004638671875,0.9506209492683412,0.6020171046257019,0.5704883337020874,292.9093017578125,297.1499938964844,293.1499938964844,0.0535064898431301,-7317.34326171875,304.139404296875,0.4980913400650024,0.0914230793714523,0.4316868782043457,290.1170959472656,291.1499938964844,258.423828125,257.4183654785156,279.1387023925781,292.9085998535156,290.1177978515625,1.0,0.5038684010505676,0.5724391341209412,0.5724391341209412,1.0,1.0,-2.4255590438842773,0.969011664390564,1.4565473794937134,0.4202534556388855,0.0,0.0,1.0,159.92724609375,175.0,25.50416755676269,-26849.89453125,1471.84619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7425231933594,308.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,26566.150390625,26640.0,0.0,0.0,0.6319732069969177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577823162078855,1.65780508518219,-2.269659671583213e-05,0.0,0.0006413724622689,0.0,0.0,506.5705871582031,0.0,0.0,0.0,0.9050990343093872,4.0,0.0,1.0
458940,292.89599609375,297.1499938964844,293.1499938964844,0.3408784568309784,-6101.21533203125,304.13702392578125,0.8225125074386597,0.3971026837825775,0.3602634370326996,292.8664245605469,297.1499938964844,293.1499938964844,0.2598888278007507,-5193.85107421875,304.13232421875,0.7659860253334045,0.3202345371246338,0.3067882657051086,292.7577514648437,297.1499938964844,293.1499938964844,0.4673069715499878,-6078.1943359375,304.11798095703125,0.8920614719390869,0.512084424495697,0.3593929409980774,292.7278137207031,297.1499938964844,293.1499938964844,0.5798746943473816,-9734.240234375,304.1123352050781,0.9496192336082458,0.6074619889259338,0.575799822807312,292.9320068359375,297.1499938964844,293.1499938964844,0.054964605718851,-7439.20849609375,304.1405029296875,0.4989875555038452,0.0929108038544654,0.4391582906246185,290.127197265625,291.1499938964844,258.3920593261719,257.36505126953125,279.1393737792969,292.9313659667969,290.12774658203125,1.0,0.5093666911125183,0.5714129209518433,0.5714129209518433,1.0,1.0,-2.4506101608276367,0.9790357947349548,1.4715744256973269,0.4249415397644043,0.0,0.0,1.0,163.7213592529297,178.0,17.217445373535156,-27140.68359375,1519.960205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89337158203125,308.9849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,26622.34765625,27720.0,0.0,0.0,0.639793872833252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595348119735718,1.659557580947876,-2.274460894113872e-05,0.0,0.000649309484288,0.0,0.0,508.1788330078125,0.0,0.0,0.0,0.9209705591201782,4.0,0.0,1.0
459000,292.89599609375,297.1499938964844,293.1499938964844,0.3408784568309784,-6101.21533203125,304.13702392578125,0.8225125074386597,0.3971026837825775,0.3602634370326996,292.8664245605469,297.1499938964844,293.1499938964844,0.2598888278007507,-5193.85107421875,304.13232421875,0.7659860253334045,0.3202345371246338,0.3067882657051086,292.7577514648437,297.1499938964844,293.1499938964844,0.4673069715499878,-6078.1943359375,304.11798095703125,0.8920614719390869,0.512084424495697,0.3593929409980774,292.7278137207031,297.1499938964844,293.1499938964844,0.5798746943473816,-9734.240234375,304.1123352050781,0.9496192336082458,0.6074619889259338,0.575799822807312,292.9320068359375,297.1499938964844,293.1499938964844,0.054964605718851,-7439.20849609375,304.1405029296875,0.4989875555038452,0.0929108038544654,0.4391582906246185,290.127197265625,291.1499938964844,258.3920593261719,257.36505126953125,279.1393737792969,292.9313659667969,290.12774658203125,1.0,0.5093666911125183,0.5714129209518433,0.5714129209518433,1.0,1.0,-2.4506101608276367,0.9790357947349548,1.4715744256973269,0.4249415397644043,0.0,0.0,1.0,163.7213592529297,178.0,17.217445373535156,-27140.68359375,1519.960205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89337158203125,308.9849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,26622.34765625,27720.0,0.0,0.0,0.639793872833252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595348119735718,1.659557580947876,-2.274460894113872e-05,0.0,0.000649309484288,0.0,0.0,508.1788330078125,0.0,0.0,0.0,0.9209705591201782,4.0,0.0,1.0
459060,292.92071533203125,297.1499938964844,293.1499938964844,0.3415939509868622,-6109.51513671875,304.1400756835937,0.8204820156097412,0.3985241949558258,0.3617096543312073,292.8891296386719,297.1499938964844,293.1499938964844,0.2618969678878784,-5223.97265625,304.13482666015625,0.7651073932647705,0.3228119611740112,0.3093983232975006,292.78497314453125,297.1499938964844,293.1499938964844,0.4713001847267151,-6116.7216796875,304.1219177246094,0.8911404609680176,0.5165007710456848,0.3626082241535187,292.755859375,297.1499938964844,293.1499938964844,0.5845837593078613,-9792.2666015625,304.116943359375,0.9484134316444396,0.6124682426452637,0.5807061791419983,292.952880859375,297.1499938964844,293.1499938964844,0.0560664869844913,-7529.61962890625,304.1418151855469,0.4995124638080597,0.0942008271813392,0.4457294344902038,290.1669311523437,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9523010253906,290.1681213378906,1.0,0.5145057439804077,0.5704533457756042,0.5704533457756042,1.0,1.0,-2.473137617111206,0.9879876375198364,1.4851499795913696,0.4291072785854339,0.0,0.0,1.0,167.4613800048828,181.0,39.44573974609375,-27517.306640625,1565.3382568359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01739501953125,309.1234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,27572.37890625,27720.0,0.0,0.0,0.6473280787467957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626020289492e-05,0.0,0.0006569557008333,0.0,0.0,535.6221923828125,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
459120,292.92071533203125,297.1499938964844,293.1499938964844,0.3415939509868622,-6109.51513671875,304.1400756835937,0.8204820156097412,0.3985241949558258,0.3617096543312073,292.8891296386719,297.1499938964844,293.1499938964844,0.2618969678878784,-5223.97265625,304.13482666015625,0.7651073932647705,0.3228119611740112,0.3093983232975006,292.78497314453125,297.1499938964844,293.1499938964844,0.4713001847267151,-6116.7216796875,304.1219177246094,0.8911404609680176,0.5165007710456848,0.3626082241535187,292.755859375,297.1499938964844,293.1499938964844,0.5845837593078613,-9792.2666015625,304.116943359375,0.9484134316444396,0.6124682426452637,0.5807061791419983,292.952880859375,297.1499938964844,293.1499938964844,0.0560664869844913,-7529.61962890625,304.1418151855469,0.4995124638080597,0.0942008271813392,0.4457294344902038,290.1669311523437,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9523010253906,290.1681213378906,1.0,0.5145057439804077,0.5704533457756042,0.5704533457756042,1.0,1.0,-2.473137617111206,0.9879876375198364,1.4851499795913696,0.4291072785854339,0.0,0.0,1.0,167.4613800048828,181.0,39.44573974609375,-27517.306640625,1565.3382568359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01739501953125,309.1234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,27572.37890625,27720.0,0.0,0.0,0.6473280787467957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626020289492e-05,0.0,0.0006569557008333,0.0,0.0,535.6221923828125,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
459180,292.9437561035156,297.1499938964844,293.1499938964844,0.3425831794738769,-6122.501953125,304.1417236328125,0.8183094263076782,0.3996556103229522,0.3628996014595032,292.9103698730469,297.1499938964844,293.1499938964844,0.2640793621540069,-5257.48046875,304.13623046875,0.7640512585639954,0.3251127004623413,0.3117498755455017,292.810546875,297.1499938964844,293.1499938964844,0.4756485223770141,-6159.6279296875,304.1239929199219,0.8900386095046997,0.5205559730529785,0.3655644357204437,292.7823486328125,297.1499938964844,293.1499938964844,0.5897480249404907,-9857.583984375,304.1193542480469,0.9470129609107972,0.6170797944068909,0.5852283835411072,292.9720458984375,297.1499938964844,293.1499938964844,0.0571136139333248,-7617.2626953125,304.1427917480469,0.49970144033432,0.0953072905540466,0.451462984085083,290.1848449707031,291.1499938964844,258.3302917480469,257.2607116699219,279.1407470703125,292.97149658203125,290.1856994628906,1.0,0.5193067193031311,0.5695626139640808,0.5695626139640808,1.0,1.0,-2.4932680130004883,0.9959306716918944,1.4973372220993042,0.4327839016914367,0.0,0.0,1.0,171.1525115966797,184.0,28.302419662475582,-27768.337890625,1607.9791259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14599609375,309.2246398925781,278.1499938964844,0.0,18000.0,313.1499938964844,27685.392578125,27720.0,0.0,0.0,0.6543170809745789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923671960830688,-2.3652812160435133e-05,0.0,0.0006640486535616,0.0,0.0,538.918701171875,0.0,0.0,0.0,0.9239046573638916,4.0,0.0,1.0
459240,292.9437561035156,297.1499938964844,293.1499938964844,0.3425831794738769,-6122.501953125,304.1417236328125,0.8183094263076782,0.3996556103229522,0.3628996014595032,292.9103698730469,297.1499938964844,293.1499938964844,0.2640793621540069,-5257.48046875,304.13623046875,0.7640512585639954,0.3251127004623413,0.3117498755455017,292.810546875,297.1499938964844,293.1499938964844,0.4756485223770141,-6159.6279296875,304.1239929199219,0.8900386095046997,0.5205559730529785,0.3655644357204437,292.7823486328125,297.1499938964844,293.1499938964844,0.5897480249404907,-9857.583984375,304.1193542480469,0.9470129609107972,0.6170797944068909,0.5852283835411072,292.9720458984375,297.1499938964844,293.1499938964844,0.0571136139333248,-7617.2626953125,304.1427917480469,0.49970144033432,0.0953072905540466,0.451462984085083,290.1848449707031,291.1499938964844,258.3302917480469,257.2607116699219,279.1407470703125,292.97149658203125,290.1856994628906,1.0,0.5193067193031311,0.5695626139640808,0.5695626139640808,1.0,1.0,-2.4932680130004883,0.9959306716918944,1.4973372220993042,0.4327839016914367,0.0,0.0,1.0,171.1525115966797,184.0,28.302419662475582,-27768.337890625,1607.9791259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14599609375,309.2246398925781,278.1499938964844,0.0,18000.0,313.1499938964844,27685.392578125,27720.0,0.0,0.0,0.6543170809745789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923671960830688,-2.3652812160435133e-05,0.0,0.0006640486535616,0.0,0.0,538.918701171875,0.0,0.0,0.0,0.9239046573638916,4.0,0.0,1.0
459300,292.954833984375,297.1499938964844,293.1499938964844,0.3429795801639557,-6127.64697265625,304.1425170898437,0.8171558380126953,0.4000910222530365,0.3633856773376465,292.9205627441406,297.1499938964844,293.1499938964844,0.2650836408138275,-5272.875,304.13690185546875,0.76344895362854,0.326147049665451,0.3128210604190826,292.8227844238281,297.1499938964844,293.1499938964844,0.4777162075042724,-6180.01171875,304.1249694824219,0.8894234299659729,0.5224538445472717,0.3669525682926178,292.7950134277344,297.1499938964844,293.1499938964844,0.5922119617462158,-9888.7255859375,304.12042236328125,0.9462429285049438,0.6192447543144226,0.5873574614524841,292.98101806640625,297.1499938964844,293.1499938964844,0.0575831867754459,-7656.6943359375,304.14324951171875,0.4996797442436218,0.0957961976528167,0.4540371000766754,290.19256591796875,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.9804992675781,290.1933898925781,1.0,0.5215861201286316,0.5691442489624023,0.5691442489624023,1.0,1.0,-2.502458333969116,0.999537229537964,1.5029211044311523,0.4344475567340851,0.0,0.0,1.0,172.9832000732422,184.0,25.23486328125,-27886.15234375,1628.2669677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2141418457031,309.27740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.072265625,28800.0,0.0,0.0,0.6575735807418823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883849143982,1.6929075717926023,-2.366791886743158e-05,0.0,0.0006673535681329,0.0,0.0,539.43505859375,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
459360,292.9656982421875,297.1499938964844,293.1499938964844,0.3426946401596069,-6122.52734375,304.1444091796875,0.8159471154212952,0.4004340171813965,0.3637918829917907,292.93048095703125,297.1499938964844,293.1499938964844,0.2655521035194397,-5279.2314453125,304.1384582519531,0.7627913355827332,0.327101320028305,0.3138186931610107,292.8346862792969,297.1499938964844,293.1499938964844,0.4788789749145508,-6190.52392578125,304.1274108886719,0.8887621760368347,0.5242608189582825,0.3682813942432403,292.8074035644531,297.1499938964844,293.1499938964844,0.593582272529602,-9904.4296875,304.1233215332031,0.9454216957092284,0.6213098764419556,0.5893991589546204,292.9896240234375,297.1499938964844,293.1499938964844,0.0578958615660667,-7681.3642578125,304.1439208984375,0.4995855391025543,0.0962448418140411,0.456430971622467,290.2209777832031,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.9891357421875,290.22320556640625,1.0,0.5237884521484375,0.5687451362609863,0.5687451362609863,1.0,1.0,-2.5110716819763184,1.002905249595642,1.5081665515899658,0.435998260974884,0.0,0.0,1.0,174.8079071044922,187.0,51.31974411010742,-28095.94921875,1647.8653564453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26934814453125,309.3588562011719,278.1499938964844,0.0,18000.0,313.1499938964844,28503.798828125,28800.0,0.0,0.0,0.6608362793922424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.717199444770813,-2.435201167827472e-05,0.0,0.0006706648273393,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,292.98651123046875,297.1499938964844,293.1499938964844,0.3426319360733032,-6120.53515625,304.1463317871094,0.8133671283721924,0.4008815884590149,0.3643755912780761,292.9496154785156,297.1499938964844,293.1499938964844,0.2668649554252624,-5298.787109375,304.1400756835937,0.7613168358802795,0.328786551952362,0.3155962824821472,292.8575134277344,297.1499938964844,293.1499938964844,0.481948584318161,-6220.2548828125,304.1297912597656,0.8872988820075989,0.5276197195053101,0.3707539439201355,292.8312072753906,297.1499938964844,293.1499938964844,0.597235381603241,-9949.751953125,304.1260986328125,0.943618893623352,0.6251593828201294,0.5932064056396484,293.0058288574219,297.1499938964844,293.1499938964844,0.058575477451086,-7737.46826171875,304.1448059082031,0.4991883337497711,0.0970246046781539,0.4606872498989105,290.2501220703125,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.00537109375,290.25128173828125,1.0,0.5279629230499268,0.5680079460144043,0.5680079460144043,1.0,1.0,-2.526569604873657,1.0089333057403564,1.5176364183425903,0.4387646913528442,0.0,0.0,1.0,178.43814086914062,190.0,40.942020416259766,-28317.865234375,1684.919677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.378662109375,309.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2890625,28800.0,0.0,0.0,0.6670495271682739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240138053894043,1.7240383625030518,-2.454636705806479e-05,0.0,0.0006769704632461,0.0,0.0,569.7444458007812,0.0,0.0,0.0,0.9412423968315125,4.0,0.0,1.0
459480,292.98651123046875,297.1499938964844,293.1499938964844,0.3426319360733032,-6120.53515625,304.1463317871094,0.8133671283721924,0.4008815884590149,0.3643755912780761,292.9496154785156,297.1499938964844,293.1499938964844,0.2668649554252624,-5298.787109375,304.1400756835937,0.7613168358802795,0.328786551952362,0.3155962824821472,292.8575134277344,297.1499938964844,293.1499938964844,0.481948584318161,-6220.2548828125,304.1297912597656,0.8872988820075989,0.5276197195053101,0.3707539439201355,292.8312072753906,297.1499938964844,293.1499938964844,0.597235381603241,-9949.751953125,304.1260986328125,0.943618893623352,0.6251593828201294,0.5932064056396484,293.0058288574219,297.1499938964844,293.1499938964844,0.058575477451086,-7737.46826171875,304.1448059082031,0.4991883337497711,0.0970246046781539,0.4606872498989105,290.2501220703125,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.00537109375,290.25128173828125,1.0,0.5279629230499268,0.5680079460144043,0.5680079460144043,1.0,1.0,-2.526569604873657,1.0089333057403564,1.5176364183425903,0.4387646913528442,0.0,0.0,1.0,178.43814086914062,190.0,40.942020416259766,-28317.865234375,1684.919677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.378662109375,309.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2890625,28800.0,0.0,0.0,0.6670495271682739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240138053894043,1.7240383625030518,-2.454636705806479e-05,0.0,0.0006769704632461,0.0,0.0,569.7444458007812,0.0,0.0,0.0,0.9412423968315125,4.0,0.0,1.0
459540,293.006103515625,297.1499938964844,293.1499938964844,0.3424533903598785,-6117.1767578125,304.1478576660156,0.8106185793876648,0.4010474681854248,0.3647036850452423,292.9676818847656,297.1499938964844,293.1499938964844,0.2680440843105316,-5316.4365234375,304.14141845703125,0.7596800923347473,0.330195814371109,0.3171108067035675,292.87890625,297.1499938964844,293.1499938964844,0.4849207401275635,-6249.23779296875,304.1315612792969,0.8857086300849915,0.5306845307350159,0.3730150163173675,292.8537292480469,297.1499938964844,293.1499938964844,0.6007857918739319,-9994.1484375,304.1281433105469,0.9416666626930236,0.6286707520484924,0.5966954231262207,293.02069091796875,297.1499938964844,293.1499938964844,0.0591615289449691,-7786.16650390625,304.14556884765625,0.498555839061737,0.0976603478193283,0.4642844200134277,290.2716979980469,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.020263671875,290.27276611328125,1.0,0.5318504571914673,0.5673512816429138,0.5673512816429138,1.0,1.0,-2.5400161743164062,1.0141324996948242,1.525883674621582,0.4411435723304748,0.0,0.0,1.0,182.02479553222656,193.0,33.13148880004883,-28512.75390625,1719.2855224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4992980957031,309.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.16015625,29880.0,0.0,0.0,0.6726883053779602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255994081497192,1.7256239652633667,-2.459153620293364e-05,0.0,0.0006826930912211,0.0,0.0,571.3178100585938,0.0,0.0,0.0,0.9570292830467224,4.0,0.0,1.0
459600,293.006103515625,297.1499938964844,293.1499938964844,0.3424533903598785,-6117.1767578125,304.1478576660156,0.8106185793876648,0.4010474681854248,0.3647036850452423,292.9676818847656,297.1499938964844,293.1499938964844,0.2680440843105316,-5316.4365234375,304.14141845703125,0.7596800923347473,0.330195814371109,0.3171108067035675,292.87890625,297.1499938964844,293.1499938964844,0.4849207401275635,-6249.23779296875,304.1315612792969,0.8857086300849915,0.5306845307350159,0.3730150163173675,292.8537292480469,297.1499938964844,293.1499938964844,0.6007857918739319,-9994.1484375,304.1281433105469,0.9416666626930236,0.6286707520484924,0.5966954231262207,293.02069091796875,297.1499938964844,293.1499938964844,0.0591615289449691,-7786.16650390625,304.14556884765625,0.498555839061737,0.0976603478193283,0.4642844200134277,290.2716979980469,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.020263671875,290.27276611328125,1.0,0.5318504571914673,0.5673512816429138,0.5673512816429138,1.0,1.0,-2.5400161743164062,1.0141324996948242,1.525883674621582,0.4411435723304748,0.0,0.0,1.0,182.02479553222656,193.0,33.13148880004883,-28512.75390625,1719.2855224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4992980957031,309.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.16015625,29880.0,0.0,0.0,0.6726883053779602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255994081497192,1.7256239652633667,-2.459153620293364e-05,0.0,0.0006826930912211,0.0,0.0,571.3178100585938,0.0,0.0,0.0,0.9570292830467224,4.0,0.0,1.0
459660,293.02471923828125,297.1499938964844,293.1499938964844,0.3411643505096435,-6097.38671875,304.1506652832031,0.8076711297035217,0.4009160995483398,0.3647730350494385,292.98486328125,297.1499938964844,293.1499938964844,0.268315702676773,-5319.1015625,304.1437683105469,0.7578839063644409,0.3313311338424682,0.3183708190917969,292.8990173339844,297.1499938964844,293.1499938964844,0.48643958568573,-6262.7353515625,304.1351013183594,0.8840017914772034,0.5334734320640564,0.3750872611999511,292.87530517578125,297.1499938964844,293.1499938964844,0.6025106906890869,-10013.4150390625,304.1324462890625,0.939536154270172,0.6317996978759766,0.599837601184845,293.0343322753906,297.1499938964844,293.1499938964844,0.0594636239111423,-7808.65380859375,304.1465148925781,0.4977137744426727,0.0981650501489639,0.4672878980636596,290.3216247558594,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.0338134765625,290.3232421875,1.0,0.5354694128036499,0.5667749643325806,0.5667749643325806,1.0,1.0,-2.5514891147613525,1.018540620803833,1.5329484939575195,0.4431574046611786,0.0,0.0,1.0,185.57937622070312,196.0,54.016300201416016,-28795.3046875,1751.0123291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5960388183594,309.67242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6781274080276489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006882130983285,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.9577216506004332,4.0,0.0,1.0
459720,293.02471923828125,297.1499938964844,293.1499938964844,0.3411643505096435,-6097.38671875,304.1506652832031,0.8076711297035217,0.4009160995483398,0.3647730350494385,292.98486328125,297.1499938964844,293.1499938964844,0.268315702676773,-5319.1015625,304.1437683105469,0.7578839063644409,0.3313311338424682,0.3183708190917969,292.8990173339844,297.1499938964844,293.1499938964844,0.48643958568573,-6262.7353515625,304.1351013183594,0.8840017914772034,0.5334734320640564,0.3750872611999511,292.87530517578125,297.1499938964844,293.1499938964844,0.6025106906890869,-10013.4150390625,304.1324462890625,0.939536154270172,0.6317996978759766,0.599837601184845,293.0343322753906,297.1499938964844,293.1499938964844,0.0594636239111423,-7808.65380859375,304.1465148925781,0.4977137744426727,0.0981650501489639,0.4672878980636596,290.3216247558594,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.0338134765625,290.3232421875,1.0,0.5354694128036499,0.5667749643325806,0.5667749643325806,1.0,1.0,-2.5514891147613525,1.018540620803833,1.5329484939575195,0.4431574046611786,0.0,0.0,1.0,185.57937622070312,196.0,54.016300201416016,-28795.3046875,1751.0123291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5960388183594,309.67242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6781274080276489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006882130983285,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.9577216506004332,4.0,0.0,1.0
459780,293.0423889160156,297.1499938964844,293.1499938964844,0.3401548564434051,-6082.328125,304.152099609375,0.8045088052749634,0.4005036056041717,0.3645864129066467,293.00128173828125,297.1499938964844,293.1499938964844,0.2687646746635437,-5325.236328125,304.1451110839844,0.755928099155426,0.3321857452392578,0.3193670511245727,292.9179077148437,297.1499938964844,293.1499938964844,0.4884419739246368,-6281.99169921875,304.13671875,0.8821873664855957,0.536004364490509,0.376975417137146,292.895751953125,297.1499938964844,293.1499938964844,0.6047810912132263,-10041.2705078125,304.1344909667969,0.937249481678009,0.6346104145050049,0.6026623845100403,293.0469055175781,297.1499938964844,293.1499938964844,0.059778906404972,-7833.80078125,304.14715576171875,0.4966858327388763,0.0985489785671234,0.4697412550449371,290.3501892089844,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0463562011719,290.3514709472656,1.0,0.5388323068618774,0.5662901997566223,0.5662901997566223,1.0,1.0,-2.5610740184783936,1.022211670875549,1.5388624668121338,0.4448383450508117,0.0,0.0,1.0,189.1015625,199.0,43.15452575683594,-28959.361328125,1780.1253662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6998596191406,309.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,29848.203125,29880.0,0.0,0.0,0.6830998063087463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572044134140017,1.757229924201965,-2.550059434724972e-05,0.0,0.0006932594696991,0.0,0.0,603.288330078125,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
459840,293.0423889160156,297.1499938964844,293.1499938964844,0.3401548564434051,-6082.328125,304.152099609375,0.8045088052749634,0.4005036056041717,0.3645864129066467,293.00128173828125,297.1499938964844,293.1499938964844,0.2687646746635437,-5325.236328125,304.1451110839844,0.755928099155426,0.3321857452392578,0.3193670511245727,292.9179077148437,297.1499938964844,293.1499938964844,0.4884419739246368,-6281.99169921875,304.13671875,0.8821873664855957,0.536004364490509,0.376975417137146,292.895751953125,297.1499938964844,293.1499938964844,0.6047810912132263,-10041.2705078125,304.1344909667969,0.937249481678009,0.6346104145050049,0.6026623845100403,293.0469055175781,297.1499938964844,293.1499938964844,0.059778906404972,-7833.80078125,304.14715576171875,0.4966858327388763,0.0985489785671234,0.4697412550449371,290.3501892089844,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0463562011719,290.3514709472656,1.0,0.5388323068618774,0.5662901997566223,0.5662901997566223,1.0,1.0,-2.5610740184783936,1.022211670875549,1.5388624668121338,0.4448383450508117,0.0,0.0,1.0,189.1015625,199.0,43.15452575683594,-28959.361328125,1780.1253662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6998596191406,309.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,29848.203125,29880.0,0.0,0.0,0.6830998063087463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572044134140017,1.757229924201965,-2.550059434724972e-05,0.0,0.0006932594696991,0.0,0.0,603.288330078125,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
459900,293.0509033203125,297.1499938964844,293.1499938964844,0.3395701050758362,-6073.7060546875,304.1527709960937,0.8028671741485596,0.4001922607421875,0.3644002079963684,293.0092163085937,297.1499938964844,293.1499938964844,0.2689076960086822,-5327.05712890625,304.1457214355469,0.7548955678939819,0.3325095474720001,0.3197676539421081,292.9268798828125,297.1499938964844,293.1499938964844,0.4893727600574493,-6290.94921875,304.1374206542969,0.8812474012374878,0.5371763706207275,0.377854973077774,292.9055480957031,297.1499938964844,293.1499938964844,0.6058270931243896,-10054.1171875,304.1354064941406,0.9360615611076356,0.6359065175056458,0.6039717197418213,293.0527648925781,297.1499938964844,293.1499938964844,0.0599048845469951,-7843.732421875,304.1474304199219,0.4961113333702087,0.0986993536353111,0.4707774519920349,290.3633117675781,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.05230712890625,290.3645935058594,1.0,0.5404229164123535,0.5660854578018188,0.5660854578018188,1.0,1.0,-2.5652074813842773,1.0237975120544434,1.5414100885391235,0.4455702304840088,0.0,0.0,1.0,190.84884643554688,199.0,40.225284576416016,-29035.853515625,1793.739013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7561950683594,309.80816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.6328125,30960.0,0.0,0.0,0.6853781342506409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757688045501709,1.7577135562896729,-2.551462966948748e-05,0.0,0.0006955717108212,0.0,0.0,603.7864990234375,0.0,0.0,0.0,0.9745442271232604,4.0,0.0,1.0
