time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459960,293.05926513671875,297.1499938964844,293.1499938964844,0.3383495211601257,-6055.46728515625,304.1545104980469,0.8011894822120667,0.3998067677021026,0.3641516864299774,293.0169982910156,297.1499938964844,293.1499938964844,0.2685327231884002,-5320.17529296875,304.1471862792969,0.753826379776001,0.3327617347240448,0.3201043009757995,292.9356689453125,297.1499938964844,293.1499938964844,0.4894309341907501,-6290.43408203125,304.1396179199219,0.8802836537361145,0.5382809042930603,0.3786915242671966,292.91510009765625,297.1499938964844,293.1499938964844,0.6058129668235779,-10052.0732421875,304.1380920410156,0.9348423480987548,0.6371238827705383,0.6052135229110718,293.05841064453125,297.1499938964844,293.1499938964844,0.0598898641765117,-7840.13330078125,304.1479187011719,0.4955005049705505,0.0988243147730827,0.4716995060443878,290.3963928222656,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0579833984375,290.39892578125,1.0,0.5419570207595825,0.5659034848213196,0.5659034848213196,1.0,1.0,-2.5689194202423096,1.0252224206924438,1.5436969995498655,0.4462319910526275,0.0,0.0,1.0,192.589599609375,202.0,64.99333953857422,-29202.177734375,1806.749755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8002319335937,309.8821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12109375,30960.0,0.0,0.0,0.6876797676086426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781350016593933,1.7813762426376345,-2.620621125970501e-05,0.0,0.000697907526046,0.0,0.0,628.5009765625,0.0,0.0,0.0,0.9728573560714722,4.0,0.0,1.0
460020,293.0754699707031,297.1499938964844,293.1499938964844,0.3364642858505249,-6027.900390625,304.1561279296875,0.7977124452590942,0.3988209664821625,0.3634566068649292,293.0321960449219,297.1499938964844,293.1499938964844,0.2681916356086731,-5313.77392578125,304.148681640625,0.7515642642974854,0.333049863576889,0.3205716609954834,292.95245361328125,297.1499938964844,293.1499938964844,0.4904082119464874,-6299.30322265625,304.14141845703125,0.8782743215560913,0.5403062105178833,0.380228728055954,292.9335021972656,297.1499938964844,293.1499938964844,0.6068120002746582,-10063.435546875,304.1403503417969,0.9322952032089232,0.639341413974762,0.6074802875518799,293.0689697265625,297.1499938964844,293.1499938964844,0.0599622875452041,-7843.80908203125,304.14849853515625,0.494170606136322,0.0990008637309074,0.4732108414173126,290.43475341796875,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0688781738281,290.4363098144531,1.0,0.5448548793792725,0.5656238198280334,0.5656238198280334,1.0,1.0,-2.575033903121948,1.0275894403457642,1.5474443435668943,0.44735187292099,0.0,0.0,1.0,196.0563201904297,205.0,54.22518539428711,-29345.263671875,1830.886474609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8886108398437,309.965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.701171875,30960.0,0.0,0.0,0.6920210719108582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877724170684814,1.7877987623214722,-2.639551712491084e-05,0.0,0.0007023134385235,0.0,0.0,635.323486328125,0.0,0.0,0.0,0.9760373830795288,4.0,0.0,1.0
460080,293.0754699707031,297.1499938964844,293.1499938964844,0.3364642858505249,-6027.900390625,304.1561279296875,0.7977124452590942,0.3988209664821625,0.3634566068649292,293.0321960449219,297.1499938964844,293.1499938964844,0.2681916356086731,-5313.77392578125,304.148681640625,0.7515642642974854,0.333049863576889,0.3205716609954834,292.95245361328125,297.1499938964844,293.1499938964844,0.4904082119464874,-6299.30322265625,304.14141845703125,0.8782743215560913,0.5403062105178833,0.380228728055954,292.9335021972656,297.1499938964844,293.1499938964844,0.6068120002746582,-10063.435546875,304.1403503417969,0.9322952032089232,0.639341413974762,0.6074802875518799,293.0689697265625,297.1499938964844,293.1499938964844,0.0599622875452041,-7843.80908203125,304.14849853515625,0.494170606136322,0.0990008637309074,0.4732108414173126,290.43475341796875,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0688781738281,290.4363098144531,1.0,0.5448548793792725,0.5656238198280334,0.5656238198280334,1.0,1.0,-2.575033903121948,1.0275894403457642,1.5474443435668943,0.44735187292099,0.0,0.0,1.0,196.0563201904297,205.0,54.22518539428711,-29345.263671875,1830.886474609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8886108398437,309.965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.701171875,30960.0,0.0,0.0,0.6920210719108582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877724170684814,1.7877987623214722,-2.639551712491084e-05,0.0,0.0007023134385235,0.0,0.0,635.323486328125,0.0,0.0,0.0,0.9760373830795288,4.0,0.0,1.0
460140,293.0909423828125,297.1499938964844,293.1499938964844,0.3344880938529968,-5999.244140625,304.1573791503906,0.7941107153892517,0.397566944360733,0.3625209033489227,293.0468444824219,297.1499938964844,293.1499938964844,0.2677228450775146,-5305.56787109375,304.14990234375,0.749167799949646,0.3330629467964172,0.3207786381244659,292.9681701660156,297.1499938964844,293.1499938964844,0.4913856089115143,-6308.43603515625,304.14263916015625,0.8762015104293823,0.5421179533004761,0.3816154301166534,292.9508361816406,297.1499938964844,293.1499938964844,0.6078044772148132,-10075.18359375,304.14190673828125,0.9296609163284302,0.6413105726242065,0.6095094084739685,293.0786437988281,297.1499938964844,293.1499938964844,0.0599945485591888,-7844.486328125,304.14892578125,0.4927224814891815,0.099089078605175,0.4743166267871856,290.4658508300781,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0791931152344,290.46734619140625,1.0,0.5475406050682068,0.5654587149620056,0.5654587149620056,1.0,1.0,-2.579592704772949,1.029402256011963,1.5501903295516968,0.4482472836971283,0.0,0.0,1.0,199.4893798828125,208.0,46.44542694091797,-29466.3203125,1852.6805419921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9891357421875,310.0531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.583984375,32040.0,0.0,0.0,0.6958617568016052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892414331436155,-2.643813240865711e-05,0.0,0.0007062111981213,0.0,0.0,636.8627319335938,0.0,0.0,0.0,0.9917519688606262,4.0,0.0,1.0
460200,293.0909423828125,297.1499938964844,293.1499938964844,0.3344880938529968,-5999.244140625,304.1573791503906,0.7941107153892517,0.397566944360733,0.3625209033489227,293.0468444824219,297.1499938964844,293.1499938964844,0.2677228450775146,-5305.56787109375,304.14990234375,0.749167799949646,0.3330629467964172,0.3207786381244659,292.9681701660156,297.1499938964844,293.1499938964844,0.4913856089115143,-6308.43603515625,304.14263916015625,0.8762015104293823,0.5421179533004761,0.3816154301166534,292.9508361816406,297.1499938964844,293.1499938964844,0.6078044772148132,-10075.18359375,304.14190673828125,0.9296609163284302,0.6413105726242065,0.6095094084739685,293.0786437988281,297.1499938964844,293.1499938964844,0.0599945485591888,-7844.486328125,304.14892578125,0.4927224814891815,0.099089078605175,0.4743166267871856,290.4658508300781,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0791931152344,290.46734619140625,1.0,0.5475406050682068,0.5654587149620056,0.5654587149620056,1.0,1.0,-2.579592704772949,1.029402256011963,1.5501903295516968,0.4482472836971283,0.0,0.0,1.0,199.4893798828125,208.0,46.44542694091797,-29466.3203125,1852.6805419921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9891357421875,310.0531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.583984375,32040.0,0.0,0.0,0.6958617568016052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892414331436155,-2.643813240865711e-05,0.0,0.0007062111981213,0.0,0.0,636.8627319335938,0.0,0.0,0.0,0.9917519688606262,4.0,0.0,1.0
460260,293.1058959960937,297.1499938964844,293.1499938964844,0.3314973711967468,-5955.41455078125,304.1598205566406,0.7903708219528198,0.3960323333740234,0.3613398373126983,293.06103515625,297.1499938964844,293.1499938964844,0.2663898169994354,-5283.08642578125,304.152099609375,0.74663245677948,0.3327999711036682,0.3207286894321441,292.9833984375,297.1499938964844,293.1499938964844,0.4909911751747131,-6302.9501953125,304.1456604003906,0.8740322589874268,0.5436391830444336,0.382824182510376,292.96734619140625,297.1499938964844,293.1499938964844,0.6071657538414001,-10064.51171875,304.14556884765625,0.9269248247146606,0.6430116891860962,0.6112960577011108,293.0875244140625,297.1499938964844,293.1499938964844,0.0598008073866367,-7823.9169921875,304.14959716796875,0.4911651909351349,0.0990981236100196,0.475066065788269,290.5235595703125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0873413085937,290.5254821777344,1.0,0.5500267744064331,0.5653721690177917,0.5653721690177917,1.0,1.0,-2.582614660263061,1.030625581741333,1.5519890785217283,0.4488814771175384,0.0,0.0,1.0,202.9030914306641,211.0,65.5440673828125,-29673.3125,1872.1761474609373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0674743652344,310.1638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,31906.59375,32040.0,0.0,0.0,0.6995627284049988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167845010757449,1.816811800003052,-2.72591641987674e-05,0.0,0.0007099672220647,0.0,0.0,666.7586059570312,0.0,0.0,0.0,0.991972029209137,4.0,0.0,1.0
460320,293.1058959960937,297.1499938964844,293.1499938964844,0.3314973711967468,-5955.41455078125,304.1598205566406,0.7903708219528198,0.3960323333740234,0.3613398373126983,293.06103515625,297.1499938964844,293.1499938964844,0.2663898169994354,-5283.08642578125,304.152099609375,0.74663245677948,0.3327999711036682,0.3207286894321441,292.9833984375,297.1499938964844,293.1499938964844,0.4909911751747131,-6302.9501953125,304.1456604003906,0.8740322589874268,0.5436391830444336,0.382824182510376,292.96734619140625,297.1499938964844,293.1499938964844,0.6071657538414001,-10064.51171875,304.14556884765625,0.9269248247146606,0.6430116891860962,0.6112960577011108,293.0875244140625,297.1499938964844,293.1499938964844,0.0598008073866367,-7823.9169921875,304.14959716796875,0.4911651909351349,0.0990981236100196,0.475066065788269,290.5235595703125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0873413085937,290.5254821777344,1.0,0.5500267744064331,0.5653721690177917,0.5653721690177917,1.0,1.0,-2.582614660263061,1.030625581741333,1.5519890785217283,0.4488814771175384,0.0,0.0,1.0,202.9030914306641,211.0,65.5440673828125,-29673.3125,1872.1761474609373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0674743652344,310.1638488769531,278.1499938964844,0.0,18000.0,313.1499938964844,31906.59375,32040.0,0.0,0.0,0.6995627284049988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167845010757449,1.816811800003052,-2.72591641987674e-05,0.0,0.0007099672220647,0.0,0.0,666.7586059570312,0.0,0.0,0.0,0.991972029209137,4.0,0.0,1.0
460380,293.1202392578125,297.1499938964844,293.1499938964844,0.3288079798221588,-5916.53515625,304.1610412597656,0.7865025401115417,0.3942391872406006,0.3599218428134918,293.07476806640625,297.1499938964844,293.1499938964844,0.2652492225170135,-5264.2783203125,304.1532897949219,0.7439640760421753,0.3322698175907135,0.3204250931739807,292.99810791015625,297.1499938964844,293.1499938964844,0.4910544157028198,-6302.87646484375,304.1470031738281,0.8717427849769592,0.5448752641677856,0.3838204741477966,292.9828796386719,297.1499938964844,293.1499938964844,0.607193112373352,-10063.9677734375,304.14697265625,0.924103021621704,0.6444854140281677,0.6128569841384888,293.0956420898437,297.1499938964844,293.1499938964844,0.0596655271947383,-7809.85302734375,304.14996337890625,0.4895052313804626,0.0990342274308204,0.4754855036735534,290.56036376953125,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.0948181152344,290.56201171875,1.0,0.5523189902305603,0.5654000043869019,0.5654000043869019,1.0,1.0,-2.584124088287353,1.0313189029693604,1.5528050661087036,0.4493040144443512,0.0,0.0,1.0,206.29803466796875,214.0,54.790313720703125,-29768.982421875,1889.3719482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1538391113281,310.2440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.361328125,32040.0,0.0,0.0,0.7028601765632629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.8197637796401973,-2.734781810431741e-05,0.0,0.0007133137551136,0.0,0.0,670.0139770507812,0.0,0.0,0.0,0.9934342503547668,4.0,0.0,1.0
460440,293.1202392578125,297.1499938964844,293.1499938964844,0.3288079798221588,-5916.53515625,304.1610412597656,0.7865025401115417,0.3942391872406006,0.3599218428134918,293.07476806640625,297.1499938964844,293.1499938964844,0.2652492225170135,-5264.2783203125,304.1532897949219,0.7439640760421753,0.3322698175907135,0.3204250931739807,292.99810791015625,297.1499938964844,293.1499938964844,0.4910544157028198,-6302.87646484375,304.1470031738281,0.8717427849769592,0.5448752641677856,0.3838204741477966,292.9828796386719,297.1499938964844,293.1499938964844,0.607193112373352,-10063.9677734375,304.14697265625,0.924103021621704,0.6444854140281677,0.6128569841384888,293.0956420898437,297.1499938964844,293.1499938964844,0.0596655271947383,-7809.85302734375,304.14996337890625,0.4895052313804626,0.0990342274308204,0.4754855036735534,290.56036376953125,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.0948181152344,290.56201171875,1.0,0.5523189902305603,0.5654000043869019,0.5654000043869019,1.0,1.0,-2.584124088287353,1.0313189029693604,1.5528050661087036,0.4493040144443512,0.0,0.0,1.0,206.29803466796875,214.0,54.790313720703125,-29768.982421875,1889.3719482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1538391113281,310.2440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.361328125,32040.0,0.0,0.0,0.7028601765632629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.8197637796401973,-2.734781810431741e-05,0.0,0.0007133137551136,0.0,0.0,670.0139770507812,0.0,0.0,0.0,0.9934342503547668,4.0,0.0,1.0
460500,293.127197265625,297.1499938964844,293.1499938964844,0.327396422624588,-5896.1494140625,304.1615905761719,0.7845293879508972,0.3932470083236694,0.3591278195381164,293.0814514160156,297.1499938964844,293.1499938964844,0.2646034061908722,-5253.70751953125,304.15386962890625,0.7425860166549683,0.3319047093391418,0.320179283618927,293.0051574707031,297.1499938964844,293.1499938964844,0.4910235404968261,-6302.24560546875,304.1475830078125,0.8705746531486511,0.5454112887382507,0.3842587172985077,292.99029541015625,297.1499938964844,293.1499938964844,0.6071531176567078,-10063.06640625,304.1476135253906,0.9226746559143066,0.6451418399810791,0.6135623455047607,293.09942626953125,297.1499938964844,293.1499938964844,0.0595815815031528,-7801.48779296875,304.1501159667969,0.488642156124115,0.0989776626229286,0.4755814373493194,290.5777282714844,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.09844970703125,290.5793762207031,1.0,0.5533962845802307,0.5654644966125488,0.5654644966125488,1.0,1.0,-2.584364652633667,1.0314970016479492,1.5528676509857178,0.4494543075561523,0.0,0.0,1.0,207.98403930664065,214.0,51.96669769287109,-29812.650390625,1897.1571044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2015991210937,310.2869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.80859375,33120.0,0.0,0.0,0.7043246030807495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201754093170168,1.8202028274536133,-2.7361014872440137e-05,0.0,0.0007147999713197,0.0,0.0,670.4990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1340637207031,297.1499938964844,293.1499938964844,0.325629711151123,-5870.35009765625,304.1626892089844,0.7825315594673157,0.3921910226345062,0.3582788109779358,293.08807373046875,297.1499938964844,293.1499938964844,0.2636556625366211,-5238.06787109375,304.1548767089844,0.741180419921875,0.3314746916294098,0.3198735117912292,293.0120544433594,297.1499938964844,293.1499938964844,0.4904975891113281,-6296.26318359375,304.14898681640625,0.8693944215774536,0.5458948612213135,0.3846621215343475,292.99755859375,297.1499938964844,293.1499938964844,0.6065203547477722,-10053.859375,304.1492004394531,0.921235740184784,0.6457419991493225,0.6142187118530273,293.1030578613281,297.1499938964844,293.1499938964844,0.059420708566904,-7785.77001953125,304.150390625,0.4877595007419586,0.0989068448543548,0.4756125211715698,290.6059265136719,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.10205078125,290.6080322265625,1.0,0.5544318556785583,0.565563440322876,0.565563440322876,1.0,1.0,-2.5842883586883545,1.0315756797790527,1.5527126789093018,0.4495715498924255,0.0,0.0,1.0,209.6639404296875,217.0,63.81322860717773,-29898.19140625,1904.4417724609373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2438049316406,310.343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.287109375,33120.0,0.0,0.0,0.705756425857544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831859469413757,1.8318872451782229,-2.7713413146557286e-05,0.0,0.0007162530673667,0.0,0.0,683.494384765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1473083496094,297.1499938964844,293.1499938964844,0.3224422037601471,-5824.2841796875,304.16375732421875,0.7784611582756042,0.38990518450737,0.3564140200614929,293.1010131835937,297.1499938964844,293.1499938964844,0.261998564004898,-5211.1318359375,304.156005859375,0.7382799983024597,0.3304184377193451,0.319075345993042,293.02520751953125,297.1499938964844,293.1499938964844,0.4900320172309875,-6290.9970703125,304.15008544921875,0.8669964671134949,0.5467206239700317,0.3853642344474792,293.0114440917969,297.1499938964844,293.1499938964844,0.6059733033180237,-10046.103515625,304.1503601074219,0.9183241128921508,0.6467865705490112,0.6153766512870789,293.1098022460937,297.1499938964844,293.1499938964844,0.0591786131262779,-7762.57421875,304.1506652832031,0.4859330058097839,0.0987236276268959,0.4754877984523773,290.6430053710937,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.109130859375,290.644775390625,1.0,0.5563783049583435,0.5658712983131409,0.5658712983131409,1.0,1.0,-2.58317494392395,1.0314385890960691,1.5517363548278809,0.4497100114822387,0.0,0.0,1.0,213.0066070556641,220.0,54.85415267944336,-29967.2890625,1917.4879150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3353271484375,310.4255065917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7082857489585876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000718820025213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1473083496094,297.1499938964844,293.1499938964844,0.3224422037601471,-5824.2841796875,304.16375732421875,0.7784611582756042,0.38990518450737,0.3564140200614929,293.1010131835937,297.1499938964844,293.1499938964844,0.261998564004898,-5211.1318359375,304.156005859375,0.7382799983024597,0.3304184377193451,0.319075345993042,293.02520751953125,297.1499938964844,293.1499938964844,0.4900320172309875,-6290.9970703125,304.15008544921875,0.8669964671134949,0.5467206239700317,0.3853642344474792,293.0114440917969,297.1499938964844,293.1499938964844,0.6059733033180237,-10046.103515625,304.1503601074219,0.9183241128921508,0.6467865705490112,0.6153766512870789,293.1098022460937,297.1499938964844,293.1499938964844,0.0591786131262779,-7762.57421875,304.1506652832031,0.4859330058097839,0.0987236276268959,0.4754877984523773,290.6430053710937,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.109130859375,290.644775390625,1.0,0.5563783049583435,0.5658712983131409,0.5658712983131409,1.0,1.0,-2.58317494392395,1.0314385890960691,1.5517363548278809,0.4497100114822387,0.0,0.0,1.0,213.0066070556641,220.0,54.85415267944336,-29967.2890625,1917.4879150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3353271484375,310.4255065917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7082857489585876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000718820025213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1597900390625,297.1499938964844,293.1499938964844,0.3190613687038421,-5775.35986328125,304.1648254394531,0.7743447422981262,0.3874419927597046,0.3543826043605804,293.11358642578125,297.1499938964844,293.1499938964844,0.2600867450237274,-5180.12255859375,304.1571960449219,0.7352734208106995,0.3291097581386566,0.31803759932518,293.0375671386719,297.1499938964844,293.1499938964844,0.4893365800380707,-6283.41064453125,304.1512145996094,0.8645737171173096,0.5473749041557312,0.3859463036060333,293.0245056152344,297.1499938964844,293.1499938964844,0.6051598787307739,-10034.8662109375,304.151611328125,0.9154027104377748,0.6476406455039978,0.6163550615310669,293.1159973144531,297.1499938964844,293.1499938964844,0.0588850192725658,-7734.93994140625,304.15093994140625,0.4840216934680938,0.0984851196408271,0.4751138389110565,290.6805725097656,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1160583496094,290.6824035644531,1.0,0.5581709742546082,0.5663310289382935,0.5663310289382935,1.0,1.0,-2.580913782119751,1.0309733152389526,1.549940586090088,0.4497542381286621,0.0,0.0,1.0,216.31954956054688,223.0,53.40616226196289,-30034.728515625,1928.6602783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.434326171875,310.51568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7103530764579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007209181203506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1597900390625,297.1499938964844,293.1499938964844,0.3190613687038421,-5775.35986328125,304.1648254394531,0.7743447422981262,0.3874419927597046,0.3543826043605804,293.11358642578125,297.1499938964844,293.1499938964844,0.2600867450237274,-5180.12255859375,304.1571960449219,0.7352734208106995,0.3291097581386566,0.31803759932518,293.0375671386719,297.1499938964844,293.1499938964844,0.4893365800380707,-6283.41064453125,304.1512145996094,0.8645737171173096,0.5473749041557312,0.3859463036060333,293.0245056152344,297.1499938964844,293.1499938964844,0.6051598787307739,-10034.8662109375,304.151611328125,0.9154027104377748,0.6476406455039978,0.6163550615310669,293.1159973144531,297.1499938964844,293.1499938964844,0.0588850192725658,-7734.93994140625,304.15093994140625,0.4840216934680938,0.0984851196408271,0.4751138389110565,290.6805725097656,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1160583496094,290.6824035644531,1.0,0.5581709742546082,0.5663310289382935,0.5663310289382935,1.0,1.0,-2.580913782119751,1.0309733152389526,1.549940586090088,0.4497542381286621,0.0,0.0,1.0,216.31954956054688,223.0,53.40616226196289,-30034.728515625,1928.6602783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.434326171875,310.51568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7103530764579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007209181203506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1726379394531,297.1499938964844,293.1499938964844,0.3153432011604309,-5721.3720703125,304.16607666015625,0.7700088024139404,0.3845936357975006,0.3520885109901428,293.1268005371094,297.1499938964844,293.1499938964844,0.2577917277812958,-5142.89306640625,304.1586303710937,0.7319944500923157,0.3273580074310303,0.3166646063327789,293.0499572753906,297.1499938964844,293.1499938964844,0.4882616102695465,-6271.88427734375,304.1526184082031,0.8619687557220459,0.5477126836776733,0.3863537907600403,293.03765869140625,297.1499938964844,293.1499938964844,0.603909432888031,-10017.7529296875,304.1531677246094,0.9122981429100036,0.6481552124023438,0.6170777082443237,293.1224975585937,297.1499938964844,293.1499938964844,0.0584562271833419,-7695.53271484375,304.1513366699219,0.4817829430103302,0.0980322584509849,0.4740960896015167,290.7206115722656,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.12384033203125,290.7226257324219,1.0,0.5597805380821228,0.5669939517974854,0.5669939517974854,1.0,1.0,-2.576645851135254,1.02984881401062,1.5467970371246338,0.4495878219604492,0.0,0.0,1.0,219.7196502685547,226.0,55.87397384643555,-30089.94140625,1937.16064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.535888671875,310.6100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7119972109794617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007225867011584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1726379394531,297.1499938964844,293.1499938964844,0.3153432011604309,-5721.3720703125,304.16607666015625,0.7700088024139404,0.3845936357975006,0.3520885109901428,293.1268005371094,297.1499938964844,293.1499938964844,0.2577917277812958,-5142.89306640625,304.1586303710937,0.7319944500923157,0.3273580074310303,0.3166646063327789,293.0499572753906,297.1499938964844,293.1499938964844,0.4882616102695465,-6271.88427734375,304.1526184082031,0.8619687557220459,0.5477126836776733,0.3863537907600403,293.03765869140625,297.1499938964844,293.1499938964844,0.603909432888031,-10017.7529296875,304.1531677246094,0.9122981429100036,0.6481552124023438,0.6170777082443237,293.1224975585937,297.1499938964844,293.1499938964844,0.0584562271833419,-7695.53271484375,304.1513366699219,0.4817829430103302,0.0980322584509849,0.4740960896015167,290.7206115722656,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.12384033203125,290.7226257324219,1.0,0.5597805380821228,0.5669939517974854,0.5669939517974854,1.0,1.0,-2.576645851135254,1.02984881401062,1.5467970371246338,0.4495878219604492,0.0,0.0,1.0,219.7196502685547,226.0,55.87397384643555,-30089.94140625,1937.16064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.535888671875,310.6100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7119972109794617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007225867011584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1861572265625,297.1499938964844,293.1499938964844,0.3110300004482269,-5658.435546875,304.1679077148437,0.7652593851089478,0.3812746703624725,0.3493613302707672,293.1410827636719,297.1499938964844,293.1499938964844,0.2548641264438629,-5095.32666015625,304.16064453125,0.7282289862632751,0.3250485360622406,0.3147646188735962,293.0624084472656,297.1499938964844,293.1499938964844,0.4865822494029999,-6254.037109375,304.154541015625,0.8590495586395264,0.5477187037467957,0.386520653963089,293.05096435546875,297.1499938964844,293.1499938964844,0.601953387260437,-9991.0859375,304.1553649902344,0.9088777899742126,0.6483026742935181,0.6174448132514954,293.1294860839844,297.1499938964844,293.1499938964844,0.0577613301575183,-7633.01025390625,304.1520690917969,0.4788730144500732,0.0973101928830146,0.4718325734138489,290.7662658691406,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13287353515625,290.7685546875,1.0,0.5611065030097961,0.5679097175598145,0.5679097175598145,1.0,1.0,-2.569010257720948,1.027521014213562,1.5414893627166748,0.4489407539367676,0.0,0.0,1.0,223.2808837890625,229.0,62.28852081298828,-30123.876953125,1941.246826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6405639648437,310.7102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7131955027580261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007238027174025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1861572265625,297.1499938964844,293.1499938964844,0.3110300004482269,-5658.435546875,304.1679077148437,0.7652593851089478,0.3812746703624725,0.3493613302707672,293.1410827636719,297.1499938964844,293.1499938964844,0.2548641264438629,-5095.32666015625,304.16064453125,0.7282289862632751,0.3250485360622406,0.3147646188735962,293.0624084472656,297.1499938964844,293.1499938964844,0.4865822494029999,-6254.037109375,304.154541015625,0.8590495586395264,0.5477187037467957,0.386520653963089,293.05096435546875,297.1499938964844,293.1499938964844,0.601953387260437,-9991.0859375,304.1553649902344,0.9088777899742126,0.6483026742935181,0.6174448132514954,293.1294860839844,297.1499938964844,293.1499938964844,0.0577613301575183,-7633.01025390625,304.1520690917969,0.4788730144500732,0.0973101928830146,0.4718325734138489,290.7662658691406,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13287353515625,290.7685546875,1.0,0.5611065030097961,0.5679097175598145,0.5679097175598145,1.0,1.0,-2.569010257720948,1.027521014213562,1.5414893627166748,0.4489407539367676,0.0,0.0,1.0,223.2808837890625,229.0,62.28852081298828,-30123.876953125,1941.246826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6405639648437,310.7102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7131955027580261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007238027174025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1928100585937,297.1499938964844,293.1499938964844,0.3087027668952942,-5624.3994140625,304.1688842773437,0.7628270983695984,0.3795104920864105,0.3478859364986419,293.1483154296875,297.1499938964844,293.1499938964844,0.2531992197036743,-5068.2587890625,304.1617431640625,0.7262337803840637,0.3237403035163879,0.3136544823646545,293.0684814453125,297.1499938964844,293.1499938964844,0.485545814037323,-6243.0869140625,304.1556091308594,0.8575534224510193,0.5476329326629639,0.3865377604961395,293.0574951171875,297.1499938964844,293.1499938964844,0.6007377505302429,-9974.5966796875,304.1566162109375,0.9071521162986756,0.6482745409011841,0.6175261735916138,293.1329650878906,297.1499938964844,293.1499938964844,0.0573395527899265,-7595.34423828125,304.1524353027344,0.47723188996315,0.0968837887048721,0.4703719913959503,290.79119873046875,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1375732421875,290.7936096191406,1.0,0.5616655945777893,0.5684488415718079,0.5684488415718079,1.0,1.0,-2.564268112182617,1.0260382890701294,1.5382297039031982,0.4484911561012268,0.0,0.0,1.0,225.05935668945312,229.0,65.86579132080078,-30135.306640625,1941.870361328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6941223144531,310.7623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7136220335960388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007242356077767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1992492675781,297.1499938964844,293.1499938964844,0.3062998652458191,-5589.21435546875,304.1698303222656,0.7603943943977356,0.3777014315128326,0.3463645577430725,293.15545654296875,297.1499938964844,293.1499938964844,0.251434713602066,-5039.560546875,304.1628112792969,0.7241928577423096,0.3223584294319153,0.3124662935733795,293.0744323730469,297.1499938964844,293.1499938964844,0.484401524066925,-6231.03955078125,304.1566772460937,0.8560574054718018,0.5474992394447327,0.3865196704864502,293.0638732910156,297.1499938964844,293.1499938964844,0.5993901491165161,-9956.3818359375,304.1578369140625,0.9054492115974426,0.6481909155845642,0.6175525784492493,293.13641357421875,297.1499938964844,293.1499938964844,0.0568813979625701,-7554.58544921875,304.15283203125,0.4754865169525146,0.0964257344603538,0.468754380941391,290.8172912597656,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.14227294921875,290.8197937011719,1.0,0.5621649026870728,0.5690340995788574,0.5690340995788574,1.0,1.0,-2.55907940864563,1.0244081020355225,1.534671425819397,0.4479857087135315,0.0,0.0,1.0,226.8197784423828,232.0,69.27010345458984,-30143.912109375,1941.73388671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7481689453125,310.81524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7139387726783752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000724557088688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2115173339844,297.1499938964844,293.1499938964844,0.3013149499893188,-5516.09765625,304.1715087890625,0.7555601000785828,0.3739674091339111,0.3432102501392364,293.1692810058594,297.1499938964844,293.1499938964844,0.2476699352264404,-4978.29150390625,304.164794921875,0.7199977040290833,0.3194140791893005,0.3099041581153869,293.0858154296875,297.1499938964844,293.1499938964844,0.4818285703659057,-6204.07763671875,304.1587219238281,0.8530861139297485,0.5471009016036987,0.3863878846168518,293.0762023925781,297.1499938964844,293.1499938964844,0.5963440537452698,-9915.419921875,304.1603088378906,0.9021450281143188,0.6478713154792786,0.6174556016921997,293.1430053710937,297.1499938964844,293.1499938964844,0.0558742992579937,-7465.46533203125,304.153564453125,0.4716668426990509,0.0954300835728645,0.4651262760162353,290.8722839355469,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.15167236328125,290.8749694824219,1.0,0.5630021095275879,0.5703312754631042,0.5703312754631042,1.0,1.0,-2.5475780963897705,1.0207815170288086,1.526796579360962,0.4468384385108948,0.0,0.0,1.0,230.27496337890625,235.0,75.03703308105469,-30152.99609375,1939.4630126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563842773437,310.9222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7142454981803894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007248683832585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2115173339844,297.1499938964844,293.1499938964844,0.3013149499893188,-5516.09765625,304.1715087890625,0.7555601000785828,0.3739674091339111,0.3432102501392364,293.1692810058594,297.1499938964844,293.1499938964844,0.2476699352264404,-4978.29150390625,304.164794921875,0.7199977040290833,0.3194140791893005,0.3099041581153869,293.0858154296875,297.1499938964844,293.1499938964844,0.4818285703659057,-6204.07763671875,304.1587219238281,0.8530861139297485,0.5471009016036987,0.3863878846168518,293.0762023925781,297.1499938964844,293.1499938964844,0.5963440537452698,-9915.419921875,304.1603088378906,0.9021450281143188,0.6478713154792786,0.6174556016921997,293.1430053710937,297.1499938964844,293.1499938964844,0.0558742992579937,-7465.46533203125,304.153564453125,0.4716668426990509,0.0954300835728645,0.4651262760162353,290.8722839355469,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.15167236328125,290.8749694824219,1.0,0.5630021095275879,0.5703312754631042,0.5703312754631042,1.0,1.0,-2.5475780963897705,1.0207815170288086,1.526796579360962,0.4468384385108948,0.0,0.0,1.0,230.27496337890625,235.0,75.03703308105469,-30152.99609375,1939.4630126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563842773437,310.9222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7142454981803894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007248683832585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.222900390625,297.1499938964844,293.1499938964844,0.2961477935314178,-5440.12060546875,304.1729431152344,0.7507813572883606,0.3700956702232361,0.3399271965026855,293.1824035644531,297.1499938964844,293.1499938964844,0.2436591535806656,-4912.93408203125,304.1665344238281,0.7156346440315247,0.3162587285041809,0.3071340322494507,293.0965576171875,297.1499938964844,293.1499938964844,0.4789433181285858,-6173.994140625,304.1606140136719,0.8501511812210083,0.5465459823608398,0.3861430585384369,293.087890625,297.1499938964844,293.1499938964844,0.5929092168807983,-9869.49609375,304.1625671386719,0.8989048600196838,0.6473689675331116,0.6171807050704956,293.1492004394531,297.1499938964844,293.1499938964844,0.0547732375562191,-7368.67236328125,304.1542053222656,0.4673433303833008,0.0943499952554702,0.46108478307724,290.9299621582031,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1609191894531,290.9327697753906,1.0,0.5636569857597351,0.5717798471450806,0.5717798471450806,1.0,1.0,-2.534825801849365,1.016750693321228,1.5180751085281372,0.4455395936965942,0.0,0.0,1.0,233.6488494873047,238.0,79.21712493896484,-30151.103515625,1934.947265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627380371094,311.0288391113281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7157385945320129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007263837032951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.222900390625,297.1499938964844,293.1499938964844,0.2961477935314178,-5440.12060546875,304.1729431152344,0.7507813572883606,0.3700956702232361,0.3399271965026855,293.1824035644531,297.1499938964844,293.1499938964844,0.2436591535806656,-4912.93408203125,304.1665344238281,0.7156346440315247,0.3162587285041809,0.3071340322494507,293.0965576171875,297.1499938964844,293.1499938964844,0.4789433181285858,-6173.994140625,304.1606140136719,0.8501511812210083,0.5465459823608398,0.3861430585384369,293.087890625,297.1499938964844,293.1499938964844,0.5929092168807983,-9869.49609375,304.1625671386719,0.8989048600196838,0.6473689675331116,0.6171807050704956,293.1492004394531,297.1499938964844,293.1499938964844,0.0547732375562191,-7368.67236328125,304.1542053222656,0.4673433303833008,0.0943499952554702,0.46108478307724,290.9299621582031,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1609191894531,290.9327697753906,1.0,0.5636569857597351,0.5717798471450806,0.5717798471450806,1.0,1.0,-2.534825801849365,1.016750693321228,1.5180751085281372,0.4455395936965942,0.0,0.0,1.0,233.6488494873047,238.0,79.21712493896484,-30151.103515625,1934.947265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627380371094,311.0288391113281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7157385945320129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007263837032951,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2334899902344,297.1499938964844,293.1499938964844,0.2907432019710541,-5360.3193359375,304.17431640625,0.7460564374923706,0.3660988509654999,0.3365290462970733,293.1948547363281,297.1499938964844,293.1499938964844,0.2393700778484344,-4842.81591796875,304.1681823730469,0.7110426425933838,0.3129138946533203,0.3041805624961853,293.1066589355469,297.1499938964844,293.1499938964844,0.4756438732147217,-6139.62060546875,304.1625671386719,0.8472496867179871,0.5458497405052185,0.385797917842865,293.09893798828125,297.1499938964844,293.1499938964844,0.5889607071876526,-9816.7548828125,304.1649780273437,0.8956813812255859,0.6467007994651794,0.6167473196983337,293.15496826171875,297.1499938964844,293.1499938964844,0.0535768494009971,-7263.96923828125,304.15478515625,0.462389200925827,0.0932021290063858,0.4567182660102844,290.9934997558594,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1699523925781,290.99664306640625,1.0,0.56416255235672,0.5733644962310791,0.5733644962310791,1.0,1.0,-2.521013259887696,1.0123754739761353,1.50863778591156,0.4441074728965759,0.0,0.0,1.0,236.95880126953125,226.0,86.96356964111328,-30158.203125,1928.5701904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894775390625,311.1546630859375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7156049013137817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007262480212375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2334899902344,297.1499938964844,293.1499938964844,0.2907432019710541,-5360.3193359375,304.17431640625,0.7460564374923706,0.3660988509654999,0.3365290462970733,293.1948547363281,297.1499938964844,293.1499938964844,0.2393700778484344,-4842.81591796875,304.1681823730469,0.7110426425933838,0.3129138946533203,0.3041805624961853,293.1066589355469,297.1499938964844,293.1499938964844,0.4756438732147217,-6139.62060546875,304.1625671386719,0.8472496867179871,0.5458497405052185,0.385797917842865,293.09893798828125,297.1499938964844,293.1499938964844,0.5889607071876526,-9816.7548828125,304.1649780273437,0.8956813812255859,0.6467007994651794,0.6167473196983337,293.15496826171875,297.1499938964844,293.1499938964844,0.0535768494009971,-7263.96923828125,304.15478515625,0.462389200925827,0.0932021290063858,0.4567182660102844,290.9934997558594,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.1699523925781,290.99664306640625,1.0,0.56416255235672,0.5733644962310791,0.5733644962310791,1.0,1.0,-2.521013259887696,1.0123754739761353,1.50863778591156,0.4441074728965759,0.0,0.0,1.0,236.95880126953125,226.0,86.96356964111328,-30158.203125,1928.5701904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894775390625,311.1546630859375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7156049013137817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007262480212375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2430725097656,297.1499938964844,293.1499938964844,0.284930408000946,-5274.0478515625,304.1759033203125,0.7449513077735901,0.3620436191558838,0.3328204751014709,293.2064208984375,297.1499938964844,293.1499938964844,0.2346318364143371,-4765.03662109375,304.1700134277344,0.7099097967147827,0.3094349205493927,0.3008337020874023,293.1159362792969,297.1499938964844,293.1499938964844,0.4717403054237366,-6098.89794921875,304.1648864746094,0.8485633730888367,0.5450672507286072,0.3851958811283111,293.10919189453125,297.1499938964844,293.1499938964844,0.5843047499656677,-9754.4541015625,304.1677551269531,0.8972480297088623,0.6459162831306458,0.6159403920173645,293.1600341796875,297.1499938964844,293.1499938964844,0.0521053038537502,-7136.35791015625,304.1556396484375,0.4607473611831665,0.0920447260141372,0.4510369002819061,291.0624084472656,291.1499938964844,258.3168029785156,257.0000305175781,279.1668395996094,293.17852783203125,291.0658569335937,1.0,0.5600698590278625,0.575137197971344,0.575137197971344,1.0,1.0,-2.5040206909179688,1.0067490339279177,1.4972715377807615,0.4421375095844269,0.0,0.0,1.0,233.90884399414065,214.0,94.42872619628906,-30136.8203125,1890.344482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2112731933594,311.2792053222656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7150245904922485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007256590761244,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2430725097656,297.1499938964844,293.1499938964844,0.284930408000946,-5274.0478515625,304.1759033203125,0.7449513077735901,0.3620436191558838,0.3328204751014709,293.2064208984375,297.1499938964844,293.1499938964844,0.2346318364143371,-4765.03662109375,304.1700134277344,0.7099097967147827,0.3094349205493927,0.3008337020874023,293.1159362792969,297.1499938964844,293.1499938964844,0.4717403054237366,-6098.89794921875,304.1648864746094,0.8485633730888367,0.5450672507286072,0.3851958811283111,293.10919189453125,297.1499938964844,293.1499938964844,0.5843047499656677,-9754.4541015625,304.1677551269531,0.8972480297088623,0.6459162831306458,0.6159403920173645,293.1600341796875,297.1499938964844,293.1499938964844,0.0521053038537502,-7136.35791015625,304.1556396484375,0.4607473611831665,0.0920447260141372,0.4510369002819061,291.0624084472656,291.1499938964844,258.3168029785156,257.0000305175781,279.1668395996094,293.17852783203125,291.0658569335937,1.0,0.5600698590278625,0.575137197971344,0.575137197971344,1.0,1.0,-2.5040206909179688,1.0067490339279177,1.4972715377807615,0.4421375095844269,0.0,0.0,1.0,233.90884399414065,214.0,94.42872619628906,-30136.8203125,1890.344482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2112731933594,311.2792053222656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7150245904922485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007256590761244,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.24737548828125,297.1499938964844,293.1499938964844,0.2819355726242065,-5229.462890625,304.1766357421875,0.7453327775001526,0.360014796257019,0.3309037685394287,293.2117919921875,297.1499938964844,293.1499938964844,0.2321515083312988,-4724.21484375,304.1708679199219,0.7102743983268738,0.3076628148555755,0.2990643680095672,293.1202087402344,297.1499938964844,293.1499938964844,0.4696261882781982,-6076.8662109375,304.166015625,0.8503292798995972,0.544660747051239,0.3848366141319275,293.11395263671875,297.1499938964844,293.1499938964844,0.5817760825157166,-9720.66015625,304.16912841796875,0.8992831110954285,0.6454957723617554,0.6154458522796631,293.1622619628906,297.1499938964844,293.1499938964844,0.0513155423104763,-7068.23876953125,304.15606689453125,0.4608938097953796,0.0914824530482292,0.4479588866233825,291.0985412597656,291.1499938964844,258.3344421386719,257.0143127441406,279.1676330566406,293.1825561523437,291.1020812988281,1.0,0.5570707321166992,0.576077401638031,0.576077401638031,1.0,1.0,-2.494868516921997,1.0036900043487549,1.4911785125732422,0.4410303831100464,0.0,0.0,1.0,230.7720642089844,214.0,97.54068756103516,-30120.064453125,1863.58154296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2711181640625,311.3412170410156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7193620204925537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007300609722733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
