time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461760,293.2514343261719,297.1499938964844,293.1499938964844,0.2788130342960357,-5182.78173828125,304.1774597167969,0.7461353540420532,0.3579822480678558,0.3289597630500793,293.2169189453125,297.1499938964844,293.1499938964844,0.2295449376106262,-4681.1484375,304.1718139648437,0.7110499739646912,0.3058691024780273,0.2972485721111297,293.1242370605469,297.1499938964844,293.1499938964844,0.4672825932502746,-6052.357421875,304.1673889160156,0.8526103496551514,0.5442422032356262,0.3844504952430725,293.1185302734375,297.1499938964844,293.1499938964844,0.5789638161659241,-9682.927734375,304.1707458496094,0.9018881320953368,0.6450554728507996,0.6149075627326965,293.1642761230469,297.1499938964844,293.1499938964844,0.0504853762686252,-6996.6650390625,304.1564636230469,0.461490273475647,0.0909308120608329,0.4448053240776062,291.1390686035156,291.1499938964844,258.3526611328125,257.0292053222656,279.1683349609375,293.1864318847656,291.1434631347656,1.0,0.5536260604858398,0.5770485401153564,0.5770485401153564,1.0,1.0,-2.485452175140381,1.0005359649658203,1.4849162101745603,0.4398793876171112,0.0,0.0,1.0,226.95982360839844,202.0,107.26524353027344,-30131.029296875,1833.7462158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663024902344,311.43505859375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.947265625,36000.0,0.0,0.0,0.7193513512611389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831842541694641,1.831870198249817,-2.7712960218195803e-05,0.0,0.0007300501456484,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2589111328125,297.1499938964844,293.1499938964844,0.2723132669925689,-5085.16943359375,304.1791381835937,0.7487092018127441,0.3538958430290222,0.3250042498111725,293.2265930175781,297.1499938964844,293.1499938964844,0.2240692228078842,-4590.287109375,304.1736755371094,0.7134910821914673,0.3022118508815765,0.2934988737106323,293.1318359375,297.1499938964844,293.1499938964844,0.4620867967605591,-5997.98193359375,304.17022705078125,0.8583959341049194,0.5433573126792908,0.3836076855659485,293.12713623046875,297.1499938964844,293.1499938964844,0.5726999640464783,-9598.8447265625,304.1742553710937,0.9086072444915771,0.6441040635108948,0.6137136816978455,293.16778564453125,297.1499938964844,293.1499938964844,0.0487491786479949,-6847.31689453125,304.1571960449219,0.4637305438518524,0.0898529961705207,0.4383685290813446,291.2303466796875,291.1499938964844,258.3907470703125,257.0606689453125,279.16961669921875,293.1938781738281,291.2348327636719,1.0,0.5457791686058044,0.5790760517120361,0.5790760517120361,1.0,1.0,-2.466014862060547,0.994014322757721,1.4720005989074707,0.4374777674674988,0.0,0.0,0.9835988879203796,217.9566650390625,190.0,121.27871704101562,-30133.173828125,1768.02294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5497131347656,311.6146850585937,278.1499938964844,0.0,18000.0,313.7900085449219,32871.11328125,36000.0,0.0,0.0,0.7188401818275452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830204963684082,1.830232739448548,-2.777450390567537e-05,0.0,0.0007295313989743,0.0,0.0,683.4877319335938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2589111328125,297.1499938964844,293.1499938964844,0.2723132669925689,-5085.16943359375,304.1791381835937,0.7487092018127441,0.3538958430290222,0.3250042498111725,293.2265930175781,297.1499938964844,293.1499938964844,0.2240692228078842,-4590.287109375,304.1736755371094,0.7134910821914673,0.3022118508815765,0.2934988737106323,293.1318359375,297.1499938964844,293.1499938964844,0.4620867967605591,-5997.98193359375,304.17022705078125,0.8583959341049194,0.5433573126792908,0.3836076855659485,293.12713623046875,297.1499938964844,293.1499938964844,0.5726999640464783,-9598.8447265625,304.1742553710937,0.9086072444915771,0.6441040635108948,0.6137136816978455,293.16778564453125,297.1499938964844,293.1499938964844,0.0487491786479949,-6847.31689453125,304.1571960449219,0.4637305438518524,0.0898529961705207,0.4383685290813446,291.2303466796875,291.1499938964844,258.3907470703125,257.0606689453125,279.16961669921875,293.1938781738281,291.2348327636719,1.0,0.5457791686058044,0.5790760517120361,0.5790760517120361,1.0,1.0,-2.466014862060547,0.994014322757721,1.4720005989074707,0.4374777674674988,0.0,0.0,0.9835988879203796,217.9566650390625,190.0,121.27871704101562,-30133.173828125,1768.02294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5497131347656,311.6146850585937,278.1499938964844,0.0,18000.0,313.7900085449219,32871.11328125,36000.0,0.0,0.0,0.7188401818275452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830204963684082,1.830232739448548,-2.777450390567537e-05,0.0,0.0007295313989743,0.0,0.0,683.4877319335938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2655944824219,297.1499938964844,293.1499938964844,0.2658434212207794,-4987.681640625,304.18017578125,0.752297580242157,0.3497807681560516,0.3209805190563202,293.23553466796875,297.1499938964844,293.1499938964844,0.2185534536838531,-4498.4638671875,304.1749572753906,0.7167671322822571,0.2984588742256164,0.2896146774291992,293.13873291015625,297.1499938964844,293.1499938964844,0.4568071067333221,-5942.93115234375,304.1722717285156,0.8655152916908264,0.542415201663971,0.3826909363269806,293.1351013183594,297.1499938964844,293.1499938964844,0.5663052201271057,-9513.4375,304.1767883300781,0.9172579646110536,0.6430703401565552,0.6123947501182556,293.1707763671875,297.1499938964844,293.1499938964844,0.0470083057880401,-6698.5283203125,304.1576843261719,0.4668768048286438,0.0887975394725799,0.4318360984325409,291.3203125,291.1499938964844,258.4308166503906,257.0941772460937,279.1707458496094,293.2008972167969,291.3246765136719,1.0,0.5370597839355469,0.5812065601348877,0.5812065601348877,1.0,1.0,-2.4459803104400635,0.9872848987579346,1.458695411682129,0.434974730014801,0.0,0.0,0.9548361897468568,207.8089599609375,178.0,123.76036834716795,-30107.94140625,1697.624267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7216796875,311.7805480957031,278.1499938964844,0.0,18000.0,314.2699890136719,34021.25,36000.0,0.0,0.0,0.7225328683853149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258416652679443,1.8258695602416992,-2.793773637677077e-05,0.0,0.0007332790410146,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2655944824219,297.1499938964844,293.1499938964844,0.2658434212207794,-4987.681640625,304.18017578125,0.752297580242157,0.3497807681560516,0.3209805190563202,293.23553466796875,297.1499938964844,293.1499938964844,0.2185534536838531,-4498.4638671875,304.1749572753906,0.7167671322822571,0.2984588742256164,0.2896146774291992,293.13873291015625,297.1499938964844,293.1499938964844,0.4568071067333221,-5942.93115234375,304.1722717285156,0.8655152916908264,0.542415201663971,0.3826909363269806,293.1351013183594,297.1499938964844,293.1499938964844,0.5663052201271057,-9513.4375,304.1767883300781,0.9172579646110536,0.6430703401565552,0.6123947501182556,293.1707763671875,297.1499938964844,293.1499938964844,0.0470083057880401,-6698.5283203125,304.1576843261719,0.4668768048286438,0.0887975394725799,0.4318360984325409,291.3203125,291.1499938964844,258.4308166503906,257.0941772460937,279.1707458496094,293.2008972167969,291.3246765136719,1.0,0.5370597839355469,0.5812065601348877,0.5812065601348877,1.0,1.0,-2.4459803104400635,0.9872848987579346,1.458695411682129,0.434974730014801,0.0,0.0,0.9548361897468568,207.8089599609375,178.0,123.76036834716795,-30107.94140625,1697.624267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7216796875,311.7805480957031,278.1499938964844,0.0,18000.0,314.2699890136719,34021.25,36000.0,0.0,0.0,0.7225328683853149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258416652679443,1.8258695602416992,-2.793773637677077e-05,0.0,0.0007332790410146,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2716064453125,297.1499938964844,293.1499938964844,0.2592180073261261,-4887.21240234375,304.18115234375,0.7567372918128967,0.345633715391159,0.3169056177139282,293.24383544921875,297.1499938964844,293.1499938964844,0.2128488570451736,-4402.90771484375,304.1761474609375,0.7206549644470215,0.2946074604988098,0.2856136560440063,293.14508056640625,297.1499938964844,293.1499938964844,0.4511261880397796,-5883.541015625,304.17431640625,0.8737915754318237,0.5414130091667175,0.3817161023616791,293.1424560546875,297.1499938964844,293.1499938964844,0.5593984723091125,-9420.97265625,304.17938232421875,0.9274888634681702,0.6419549584388733,0.6109767556190491,293.17333984375,297.1499938964844,293.1499938964844,0.0452217906713485,-6546.1826171875,304.1581115722656,0.4705284535884857,0.0877529680728912,0.4252475500106811,291.4178771972656,291.1499938964844,258.4725952148437,257.1295166015625,279.1717224121094,293.2076110839844,291.4227905273437,1.0,0.5277605652809143,0.5834311842918396,0.5834311842918396,1.0,1.0,-2.425487995147705,0.9803945422172546,1.4450935125350952,0.4323882758617401,0.0,0.0,0.9127576351165771,197.02542114257807,166.0,133.70213317871094,-30102.390625,1625.016357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95611572265625,311.9933166503906,278.1499938964844,0.0,18000.0,314.2699890136719,36110.703125,36000.0,0.0,0.0,0.7219103574752808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.815203309059143,1.815231442451477,-2.817504901031498e-05,0.0,0.0007326471968553,0.0,0.0,680.8698120117188,0.0,0.0,0.0,0.9972581267356871,4.0,0.0,1.0
462120,293.2716064453125,297.1499938964844,293.1499938964844,0.2592180073261261,-4887.21240234375,304.18115234375,0.7567372918128967,0.345633715391159,0.3169056177139282,293.24383544921875,297.1499938964844,293.1499938964844,0.2128488570451736,-4402.90771484375,304.1761474609375,0.7206549644470215,0.2946074604988098,0.2856136560440063,293.14508056640625,297.1499938964844,293.1499938964844,0.4511261880397796,-5883.541015625,304.17431640625,0.8737915754318237,0.5414130091667175,0.3817161023616791,293.1424560546875,297.1499938964844,293.1499938964844,0.5593984723091125,-9420.97265625,304.17938232421875,0.9274888634681702,0.6419549584388733,0.6109767556190491,293.17333984375,297.1499938964844,293.1499938964844,0.0452217906713485,-6546.1826171875,304.1581115722656,0.4705284535884857,0.0877529680728912,0.4252475500106811,291.4178771972656,291.1499938964844,258.4725952148437,257.1295166015625,279.1717224121094,293.2076110839844,291.4227905273437,1.0,0.5277605652809143,0.5834311842918396,0.5834311842918396,1.0,1.0,-2.425487995147705,0.9803945422172546,1.4450935125350952,0.4323882758617401,0.0,0.0,0.9127576351165771,197.02542114257807,166.0,133.70213317871094,-30102.390625,1625.016357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95611572265625,311.9933166503906,278.1499938964844,0.0,18000.0,314.2699890136719,36110.703125,36000.0,0.0,0.0,0.7219103574752808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.815203309059143,1.815231442451477,-2.817504901031498e-05,0.0,0.0007326471968553,0.0,0.0,680.8698120117188,0.0,0.0,0.0,0.9972581267356871,4.0,0.0,1.0
462180,293.2769470214844,297.1499938964844,293.1499938964844,0.2538348138332367,-4806.45556640625,304.1796569824219,0.7619889378547668,0.3414681851863861,0.3127944767475128,293.2515563964844,297.1499938964844,293.1499938964844,0.2081056088209152,-4324.21484375,304.1752624511719,0.72508305311203,0.2906637191772461,0.2815083265304565,293.1508178710937,297.1499938964844,293.1499938964844,0.447435587644577,-5846.416015625,304.1722106933594,0.8831718564033508,0.5403742790222168,0.3806962668895721,293.1491394042969,297.1499938964844,293.1499938964844,0.5548931956291199,-9363.37109375,304.1769104003906,0.9389440417289734,0.640789270401001,0.6094814538955688,293.175537109375,297.1499938964844,293.1499938964844,0.043725598603487,-6421.521484375,304.1578674316406,0.4744965732097626,0.0867117866873741,0.4186161160469055,291.46405029296875,291.1499938964844,258.51580810546875,257.1664123535156,279.1726379394531,293.2139892578125,291.4645690917969,1.0,0.5180456638336182,0.5857409238815308,0.5857409238815308,1.0,1.0,-2.4046287536621094,0.9733698964118958,1.4312587976455688,0.4297246038913727,0.0,0.0,0.8668110966682434,185.8926696777344,154.0,69.88092803955078,-29823.546875,1551.60400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22320556640625,312.1222839355469,278.1499938964844,0.0,18000.0,314.2699890136719,36932.4140625,36000.0,0.0,0.0,0.7199857831001282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7374460697174072,1.7374727725982666,-2.66833867499372e-05,0.0,0.0007306940387934,0.0,0.0,610.7747802734375,0.0,0.0,0.0,0.9605141878128052,4.0,0.0,1.0
462240,293.2769470214844,297.1499938964844,293.1499938964844,0.2538348138332367,-4806.45556640625,304.1796569824219,0.7619889378547668,0.3414681851863861,0.3127944767475128,293.2515563964844,297.1499938964844,293.1499938964844,0.2081056088209152,-4324.21484375,304.1752624511719,0.72508305311203,0.2906637191772461,0.2815083265304565,293.1508178710937,297.1499938964844,293.1499938964844,0.447435587644577,-5846.416015625,304.1722106933594,0.8831718564033508,0.5403742790222168,0.3806962668895721,293.1491394042969,297.1499938964844,293.1499938964844,0.5548931956291199,-9363.37109375,304.1769104003906,0.9389440417289734,0.640789270401001,0.6094814538955688,293.175537109375,297.1499938964844,293.1499938964844,0.043725598603487,-6421.521484375,304.1578674316406,0.4744965732097626,0.0867117866873741,0.4186161160469055,291.46405029296875,291.1499938964844,258.51580810546875,257.1664123535156,279.1726379394531,293.2139892578125,291.4645690917969,1.0,0.5180456638336182,0.5857409238815308,0.5857409238815308,1.0,1.0,-2.4046287536621094,0.9733698964118958,1.4312587976455688,0.4297246038913727,0.0,0.0,0.8668110966682434,185.8926696777344,154.0,69.88092803955078,-29823.546875,1551.60400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22320556640625,312.1222839355469,278.1499938964844,0.0,18000.0,314.2699890136719,36932.4140625,36000.0,0.0,0.0,0.7199857831001282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7374460697174072,1.7374727725982666,-2.66833867499372e-05,0.0,0.0007306940387934,0.0,0.0,610.7747802734375,0.0,0.0,0.0,0.9605141878128052,4.0,0.0,1.0
462300,293.27935791015625,297.1499938964844,293.1499938964844,0.2516368627548218,-4773.86865234375,304.1782531738281,0.7649421691894531,0.3393864035606384,0.3107359111309051,293.2552185058594,297.1499938964844,293.1499938964844,0.2061118185520172,-4291.4755859375,304.1742858886719,0.7275152802467346,0.2886621654033661,0.2794234454631805,293.15338134765625,297.1499938964844,293.1499938964844,0.4464309513568878,-5837.02294921875,304.16998291015625,0.8882983922958374,0.539858877658844,0.3801850974559784,293.1521301269531,297.1499938964844,293.1499938964844,0.5536696314811707,-9349.04296875,304.1742248535156,0.945044755935669,0.6402109861373901,0.6087315678596497,293.1765441894531,297.1499938964844,293.1499938964844,0.0430895686149597,-6369.7451171875,304.1575927734375,0.476582795381546,0.0861916244029998,0.4152873456478119,291.46551513671875,291.1499938964844,258.53790283203125,257.1853942871094,279.17303466796875,293.217041015625,291.46514892578125,1.0,0.5130645036697388,0.5869224667549133,0.5869224667549133,1.0,1.0,-2.394136905670166,0.9698344469070436,1.424302577972412,0.4283749461174011,0.0,0.0,0.8455860018730164,180.2424774169922,154.0,37.67632293701172,-29651.833984375,1514.908935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3874206542969,312.1915283203125,278.1499938964844,0.0,18000.0,313.7900085449219,37079.76171875,36000.0,0.0,0.0,0.7134741544723511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688253402709961,1.688279151916504,-2.5693379939184524e-05,0.0,0.0007240855484269,0.0,0.0,567.995849609375,0.0,0.0,0.0,0.937352418899536,4.0,0.0,1.0
462360,293.2816162109375,297.1499938964844,293.1499938964844,0.2496984153985977,-4745.37109375,304.1766357421875,0.768124520778656,0.3373033702373504,0.3086752295494079,293.2586975097656,297.1499938964844,293.1499938964844,0.2043128460645675,-4262.1435546875,304.1731262207031,0.7301052808761597,0.2866407930850982,0.2773184478282928,293.1557922363281,297.1499938964844,293.1499938964844,0.4458841979503631,-5832.572265625,304.1673278808594,0.8937216401100159,0.5393415689468384,0.3796729147434234,293.1549377441406,297.1499938964844,293.1499938964844,0.553011417388916,-9342.5546875,304.1710205078125,0.9513336420059204,0.639630913734436,0.6079806089401245,293.177490234375,297.1499938964844,293.1499938964844,0.0425117090344429,-6323.45166015625,304.1572570800781,0.4787371754646301,0.085671380162239,0.4119523465633392,291.4559936523437,291.1499938964844,258.56024169921875,257.20465087890625,279.17340087890625,293.219970703125,291.4541931152344,1.0,0.5080116987228394,0.5881207585334778,0.5881207585334778,1.0,1.0,-2.383608818054199,0.966283917427063,1.417324781417847,0.4270135462284088,0.0,0.0,0.8260547518730164,174.55677795410156,142.0,4.103718280792236,-29442.58984375,1478.3165283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53399658203125,312.2357177734375,278.1499938964844,0.0,18000.0,313.7900085449219,37146.046875,36000.0,0.0,0.0,0.7106683850288391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6363672018051147,1.6363918781280518,-2.4660854251123965e-05,0.0,0.0007212380878627,0.0,0.0,524.9691162109375,0.0,0.0,0.0,0.9131015539169312,4.0,0.0,1.0
462420,293.2857666015625,297.1499938964844,293.1499938964844,0.2462506890296936,-4694.92431640625,304.17352294921875,0.7752286195755005,0.3331311047077179,0.3045468926429748,293.2653503417969,297.1499938964844,293.1499938964844,0.2010115981101989,-4208.5068359375,304.17095947265625,0.7358203530311584,0.2825382053852081,0.2730493545532226,293.1602783203125,297.1499938964844,293.1499938964844,0.445585697889328,-5831.88818359375,304.162109375,0.9055321216583252,0.5382891893386841,0.3786382377147674,293.16015625,297.1499938964844,293.1499938964844,0.552695095539093,-9342.7470703125,304.1645812988281,0.9642906785011292,0.6384512782096863,0.6064643263816833,293.17919921875,297.1499938964844,293.1499938964844,0.0414458252489566,-6239.33251953125,304.1566162109375,0.4832822680473327,0.0846293717622757,0.4052648544311523,291.4175720214844,291.1499938964844,258.6056213378906,257.2439880371094,279.1741027832031,293.2255554199219,291.4154052734375,1.0,0.4977072179317474,0.5905659794807434,0.5905659794807434,1.0,1.0,-2.362422227859497,0.959125518798828,1.4032968282699585,0.4242487251758575,0.0,0.0,0.7928776144981384,163.11814880371094,130.0,-37.39318084716797,-29044.76171875,1405.5870361328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.868896484375,312.3540954589844,278.1499938964844,0.0,18000.0,313.7900085449219,37086.34765625,36000.0,0.0,0.0,0.7036867737770081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.53679621219635,1.5368189811706543,-2.272872006869875e-05,0.0,0.000714152585715,0.0,0.0,448.4703674316406,0.0,0.0,0.0,0.866990864276886,4.0,0.0,1.0
462480,293.2857666015625,297.1499938964844,293.1499938964844,0.2462506890296936,-4694.92431640625,304.17352294921875,0.7752286195755005,0.3331311047077179,0.3045468926429748,293.2653503417969,297.1499938964844,293.1499938964844,0.2010115981101989,-4208.5068359375,304.17095947265625,0.7358203530311584,0.2825382053852081,0.2730493545532226,293.1602783203125,297.1499938964844,293.1499938964844,0.445585697889328,-5831.88818359375,304.162109375,0.9055321216583252,0.5382891893386841,0.3786382377147674,293.16015625,297.1499938964844,293.1499938964844,0.552695095539093,-9342.7470703125,304.1645812988281,0.9642906785011292,0.6384512782096863,0.6064643263816833,293.17919921875,297.1499938964844,293.1499938964844,0.0414458252489566,-6239.33251953125,304.1566162109375,0.4832822680473327,0.0846293717622757,0.4052648544311523,291.4175720214844,291.1499938964844,258.6056213378906,257.2439880371094,279.1741027832031,293.2255554199219,291.4154052734375,1.0,0.4977072179317474,0.5905659794807434,0.5905659794807434,1.0,1.0,-2.362422227859497,0.959125518798828,1.4032968282699585,0.4242487251758575,0.0,0.0,0.7928776144981384,163.11814880371094,130.0,-37.39318084716797,-29044.76171875,1405.5870361328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.868896484375,312.3540954589844,278.1499938964844,0.0,18000.0,313.7900085449219,37086.34765625,36000.0,0.0,0.0,0.7036867737770081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.53679621219635,1.5368189811706543,-2.272872006869875e-05,0.0,0.000714152585715,0.0,0.0,448.4703674316406,0.0,0.0,0.0,0.866990864276886,4.0,0.0,1.0
462540,293.2894592285156,297.1499938964844,293.1499938964844,0.242857277393341,-4644.85888671875,304.17138671875,0.7834229469299316,0.3289428353309631,0.3004038333892822,293.2715759277344,297.1499938964844,293.1499938964844,0.1976863592863083,-4154.07763671875,304.1695251464844,0.7423864603042603,0.2783534228801727,0.2687012255191803,293.1644592285156,297.1499938964844,293.1499938964844,0.4454277157783508,-5832.041015625,304.15838623046875,0.9197812676429749,0.5371775031089783,0.3775678873062134,293.1650390625,297.1499938964844,293.1499938964844,0.5525882840156555,-9344.5068359375,304.1599426269531,0.9774315357208252,0.6372004151344299,0.6048912405967712,293.1806945800781,297.1499938964844,293.1499938964844,0.0403783358633518,-6155.14453125,304.1561889648437,0.4882431328296661,0.0835827440023422,0.3985526859760284,291.37725830078125,291.1499938964844,258.6517028808594,257.2841796875,279.1747741699219,293.2308959960937,291.3751220703125,1.0,0.4871499240398407,0.5930774807929993,0.5930774807929993,1.0,1.0,-2.3409831523895264,0.9518525004386902,1.3891305923461914,0.4214102923870086,0.0,0.0,0.7652950286865234,151.63951110839844,118.0,-50.57711791992188,-28673.55078125,1333.5888671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2290954589844,312.4960021972656,278.1499938964844,0.0,18000.0,313.3099975585937,36961.10546875,36000.0,0.0,0.0,0.6902461051940918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4471887350082395,1.4472098350524902,-2.1076688426546752e-05,0.0,0.0007005120860412,0.0,0.0,386.59173583984375,0.0,0.0,0.0,0.8259798884391785,4.0,0.0,1.0
462600,293.2894592285156,297.1499938964844,293.1499938964844,0.242857277393341,-4644.85888671875,304.17138671875,0.7834229469299316,0.3289428353309631,0.3004038333892822,293.2715759277344,297.1499938964844,293.1499938964844,0.1976863592863083,-4154.07763671875,304.1695251464844,0.7423864603042603,0.2783534228801727,0.2687012255191803,293.1644592285156,297.1499938964844,293.1499938964844,0.4454277157783508,-5832.041015625,304.15838623046875,0.9197812676429749,0.5371775031089783,0.3775678873062134,293.1650390625,297.1499938964844,293.1499938964844,0.5525882840156555,-9344.5068359375,304.1599426269531,0.9774315357208252,0.6372004151344299,0.6048912405967712,293.1806945800781,297.1499938964844,293.1499938964844,0.0403783358633518,-6155.14453125,304.1561889648437,0.4882431328296661,0.0835827440023422,0.3985526859760284,291.37725830078125,291.1499938964844,258.6517028808594,257.2841796875,279.1747741699219,293.2308959960937,291.3751220703125,1.0,0.4871499240398407,0.5930774807929993,0.5930774807929993,1.0,1.0,-2.3409831523895264,0.9518525004386902,1.3891305923461914,0.4214102923870086,0.0,0.0,0.7652950286865234,151.63951110839844,118.0,-50.57711791992188,-28673.55078125,1333.5888671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2290954589844,312.4960021972656,278.1499938964844,0.0,18000.0,313.3099975585937,36961.10546875,36000.0,0.0,0.0,0.6902461051940918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4471887350082395,1.4472098350524902,-2.1076688426546752e-05,0.0,0.0007005120860412,0.0,0.0,386.59173583984375,0.0,0.0,0.0,0.8259798884391785,4.0,0.0,1.0
462660,293.292724609375,297.1499938964844,293.1499938964844,0.2395998239517212,-4596.646484375,304.169677734375,0.7928899526596069,0.3247444331645965,0.2962488234043121,293.27740478515625,297.1499938964844,293.1499938964844,0.1944068819284439,-4100.2080078125,304.1684875488281,0.7500436305999756,0.2740917503833771,0.2642782628536224,293.1684875488281,297.1499938964844,293.1499938964844,0.4455269575119018,-5834.55712890625,304.1554260253906,0.9363705515861512,0.5359954237937927,0.3764487504959106,293.1697692871094,297.1499938964844,293.1499938964844,0.5528209805488586,-9350.1357421875,304.1562805175781,0.9904032349586488,0.6358617544174194,0.6032366156578064,293.1820678710937,297.1499938964844,293.1499938964844,0.0393303744494915,-6072.88525390625,304.1558837890625,0.4938261806964874,0.0825295597314834,0.3918115198612213,291.330810546875,291.1499938964844,258.6982116699219,257.3249816894531,279.1754455566406,293.2360534667969,291.3283996582031,1.0,0.4763436019420624,0.595653772354126,0.595653772354126,1.0,1.0,-2.319248676300049,0.9444409608840942,1.3748077154159546,0.4184856116771698,0.0,0.0,0.744205892086029,140.15267944335938,106.0,-60.949180603027344,-28284.240234375,1262.42724609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5067749023437,312.5823669433594,278.1499938964844,0.0,18000.0,313.3099975585937,36770.9140625,36000.0,0.0,0.0,0.6792266368865967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372210144996643,1.3722299337387085,-1.9749984858208336e-05,0.0,0.0006893287063576,0.0,0.0,339.52227783203125,0.0,0.0,0.0,0.7921702265739441,4.0,0.0,1.0
462720,293.292724609375,297.1499938964844,293.1499938964844,0.2395998239517212,-4596.646484375,304.169677734375,0.7928899526596069,0.3247444331645965,0.2962488234043121,293.27740478515625,297.1499938964844,293.1499938964844,0.1944068819284439,-4100.2080078125,304.1684875488281,0.7500436305999756,0.2740917503833771,0.2642782628536224,293.1684875488281,297.1499938964844,293.1499938964844,0.4455269575119018,-5834.55712890625,304.1554260253906,0.9363705515861512,0.5359954237937927,0.3764487504959106,293.1697692871094,297.1499938964844,293.1499938964844,0.5528209805488586,-9350.1357421875,304.1562805175781,0.9904032349586488,0.6358617544174194,0.6032366156578064,293.1820678710937,297.1499938964844,293.1499938964844,0.0393303744494915,-6072.88525390625,304.1558837890625,0.4938261806964874,0.0825295597314834,0.3918115198612213,291.330810546875,291.1499938964844,258.6982116699219,257.3249816894531,279.1754455566406,293.2360534667969,291.3283996582031,1.0,0.4763436019420624,0.595653772354126,0.595653772354126,1.0,1.0,-2.319248676300049,0.9444409608840942,1.3748077154159546,0.4184856116771698,0.0,0.0,0.744205892086029,140.15267944335938,106.0,-60.949180603027344,-28284.240234375,1262.42724609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5067749023437,312.5823669433594,278.1499938964844,0.0,18000.0,313.3099975585937,36770.9140625,36000.0,0.0,0.0,0.6792266368865967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372210144996643,1.3722299337387085,-1.9749984858208336e-05,0.0,0.0006893287063576,0.0,0.0,339.52227783203125,0.0,0.0,0.0,0.7921702265739441,4.0,0.0,1.0
462780,293.2955322265625,297.1499938964844,293.1499938964844,0.2361417561769485,-4544.75390625,304.1689147949219,0.80270916223526,0.3205595314502716,0.292125403881073,293.2827453613281,297.1499938964844,293.1499938964844,0.1909064948558807,-4042.01025390625,304.1681823730469,0.7580789923667908,0.2697778344154358,0.2598249018192291,293.1722717285156,297.1499938964844,293.1499938964844,0.4452264606952667,-5832.2080078125,304.1541748046875,0.9530155658721924,0.534758985042572,0.3753091990947723,293.1728820800781,297.1499938964844,293.1499938964844,0.5478039383888245,-9278.080078125,304.1636657714844,0.9990000128746032,0.6347151398658752,0.5965428948402405,293.18316650390625,297.1499938964844,293.1499938964844,0.0382483266294002,-5986.99365234375,304.1557312011719,0.4996528923511505,0.0814905613660812,0.385223776102066,291.2950439453125,291.1499938964844,258.744873046875,257.3661804199219,279.17779541015625,293.2408142089844,291.29400634765625,1.0,0.4650702774524688,0.5984923243522644,0.5984923243522644,1.0,1.0,-2.2917542457580566,0.934524416923523,1.3572298288345337,0.4145547151565552,0.0,0.0,0.7274826169013977,129.3429718017578,109.0,-47.55026245117188,-27902.529296875,1188.630126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7455444335937,312.6712646484375,278.1499938964844,0.0,18000.0,313.3099975585937,36607.0625,36000.0,0.0,0.0,0.667557954788208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313878297805786,1.3138971328735352,-1.876146598078776e-05,0.0,0.0006774864741601,0.0,0.0,305.83770751953125,0.0,0.0,0.0,0.7660554647445679,4.0,0.0,1.0
462840,293.2955322265625,297.1499938964844,293.1499938964844,0.2361417561769485,-4544.75390625,304.1689147949219,0.80270916223526,0.3205595314502716,0.292125403881073,293.2827453613281,297.1499938964844,293.1499938964844,0.1909064948558807,-4042.01025390625,304.1681823730469,0.7580789923667908,0.2697778344154358,0.2598249018192291,293.1722717285156,297.1499938964844,293.1499938964844,0.4452264606952667,-5832.2080078125,304.1541748046875,0.9530155658721924,0.534758985042572,0.3753091990947723,293.1728820800781,297.1499938964844,293.1499938964844,0.5478039383888245,-9278.080078125,304.1636657714844,0.9990000128746032,0.6347151398658752,0.5965428948402405,293.18316650390625,297.1499938964844,293.1499938964844,0.0382483266294002,-5986.99365234375,304.1557312011719,0.4996528923511505,0.0814905613660812,0.385223776102066,291.2950439453125,291.1499938964844,258.744873046875,257.3661804199219,279.17779541015625,293.2408142089844,291.29400634765625,1.0,0.4650702774524688,0.5984923243522644,0.5984923243522644,1.0,1.0,-2.2917542457580566,0.934524416923523,1.3572298288345337,0.4145547151565552,0.0,0.0,0.7274826169013977,129.3429718017578,109.0,-47.55026245117188,-27902.529296875,1188.630126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7455444335937,312.6712646484375,278.1499938964844,0.0,18000.0,313.3099975585937,36607.0625,36000.0,0.0,0.0,0.667557954788208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313878297805786,1.3138971328735352,-1.876146598078776e-05,0.0,0.0006774864741601,0.0,0.0,305.83770751953125,0.0,0.0,0.0,0.7660554647445679,4.0,0.0,1.0
462900,293.296875,297.1499938964844,293.1499938964844,0.2342280745506286,-4515.568359375,304.1689453125,0.8043631315231323,0.3184490501880646,0.2901697158813476,293.28533935546875,297.1499938964844,293.1499938964844,0.1890060752630233,-4009.961669921875,304.1683349609375,0.7591952085494995,0.2675881683826446,0.2576918005943298,293.1741943359375,297.1499938964844,293.1499938964844,0.4446389377117157,-5826.07861328125,304.15447998046875,0.9569236040115356,0.5340967178344727,0.3748038411140442,293.1678466796875,297.1499938964844,293.1499938964844,0.5401466488838196,-9170.3369140625,304.1749572753906,0.9990000128746032,0.6354087591171265,0.5890012383460999,293.1836853027344,297.1499938964844,293.1499938964844,0.0377446673810482,-5946.1611328125,304.1556091308594,0.5006638765335083,0.0809684693813324,0.3824965059757232,291.29132080078125,291.1499938964844,258.7681884765625,257.3868713378906,279.1790466308594,293.2421875,291.29058837890625,1.0,0.461028903722763,0.6000469326972961,0.6000469326972961,1.0,1.0,-2.27377724647522,0.9277965426445008,1.3459806442260742,0.4114927053451538,0.0,0.0,0.7184470295906067,126.40685272216795,109.0,-31.24957275390625,-27679.728515625,1157.36279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.855712890625,312.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,36598.61328125,35280.0,0.0,0.0,0.6598742008209229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.286291480064392,1.2863097190856934,-1.832397174439393e-05,0.0,0.0006696884520351,0.0,0.0,290.9632568359375,0.0,0.0,0.0,0.7437295317649841,4.0,0.0,1.0
462960,293.2983703613281,297.1499938964844,293.1499938964844,0.2327373623847961,-4493.3876953125,304.168212890625,0.8049346208572388,0.3162960708141327,0.2882013320922851,293.2880554199219,297.1499938964844,293.1499938964844,0.1874374449253082,-3983.998291015625,304.1678466796875,0.7593162059783936,0.2653424739837646,0.255536675453186,293.1763000488281,297.1499938964844,293.1499938964844,0.4448297321796417,-5828.68603515625,304.1533203125,0.9594537019729614,0.5333802103996277,0.3742782771587372,293.1604309082031,297.1499938964844,293.1499938964844,0.5356930494308472,-9109.240234375,304.1784362792969,0.9990000128746032,0.6366401314735413,0.5837919116020203,293.1843566894531,297.1499938964844,293.1499938964844,0.0373426415026187,-5915.00830078125,304.1553039550781,0.5009722709655762,0.0804109275341034,0.3797625601291656,291.2670288085937,291.1499938964844,258.7914428710937,257.40753173828125,279.179443359375,293.2433166503906,291.2646789550781,1.0,0.4577426612377167,0.6015490293502808,0.6015490293502808,1.0,1.0,-2.258647918701172,0.9222672581672668,1.3363806009292605,0.4090934991836548,0.0,0.0,0.712944746017456,124.32112884521484,112.0,-49.98994827270508,-27409.779296875,1132.8135986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9573059082031,312.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,35921.0234375,35280.0,0.0,0.0,0.6533442139625549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2503530979156494,1.250370740890503,-1.7617150660953484e-05,0.0,0.0006630613352172,0.0,0.0,270.6819763183594,0.0,0.0,0.0,0.7364826202392578,4.0,0.0,1.0
463020,293.3013916015625,297.1499938964844,293.1499938964844,0.2291497439146042,-4438.7060546875,304.1681213378906,0.8038170337677002,0.3119256496429443,0.2842482626438141,293.2935485839844,297.1499938964844,293.1499938964844,0.1837634444236755,-3921.97216796875,304.16802978515625,0.7574453353881836,0.2607301771640777,0.2511591613292694,293.1806030273437,297.1499938964844,293.1499938964844,0.4440729320049286,-5820.97119140625,304.1534729003906,0.9617373943328856,0.5318406224250793,0.3731893301010132,293.14654541015625,297.1499938964844,293.1499938964844,0.530052125453949,-9034.7099609375,304.1780700683594,0.9990000128746032,0.6391987204551697,0.5781279802322388,293.1858825683594,297.1499938964844,293.1499938964844,0.0363866463303566,-5838.1025390625,304.1551513671875,0.5000900626182556,0.0792327746748924,0.3742399215698242,291.2461853027344,291.1499938964844,258.83770751953125,257.44879150390625,279.178955078125,293.24627685546875,291.2447814941406,1.0,0.4530295133590698,0.6044284701347351,0.6044284701347351,1.0,1.0,-2.233891010284424,0.9135335087776184,1.3203574419021606,0.4054252505302429,0.0,0.0,0.7016336917877197,121.8268585205078,115.0,-34.543975830078125,-27081.296875,1096.751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.10986328125,312.76715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,35698.94921875,35280.0,0.0,0.0,0.6402572393417358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2111815214157104,1.2111984491348269,-1.698140476946719e-05,0.0,0.0006497796857729,0.0,0.0,250.9795837402344,0.0,0.0,0.0,0.7190191745758057,4.0,0.0,1.0
463080,293.3013916015625,297.1499938964844,293.1499938964844,0.2291497439146042,-4438.7060546875,304.1681213378906,0.8038170337677002,0.3119256496429443,0.2842482626438141,293.2935485839844,297.1499938964844,293.1499938964844,0.1837634444236755,-3921.97216796875,304.16802978515625,0.7574453353881836,0.2607301771640777,0.2511591613292694,293.1806030273437,297.1499938964844,293.1499938964844,0.4440729320049286,-5820.97119140625,304.1534729003906,0.9617373943328856,0.5318406224250793,0.3731893301010132,293.14654541015625,297.1499938964844,293.1499938964844,0.530052125453949,-9034.7099609375,304.1780700683594,0.9990000128746032,0.6391987204551697,0.5781279802322388,293.1858825683594,297.1499938964844,293.1499938964844,0.0363866463303566,-5838.1025390625,304.1551513671875,0.5000900626182556,0.0792327746748924,0.3742399215698242,291.2461853027344,291.1499938964844,258.83770751953125,257.44879150390625,279.178955078125,293.24627685546875,291.2447814941406,1.0,0.4530295133590698,0.6044284701347351,0.6044284701347351,1.0,1.0,-2.233891010284424,0.9135335087776184,1.3203574419021606,0.4054252505302429,0.0,0.0,0.7016336917877197,121.8268585205078,115.0,-34.543975830078125,-27081.296875,1096.751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.10986328125,312.76715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,35698.94921875,35280.0,0.0,0.0,0.6402572393417358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2111815214157104,1.2111984491348269,-1.698140476946719e-05,0.0,0.0006497796857729,0.0,0.0,250.9795837402344,0.0,0.0,0.0,0.7190191745758057,4.0,0.0,1.0
463140,293.3042907714844,297.1499938964844,293.1499938964844,0.225672110915184,-4385.669921875,304.1678771972656,0.8004112839698792,0.3075055778026581,0.2802955210208893,293.2989807128906,297.1499938964844,293.1499938964844,0.1801149994134903,-3860.2353515625,304.1680908203125,0.7534500360488892,0.2559908330440521,0.246709793806076,293.1849365234375,297.1499938964844,293.1499938964844,0.4434579610824585,-5814.8828125,304.1533508300781,0.9612608551979064,0.5301889181137085,0.3720564544200897,293.1400451660156,297.1499938964844,293.1499938964844,0.5294530987739563,-9032.3017578125,304.1695861816406,0.9990000128746032,0.6406233310699463,0.5771997570991516,293.18756103515625,297.1499938964844,293.1499938964844,0.0354480296373367,-5762.71337890625,304.1549987792969,0.4977010488510132,0.0779859498143196,0.368671715259552,291.2203063964844,291.1499938964844,258.8833312988281,257.4897155761719,279.177734375,293.2501220703125,291.2187805175781,1.0,0.4501734673976898,0.6071434617042542,0.6071434617042542,1.0,1.0,-2.2146308422088623,0.907085120677948,1.307545781135559,0.4028569757938385,0.0,0.0,0.6939809322357178,120.97258758544922,118.0,-35.782352447509766,-26790.45703125,1073.2640380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1788024902344,312.7597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,35567.2734375,34200.0,0.0,0.0,0.6275614500045776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1814087629318235,1.1814253330230713,-1.6519059499842115e-05,0.0,0.0006368950707837,0.0,0.0,236.80165100097656,0.0,0.0,0.0,0.6911249756813049,4.0,0.0,1.0
463200,293.3042907714844,297.1499938964844,293.1499938964844,0.225672110915184,-4385.669921875,304.1678771972656,0.8004112839698792,0.3075055778026581,0.2802955210208893,293.2989807128906,297.1499938964844,293.1499938964844,0.1801149994134903,-3860.2353515625,304.1680908203125,0.7534500360488892,0.2559908330440521,0.246709793806076,293.1849365234375,297.1499938964844,293.1499938964844,0.4434579610824585,-5814.8828125,304.1533508300781,0.9612608551979064,0.5301889181137085,0.3720564544200897,293.1400451660156,297.1499938964844,293.1499938964844,0.5294530987739563,-9032.3017578125,304.1695861816406,0.9990000128746032,0.6406233310699463,0.5771997570991516,293.18756103515625,297.1499938964844,293.1499938964844,0.0354480296373367,-5762.71337890625,304.1549987792969,0.4977010488510132,0.0779859498143196,0.368671715259552,291.2203063964844,291.1499938964844,258.8833312988281,257.4897155761719,279.177734375,293.2501220703125,291.2187805175781,1.0,0.4501734673976898,0.6071434617042542,0.6071434617042542,1.0,1.0,-2.2146308422088623,0.907085120677948,1.307545781135559,0.4028569757938385,0.0,0.0,0.6939809322357178,120.97258758544922,118.0,-35.782352447509766,-26790.45703125,1073.2640380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1788024902344,312.7597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,35567.2734375,34200.0,0.0,0.0,0.6275614500045776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1814087629318235,1.1814253330230713,-1.6519059499842115e-05,0.0,0.0006368950707837,0.0,0.0,236.80165100097656,0.0,0.0,0.0,0.6911249756813049,4.0,0.0,1.0
463260,293.3069152832031,297.1499938964844,293.1499938964844,0.222556322813034,-4338.4482421875,304.1672058105469,0.7953965067863464,0.3030608296394348,0.2763553559780121,293.30426025390625,297.1499938964844,293.1499938964844,0.1766901314258575,-3802.43603515625,304.1678466796875,0.7480021715164185,0.2511492371559143,0.2421997636556625,293.18902587890625,297.1499938964844,293.1499938964844,0.4435066282749176,-5816.06689453125,304.15234375,0.958825707435608,0.5284726023674011,0.3709027767181396,293.1426086425781,297.1499938964844,293.1499938964844,0.5332965850830078,-9091.75390625,304.1568298339844,0.9990000128746032,0.6403742432594299,0.5796071290969849,293.1893615722656,297.1499938964844,293.1499938964844,0.034565657377243,-5692.82177734375,304.1548156738281,0.4942216277122497,0.0766650289297103,0.3629738390445709,291.1758728027344,291.1499938964844,258.9281005859375,257.53009033203125,279.1763000488281,293.25421142578125,291.175537109375,1.0,0.4486207365989685,0.6097015142440796,0.6097015142440796,1.0,1.0,-2.1991405487060547,0.9021602869033812,1.2969802618026731,0.4010088145732879,0.0,0.0,0.6943725943565369,121.26299285888672,121.0,-40.838809967041016,-26519.02734375,1058.2791748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1789245605469,312.705078125,278.1499938964844,0.0,18000.0,313.1499938964844,34315.95703125,34200.0,0.0,0.0,0.6154062151908875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1579350233078003,1.1579508781433103,-1.5902614904916845e-05,0.0,0.0006245590629987,0.0,0.0,223.31629943847656,0.0,0.0,0.0,0.6929746866226196,4.0,0.0,1.0
463320,293.3069152832031,297.1499938964844,293.1499938964844,0.222556322813034,-4338.4482421875,304.1672058105469,0.7953965067863464,0.3030608296394348,0.2763553559780121,293.30426025390625,297.1499938964844,293.1499938964844,0.1766901314258575,-3802.43603515625,304.1678466796875,0.7480021715164185,0.2511492371559143,0.2421997636556625,293.18902587890625,297.1499938964844,293.1499938964844,0.4435066282749176,-5816.06689453125,304.15234375,0.958825707435608,0.5284726023674011,0.3709027767181396,293.1426086425781,297.1499938964844,293.1499938964844,0.5332965850830078,-9091.75390625,304.1568298339844,0.9990000128746032,0.6403742432594299,0.5796071290969849,293.1893615722656,297.1499938964844,293.1499938964844,0.034565657377243,-5692.82177734375,304.1548156738281,0.4942216277122497,0.0766650289297103,0.3629738390445709,291.1758728027344,291.1499938964844,258.9281005859375,257.53009033203125,279.1763000488281,293.25421142578125,291.175537109375,1.0,0.4486207365989685,0.6097015142440796,0.6097015142440796,1.0,1.0,-2.1991405487060547,0.9021602869033812,1.2969802618026731,0.4010088145732879,0.0,0.0,0.6943725943565369,121.26299285888672,121.0,-40.838809967041016,-26519.02734375,1058.2791748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1789245605469,312.705078125,278.1499938964844,0.0,18000.0,313.1499938964844,34315.95703125,34200.0,0.0,0.0,0.6154062151908875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1579350233078003,1.1579508781433103,-1.5902614904916845e-05,0.0,0.0006245590629987,0.0,0.0,223.31629943847656,0.0,0.0,0.0,0.6929746866226196,4.0,0.0,1.0
463380,293.3094482421875,297.1499938964844,293.1499938964844,0.2189296782016754,-4282.470703125,304.1675109863281,0.789249837398529,0.2985753118991852,0.2724114656448364,293.30938720703125,297.1499938964844,293.1499938964844,0.1728029251098632,-3735.79541015625,304.1683654785156,0.7415785193443298,0.2462005913257599,0.2376210391521453,293.1930847167969,297.1499938964844,293.1499938964844,0.4425115585327148,-5805.64208984375,304.1531982421875,0.9549269080162048,0.5266586542129517,0.3697084188461303,293.1539306640625,297.1499938964844,293.1499938964844,0.5387325286865234,-9171.388671875,304.1454467773437,0.9990000128746032,0.6382812857627869,0.5843971371650696,293.1913757324219,297.1499938964844,293.1499938964844,0.0335259847342968,-5607.71630859375,304.1549377441406,0.489907830953598,0.0752631276845932,0.3570557534694671,291.1584167480469,291.1499938964844,258.9717712402344,257.56964111328125,279.175048828125,293.2587890625,291.1572265625,1.0,0.4479795396327972,0.6121412515640259,0.6121412515640259,1.0,1.0,-2.186112642288208,0.8982065320014954,1.2879061698913574,0.3996175527572632,0.0,0.0,0.6942250728607178,122.37345886230467,124.0,-31.769874572753903,-26324.498046875,1049.029541015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0650634765625,312.61016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,34226.41015625,34200.0,0.0,0.0,0.6046255230903625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1535303592681885,1.1535462141036987,-1.582053846505005e-05,0.0,0.0006136180600151,0.0,0.0,221.1819763183593,0.0,0.0,0.0,0.6910353302955627,4.0,0.0,1.0
463440,293.3094482421875,297.1499938964844,293.1499938964844,0.2189296782016754,-4282.470703125,304.1675109863281,0.789249837398529,0.2985753118991852,0.2724114656448364,293.30938720703125,297.1499938964844,293.1499938964844,0.1728029251098632,-3735.79541015625,304.1683654785156,0.7415785193443298,0.2462005913257599,0.2376210391521453,293.1930847167969,297.1499938964844,293.1499938964844,0.4425115585327148,-5805.64208984375,304.1531982421875,0.9549269080162048,0.5266586542129517,0.3697084188461303,293.1539306640625,297.1499938964844,293.1499938964844,0.5387325286865234,-9171.388671875,304.1454467773437,0.9990000128746032,0.6382812857627869,0.5843971371650696,293.1913757324219,297.1499938964844,293.1499938964844,0.0335259847342968,-5607.71630859375,304.1549377441406,0.489907830953598,0.0752631276845932,0.3570557534694671,291.1584167480469,291.1499938964844,258.9717712402344,257.56964111328125,279.175048828125,293.2587890625,291.1572265625,1.0,0.4479795396327972,0.6121412515640259,0.6121412515640259,1.0,1.0,-2.186112642288208,0.8982065320014954,1.2879061698913574,0.3996175527572632,0.0,0.0,0.6942250728607178,122.37345886230467,124.0,-31.769874572753903,-26324.498046875,1049.029541015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0650634765625,312.61016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,34226.41015625,34200.0,0.0,0.0,0.6046255230903625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1535303592681885,1.1535462141036987,-1.582053846505005e-05,0.0,0.0006136180600151,0.0,0.0,221.1819763183593,0.0,0.0,0.0,0.6910353302955627,4.0,0.0,1.0
