time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463500,293.3108215332031,297.1499938964844,293.1499938964844,0.2171102464199066,-4254.3232421875,304.1676330566406,0.7858529686927795,0.2962813079357147,0.270418643951416,293.3121032714844,297.1499938964844,293.1499938964844,0.1708317399024963,-3701.887939453125,304.1686096191406,0.7380903959274292,0.2436506748199463,0.2352861315011978,293.1950988769531,297.1499938964844,293.1499938964844,0.4420120120048523,-5800.44677734375,304.15350341796875,0.9525450468063354,0.5257219672203064,0.3690954446792602,293.1624755859375,297.1499938964844,293.1499938964844,0.5422993898391724,-9222.4072265625,304.1398010253906,0.9990000128746032,0.636555016040802,0.5874685049057007,293.1924133300781,297.1499938964844,293.1499938964844,0.0329935178160667,-5563.92431640625,304.155029296875,0.4874826073646545,0.0745334401726722,0.3540038764476776,291.14874267578125,291.1499938964844,258.9931030273437,257.58905029296875,279.1746520996094,293.2616577148437,291.14764404296875,1.0,0.4479087889194488,0.6133413314819336,0.6133413314819336,1.0,1.0,-2.180201292037964,0.8964678645133972,1.2837334871292114,0.399038702249527,0.0,0.0,0.6952901482582092,123.16390991210938,124.0,-29.3784236907959,-26235.6640625,1045.9222412109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9736328125,312.5445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,34177.49609375,33120.0,0.0,0.0,0.5998003482818604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155151128768921,1.1551669836044312,-1.583220000611618e-05,0.0,0.0006087211077101,0.0,0.0,221.7718963623047,0.0,0.0,0.0,0.6767066121101379,4.0,0.0,1.0
463560,293.3124084472656,297.1499938964844,293.1499938964844,0.2156741768121719,-4232.671875,304.1670227050781,0.7822647094726562,0.293936938047409,0.2683839201927185,293.31500244140625,297.1499938964844,293.1499938964844,0.1691402792930603,-3673.268310546875,304.1683044433594,0.7344276905059814,0.2410288602113723,0.2328905761241912,293.1969909667969,297.1499938964844,293.1499938964844,0.442345917224884,-5804.60986328125,304.1522521972656,0.9499265551567078,0.5247742533683777,0.3684741854667663,293.1726379394531,297.1499938964844,293.1499938964844,0.5473551154136658,-9294.296875,304.1324768066406,0.9990000128746032,0.6344061493873596,0.5909020900726318,293.1934814453125,297.1499938964844,293.1499938964844,0.0325482003390789,-5528.845703125,304.1549072265625,0.4848857522010803,0.0737876743078231,0.3508968353271484,291.1168518066406,291.1499938964844,259.0140686035156,257.6081848144531,279.1744079589844,293.26519775390625,291.1143493652344,1.0,0.4479624330997467,0.6145449876785278,0.6145449876785278,1.0,1.0,-2.174525737762451,0.8948261737823486,1.2796995639801023,0.3985121846199035,0.0,0.0,0.7005500793457031,124.08116912841795,127.0,-56.26796722412109,-26070.9921875,1043.5345458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87823486328125,312.4412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,33155.23046875,33120.0,0.0,0.0,0.5952010750770569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146398901939392,1.1464143991470337,-1.547869214846287e-05,0.0,0.0006040534353815,0.0,0.0,215.5791473388672,0.0,0.0,0.0,0.6853888034820557,4.0,0.0,1.0
463620,293.3155212402344,297.1499938964844,293.1499938964844,0.211653247475624,-4169.72607421875,304.1680603027344,0.7743954062461853,0.2891924679279327,0.2642534375190735,293.3208923339844,297.1499938964844,293.1499938964844,0.1647861152887344,-3597.482421875,304.1694641113281,0.7264091372489929,0.2356519401073455,0.227963238954544,293.20074462890625,297.1499938964844,293.1499938964844,0.4408186972141266,-5788.22900390625,304.154052734375,0.943690836429596,0.5228265523910522,0.3672184944152832,293.1968994140625,297.1499938964844,293.1499938964844,0.5544866323471069,-9392.12109375,304.1268310546875,0.9990000128746032,0.6289194226264954,0.597100555896759,293.19561767578125,297.1499938964844,293.1499938964844,0.0313928611576557,-5431.7509765625,304.1552124023437,0.4789141714572906,0.0722521990537643,0.3445726335048675,291.10992431640625,291.1499938964844,259.0547180175781,257.6454467773437,279.17431640625,293.2711486816406,291.1094665527344,1.0,0.4482970237731933,0.6169508695602417,0.6169508695602417,1.0,1.0,-2.161994695663452,0.8909443020820618,1.2710503339767456,0.397225558757782,0.0,0.0,0.7065982818603516,126.41661071777344,130.0,-20.90022659301757,-25953.31640625,1039.4241943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.619873046875,312.2978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,32955.2265625,33120.0,0.0,0.0,0.5873616337776184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658989191055298,1.1659146547317505,-1.5707268175901845e-05,0.0,0.0005960974376648,0.0,0.0,223.5715789794922,0.0,0.0,0.0,0.693255603313446,4.0,0.0,1.0
463680,293.3155212402344,297.1499938964844,293.1499938964844,0.211653247475624,-4169.72607421875,304.1680603027344,0.7743954062461853,0.2891924679279327,0.2642534375190735,293.3208923339844,297.1499938964844,293.1499938964844,0.1647861152887344,-3597.482421875,304.1694641113281,0.7264091372489929,0.2356519401073455,0.227963238954544,293.20074462890625,297.1499938964844,293.1499938964844,0.4408186972141266,-5788.22900390625,304.154052734375,0.943690836429596,0.5228265523910522,0.3672184944152832,293.1968994140625,297.1499938964844,293.1499938964844,0.5544866323471069,-9392.12109375,304.1268310546875,0.9990000128746032,0.6289194226264954,0.597100555896759,293.19561767578125,297.1499938964844,293.1499938964844,0.0313928611576557,-5431.7509765625,304.1552124023437,0.4789141714572906,0.0722521990537643,0.3445726335048675,291.10992431640625,291.1499938964844,259.0547180175781,257.6454467773437,279.17431640625,293.2711486816406,291.1094665527344,1.0,0.4482970237731933,0.6169508695602417,0.6169508695602417,1.0,1.0,-2.161994695663452,0.8909443020820618,1.2710503339767456,0.397225558757782,0.0,0.0,0.7065982818603516,126.41661071777344,130.0,-20.90022659301757,-25953.31640625,1039.4241943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.619873046875,312.2978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,32955.2265625,33120.0,0.0,0.0,0.5873616337776184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658989191055298,1.1659146547317505,-1.5707268175901845e-05,0.0,0.0005960974376648,0.0,0.0,223.5715789794922,0.0,0.0,0.0,0.693255603313446,4.0,0.0,1.0
463740,293.3182373046875,297.1499938964844,293.1499938964844,0.2074470520019531,-4103.40576171875,304.1690673828125,0.7646172642707825,0.2844471335411072,0.2601771652698517,293.32647705078125,297.1499938964844,293.1499938964844,0.1602344661951065,-3517.591796875,304.1705627441406,0.7163655161857605,0.2301893234252929,0.2230075746774673,293.204345703125,297.1499938964844,293.1499938964844,0.4387598931789398,-5766.17626953125,304.1561584472656,0.9344316720962524,0.5208088159561157,0.3659669458866119,293.2139587402344,297.1499938964844,293.1499938964844,0.5505310297012329,-9330.4169921875,304.1410522460937,0.991844892501831,0.6242464184761047,0.5928627848625183,293.1976318359375,297.1499938964844,293.1499938964844,0.0302289631217718,-5331.87548828125,304.1553955078125,0.4705981314182281,0.070690244436264,0.3384221494197845,291.1167907714844,291.1499938964844,259.093505859375,257.68121337890625,279.1771545410156,293.27667236328125,291.1171569824219,1.0,0.4482316076755523,0.6198257207870483,0.6198257207870483,1.0,1.0,-2.137169122695923,0.8817369341850281,1.25543212890625,0.3932931423187256,0.0,0.0,0.7107608914375305,130.10511779785156,133.0,2.575397729873657,-25694.576171875,1027.9229736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32733154296875,312.1259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,32979.20703125,32040.0,0.0,0.0,0.5809952616691589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1810039281845093,1.1810197830200195,-1.5927960703265853e-05,0.0,0.0005896363290958,0.0,0.0,230.35157775878903,0.0,0.0,0.0,0.6847726106643677,4.0,0.0,1.0
463800,293.3182373046875,297.1499938964844,293.1499938964844,0.2074470520019531,-4103.40576171875,304.1690673828125,0.7646172642707825,0.2844471335411072,0.2601771652698517,293.32647705078125,297.1499938964844,293.1499938964844,0.1602344661951065,-3517.591796875,304.1705627441406,0.7163655161857605,0.2301893234252929,0.2230075746774673,293.204345703125,297.1499938964844,293.1499938964844,0.4387598931789398,-5766.17626953125,304.1561584472656,0.9344316720962524,0.5208088159561157,0.3659669458866119,293.2139587402344,297.1499938964844,293.1499938964844,0.5505310297012329,-9330.4169921875,304.1410522460937,0.991844892501831,0.6242464184761047,0.5928627848625183,293.1976318359375,297.1499938964844,293.1499938964844,0.0302289631217718,-5331.87548828125,304.1553955078125,0.4705981314182281,0.070690244436264,0.3384221494197845,291.1167907714844,291.1499938964844,259.093505859375,257.68121337890625,279.1771545410156,293.27667236328125,291.1171569824219,1.0,0.4482316076755523,0.6198257207870483,0.6198257207870483,1.0,1.0,-2.137169122695923,0.8817369341850281,1.25543212890625,0.3932931423187256,0.0,0.0,0.7107608914375305,130.10511779785156,133.0,2.575397729873657,-25694.576171875,1027.9229736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32733154296875,312.1259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,32979.20703125,32040.0,0.0,0.0,0.5809952616691589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1810039281845093,1.1810197830200195,-1.5927960703265853e-05,0.0,0.0005896363290958,0.0,0.0,230.35157775878903,0.0,0.0,0.0,0.6847726106643677,4.0,0.0,1.0
463860,293.3206481933594,297.1499938964844,293.1499938964844,0.2035862803459167,-4042.791015625,304.1692199707031,0.7557721138000488,0.2796923220157623,0.2560714781284332,293.33184814453125,297.1499938964844,293.1499938964844,0.1558846980333328,-3441.26025390625,304.1710205078125,0.7061476111412048,0.2246287912130355,0.217940092086792,293.2078857421875,297.1499938964844,293.1499938964844,0.4373339116573334,-5751.39208984375,304.1566467285156,0.926080286502838,0.5187153220176697,0.364645391702652,293.22235107421875,297.1499938964844,293.1499938964844,0.5481775999069214,-9294.7744140625,304.1480407714844,0.9851882457733154,0.6209167242050171,0.5896856188774109,293.1995544433594,297.1499938964844,293.1499938964844,0.0291145890951156,-5236.337890625,304.1554870605469,0.4609508514404297,0.0690895915031433,0.3320147097110748,291.1030578613281,291.1499938964844,259.130126953125,257.7152099609375,279.1783447265625,293.28106689453125,291.1044311523437,1.0,0.4480140805244446,0.6227269768714905,0.6227269768714905,1.0,1.0,-2.1130521297454834,0.8728083372116089,1.2402437925338743,0.3894589841365814,0.0,0.0,0.718705415725708,133.42340087890625,136.0,0.135582759976387,-25385.568359375,1015.9305419921876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0765991210937,311.9504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,31887.126953125,32040.0,0.0,0.0,0.5752976536750793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1839685440063477,1.1839842796325684,-1.572356268297881e-05,0.0,0.0005838539800606,0.0,0.0,229.03775024414065,0.0,0.0,0.0,0.6981608867645264,4.0,0.0,1.0
463920,293.3206481933594,297.1499938964844,293.1499938964844,0.2035862803459167,-4042.791015625,304.1692199707031,0.7557721138000488,0.2796923220157623,0.2560714781284332,293.33184814453125,297.1499938964844,293.1499938964844,0.1558846980333328,-3441.26025390625,304.1710205078125,0.7061476111412048,0.2246287912130355,0.217940092086792,293.2078857421875,297.1499938964844,293.1499938964844,0.4373339116573334,-5751.39208984375,304.1566467285156,0.926080286502838,0.5187153220176697,0.364645391702652,293.22235107421875,297.1499938964844,293.1499938964844,0.5481775999069214,-9294.7744140625,304.1480407714844,0.9851882457733154,0.6209167242050171,0.5896856188774109,293.1995544433594,297.1499938964844,293.1499938964844,0.0291145890951156,-5236.337890625,304.1554870605469,0.4609508514404297,0.0690895915031433,0.3320147097110748,291.1030578613281,291.1499938964844,259.130126953125,257.7152099609375,279.1783447265625,293.28106689453125,291.1044311523437,1.0,0.4480140805244446,0.6227269768714905,0.6227269768714905,1.0,1.0,-2.1130521297454834,0.8728083372116089,1.2402437925338743,0.3894589841365814,0.0,0.0,0.718705415725708,133.42340087890625,136.0,0.135582759976387,-25385.568359375,1015.9305419921876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0765991210937,311.9504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,31887.126953125,32040.0,0.0,0.0,0.5752976536750793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1839685440063477,1.1839842796325684,-1.572356268297881e-05,0.0,0.0005838539800606,0.0,0.0,229.03775024414065,0.0,0.0,0.0,0.6981608867645264,4.0,0.0,1.0
463980,293.3226928710937,297.1499938964844,293.1499938964844,0.1992315202951431,-3973.449951171875,304.1700439453125,0.7475565671920776,0.2749555706977844,0.2519711852073669,293.3368835449219,297.1499938964844,293.1499938964844,0.1511038243770599,-3356.216064453125,304.1719665527344,0.6958028674125671,0.2190050035715103,0.2127986848354339,293.2113342285156,297.1499938964844,293.1499938964844,0.4347271919250488,-5723.61474609375,304.1587219238281,0.9183502197265624,0.5165495276451111,0.3632704019546509,293.22784423828125,297.1499938964844,293.1499938964844,0.5447856187820435,-9245.8515625,304.1542358398437,0.9787891507148744,0.6179680824279785,0.5870222449302673,293.2013244628906,297.1499938964844,293.1499938964844,0.0279045403003692,-5149.54248046875,304.1556091308594,0.4511149227619171,0.0674781650304794,0.3255020678043365,291.1192626953125,291.1499938964844,259.1643371582031,257.74725341796875,279.1787414550781,293.2846984863281,291.1199035644531,1.0,0.4477333128452301,0.6256266832351685,0.6256266832351685,1.0,1.0,-2.089280605316162,0.863959550857544,1.2253210544586182,0.3856607377529144,0.0,0.0,0.721555233001709,136.56640625,139.0,13.481799125671388,-25136.017578125,1003.7993774414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83465576171875,311.8055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,31933.001953125,32040.0,0.0,0.0,0.5705044269561768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1948695182800293,1.1948853731155396,-1.58914081112016e-05,0.0,0.0005789894494228,0.0,0.0,234.090087890625,0.0,0.0,0.0,0.7029005885124207,4.0,0.0,1.0
464040,293.3226928710937,297.1499938964844,293.1499938964844,0.1992315202951431,-3973.449951171875,304.1700439453125,0.7475565671920776,0.2749555706977844,0.2519711852073669,293.3368835449219,297.1499938964844,293.1499938964844,0.1511038243770599,-3356.216064453125,304.1719665527344,0.6958028674125671,0.2190050035715103,0.2127986848354339,293.2113342285156,297.1499938964844,293.1499938964844,0.4347271919250488,-5723.61474609375,304.1587219238281,0.9183502197265624,0.5165495276451111,0.3632704019546509,293.22784423828125,297.1499938964844,293.1499938964844,0.5447856187820435,-9245.8515625,304.1542358398437,0.9787891507148744,0.6179680824279785,0.5870222449302673,293.2013244628906,297.1499938964844,293.1499938964844,0.0279045403003692,-5149.54248046875,304.1556091308594,0.4511149227619171,0.0674781650304794,0.3255020678043365,291.1192626953125,291.1499938964844,259.1643371582031,257.74725341796875,279.1787414550781,293.2846984863281,291.1199035644531,1.0,0.4477333128452301,0.6256266832351685,0.6256266832351685,1.0,1.0,-2.089280605316162,0.863959550857544,1.2253210544586182,0.3856607377529144,0.0,0.0,0.721555233001709,136.56640625,139.0,13.481799125671388,-25136.017578125,1003.7993774414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83465576171875,311.8055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,31933.001953125,32040.0,0.0,0.0,0.5705044269561768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1948695182800293,1.1948853731155396,-1.58914081112016e-05,0.0,0.0005789894494228,0.0,0.0,234.090087890625,0.0,0.0,0.0,0.7029005885124207,4.0,0.0,1.0
464100,293.32354736328125,297.1499938964844,293.1499938964844,0.1970950216054916,-3939.3720703125,304.1702880859375,0.7436284422874451,0.2725989818572998,0.2499289810657501,293.3392333984375,297.1499938964844,293.1499938964844,0.1487280130386352,-3313.793212890625,304.1722717285156,0.6906781196594238,0.2161743342876434,0.210207387804985,293.2129821777344,297.1499938964844,293.1499938964844,0.433443158864975,-5710.03759765625,304.15948486328125,0.9146859645843506,0.5154489278793335,0.3625670969486236,293.2300720214844,297.1499938964844,293.1499938964844,0.543152928352356,-9222.8115234375,304.15643310546875,0.975599467754364,0.6165410280227661,0.5857511162757874,293.2021179199219,297.1499938964844,293.1499938964844,0.0272260159254074,-5072.4931640625,304.1557922363281,0.4464363157749176,0.0666701570153236,0.3222275078296661,291.1256408691406,291.1499938964844,259.18048095703125,257.762451171875,279.1788024902344,293.28631591796875,291.1263122558594,1.0,0.4475805759429931,0.627071738243103,0.627071738243103,1.0,1.0,-2.077411651611328,0.8595118522644043,1.2178997993469238,0.3837451040744781,0.0,0.0,0.7225334048271179,138.10488891601562,139.0,15.619108200073242,-25008.765625,997.6896362304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7250671386719,311.7382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,31952.880859375,30960.0,0.0,0.0,0.5683466792106628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198854923248291,1.1988708972930908,-1.5953835827531293e-05,0.0,0.0005767996190115,0.0,0.0,235.9647674560547,0.0,0.0,0.0,0.6896500587463379,4.0,0.0,1.0
464160,293.3243103027344,297.1499938964844,293.1499938964844,0.1953417062759399,-3911.8720703125,304.1697692871094,0.7398009896278381,0.2702527046203613,0.2478936314582824,293.34149169921875,297.1499938964844,293.1499938964844,0.1466288864612579,-3276.66650390625,304.1720275878906,0.6855884790420532,0.2133334130048751,0.2076046466827392,293.21453857421875,297.1499938964844,293.1499938964844,0.4329501986503601,-5705.40576171875,304.1586303710937,0.9111626148223876,0.5143459439277649,0.3618578314781189,293.2320861816406,297.1499938964844,293.1499938964844,0.5424987077713013,-9214.22265625,304.15643310546875,0.9724016785621644,0.6151336431503296,0.5844975709915161,293.202880859375,297.1499938964844,293.1499938964844,0.0267880614846944,-5027.6064453125,304.155517578125,0.4419169127941131,0.0658612921833992,0.3189450800418854,291.11065673828125,291.1499938964844,259.1958923339844,257.7770690917969,279.1788024902344,293.287841796875,291.1095886230469,1.0,0.4474238753318786,0.6285107135772705,0.6285107135772705,1.0,1.0,-2.0655417442321777,0.8550417423248291,1.2105001211166382,0.3818137347698211,0.0,0.0,0.7264941334724426,139.629150390625,142.0,-11.869799613952637,-24801.0703125,991.5668334960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63934326171875,311.6465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,31022.921875,30960.0,0.0,0.0,0.5661429762840271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.187532901763916,1.1875485181808472,-1.557945324748289e-05,0.0,0.0005745631060563,0.0,0.0,228.54067993164065,0.0,0.0,0.0,0.6971991062164307,4.0,0.0,1.0
464220,293.3255615234375,297.1499938964844,293.1499938964844,0.1910079568624496,-3842.18701171875,304.17041015625,0.7323896884918213,0.2655819356441498,0.2438455522060394,293.34576416015625,297.1499938964844,293.1499938964844,0.1417795121669769,-3189.197998046875,304.1727905273437,0.6755335927009583,0.2076172083616256,0.2023665010929107,293.2174987792969,297.1499938964844,293.1499938964844,0.4300779104232788,-5674.8310546875,304.1605529785156,0.904573619365692,0.5121086835861206,0.3604268133640289,293.2356872558594,297.1499938964844,293.1499938964844,0.5388752818107605,-9163.59765625,304.16033935546875,0.965968370437622,0.6123226881027222,0.5820189118385315,293.20428466796875,297.1499938964844,293.1499938964844,0.0255721919238567,-4916.12353515625,304.1557006835937,0.4333526194095611,0.0642390176653862,0.3123553097248077,291.1298828125,291.1499938964844,259.2245483398437,257.804443359375,279.1786193847656,293.29058837890625,291.13104248046875,1.0,0.4471063315868377,0.6313648223876953,0.6313648223876953,1.0,1.0,-2.0417797565460205,0.8460228443145752,1.1957570314407349,0.3778989911079407,0.0,0.0,0.7282186150550842,142.6493377685547,145.0,18.845701217651367,-24598.162109375,979.3145751953124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48291015625,311.5712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,30909.869140625,30960.0,0.0,0.0,0.5620683431625366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1971499919891355,1.1971657276153564,-1.569315281813033e-05,0.0,0.0005704279174096,0.0,0.0,232.6226959228516,0.0,0.0,0.0,0.700904369354248,4.0,0.0,1.0
464280,293.3255615234375,297.1499938964844,293.1499938964844,0.1910079568624496,-3842.18701171875,304.17041015625,0.7323896884918213,0.2655819356441498,0.2438455522060394,293.34576416015625,297.1499938964844,293.1499938964844,0.1417795121669769,-3189.197998046875,304.1727905273437,0.6755335927009583,0.2076172083616256,0.2023665010929107,293.2174987792969,297.1499938964844,293.1499938964844,0.4300779104232788,-5674.8310546875,304.1605529785156,0.904573619365692,0.5121086835861206,0.3604268133640289,293.2356872558594,297.1499938964844,293.1499938964844,0.5388752818107605,-9163.59765625,304.16033935546875,0.965968370437622,0.6123226881027222,0.5820189118385315,293.20428466796875,297.1499938964844,293.1499938964844,0.0255721919238567,-4916.12353515625,304.1557006835937,0.4333526194095611,0.0642390176653862,0.3123553097248077,291.1298828125,291.1499938964844,259.2245483398437,257.804443359375,279.1786193847656,293.29058837890625,291.13104248046875,1.0,0.4471063315868377,0.6313648223876953,0.6313648223876953,1.0,1.0,-2.0417797565460205,0.8460228443145752,1.1957570314407349,0.3778989911079407,0.0,0.0,0.7282186150550842,142.6493377685547,145.0,18.845701217651367,-24598.162109375,979.3145751953124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48291015625,311.5712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,30909.869140625,30960.0,0.0,0.0,0.5620683431625366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1971499919891355,1.1971657276153564,-1.569315281813033e-05,0.0,0.0005704279174096,0.0,0.0,232.6226959228516,0.0,0.0,0.0,0.700904369354248,4.0,0.0,1.0
464340,293.3265075683594,297.1499938964844,293.1499938964844,0.1867490261793136,-3773.4833984375,304.17071533203125,0.7251719236373901,0.2609397172927856,0.2398195564746856,293.3497009277344,297.1499938964844,293.1499938964844,0.1369547843933105,-3101.630126953125,304.1732177734375,0.6656721830368042,0.2018554210662841,0.1970823556184768,293.2203674316406,297.1499938964844,293.1499938964844,0.4271779954433441,-5644.2080078125,304.161865234375,0.8984972238540649,0.5098175406455994,0.3589547276496887,293.239013671875,297.1499938964844,293.1499938964844,0.5351935625076294,-9112.982421875,304.1629943847656,0.9594378471374512,0.6094762682914734,0.5795072913169861,293.2055053710937,297.1499938964844,293.1499938964844,0.0244075879454612,-4805.091796875,304.1557312011719,0.4254041612148285,0.0626112446188926,0.3057333827018738,291.1483459472656,291.1499938964844,259.25,257.8291015625,279.1783142089844,293.2930603027344,291.1493530273437,1.0,0.4467861950397491,0.6341822743415833,0.6341822743415833,1.0,1.0,-2.01786208152771,0.8368422389030457,1.1810197830200195,0.3738831877708435,0.0,0.0,0.7271771430969238,145.65504455566406,148.0,23.47690963745117,-24351.408203125,967.0153198242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3573608398437,311.4934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,30973.873046875,29880.0,0.0,0.0,0.5582573413848877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1967140436172483,1.1967297792434692,-1.570128915773239e-05,0.0,0.0005665602511726,0.0,0.0,232.58087158203125,0.0,0.0,0.0,0.6857277154922485,4.0,0.0,1.0
464400,293.3265075683594,297.1499938964844,293.1499938964844,0.1867490261793136,-3773.4833984375,304.17071533203125,0.7251719236373901,0.2609397172927856,0.2398195564746856,293.3497009277344,297.1499938964844,293.1499938964844,0.1369547843933105,-3101.630126953125,304.1732177734375,0.6656721830368042,0.2018554210662841,0.1970823556184768,293.2203674316406,297.1499938964844,293.1499938964844,0.4271779954433441,-5644.2080078125,304.161865234375,0.8984972238540649,0.5098175406455994,0.3589547276496887,293.239013671875,297.1499938964844,293.1499938964844,0.5351935625076294,-9112.982421875,304.1629943847656,0.9594378471374512,0.6094762682914734,0.5795072913169861,293.2055053710937,297.1499938964844,293.1499938964844,0.0244075879454612,-4805.091796875,304.1557312011719,0.4254041612148285,0.0626112446188926,0.3057333827018738,291.1483459472656,291.1499938964844,259.25,257.8291015625,279.1783142089844,293.2930603027344,291.1493530273437,1.0,0.4467861950397491,0.6341822743415833,0.6341822743415833,1.0,1.0,-2.01786208152771,0.8368422389030457,1.1810197830200195,0.3738831877708435,0.0,0.0,0.7271771430969238,145.65504455566406,148.0,23.47690963745117,-24351.408203125,967.0153198242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3573608398437,311.4934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,30973.873046875,29880.0,0.0,0.0,0.5582573413848877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1967140436172483,1.1967297792434692,-1.570128915773239e-05,0.0,0.0005665602511726,0.0,0.0,232.58087158203125,0.0,0.0,0.0,0.6857277154922485,4.0,0.0,1.0
464460,293.326416015625,297.1499938964844,293.1499938964844,0.1830023378133773,-3713.314453125,304.17010498046875,0.7181785702705383,0.2564875781536102,0.2359050661325454,293.3525695800781,297.1499938964844,293.1499938964844,0.1324878334999084,-3020.46630859375,304.1729736328125,0.656282365322113,0.1962153315544128,0.1918464750051498,293.2221984863281,297.1499938964844,293.1499938964844,0.4251973628997803,-5623.94140625,304.16131591796875,0.8928250074386597,0.5076595544815063,0.3575263917446136,293.2411804199219,297.1499938964844,293.1499938964844,0.5326130986213684,-9078.6474609375,304.1631164550781,0.9530697464942932,0.6067808270454407,0.577070415019989,293.205810546875,297.1499938964844,293.1499938964844,0.0234127305448055,-4709.32763671875,304.1554870605469,0.4184155166149139,0.0611449144780635,0.2995177507400512,291.14239501953125,291.1499938964844,259.27301025390625,257.851806640625,279.177490234375,293.2945251464844,291.1440734863281,1.0,0.4465052485466003,0.6368986368179321,0.6368986368179321,1.0,1.0,-1.994765281677246,0.8279205560684204,1.1668447256088257,0.3699452877044678,0.0,0.0,0.7291702628135681,148.55642700195312,151.0,11.954846382141112,-24061.703125,955.2774047851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.296630859375,311.4273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,29915.33203125,29880.0,0.0,0.0,0.5541659593582153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.181175947189331,1.1811912059783936,-1.5237535080814268e-05,0.0,0.0005624080076813,0.0,0.0,223.01026916503903,0.0,0.0,0.0,0.6909533143043518,4.0,0.0,1.0
464520,293.326416015625,297.1499938964844,293.1499938964844,0.1830023378133773,-3713.314453125,304.17010498046875,0.7181785702705383,0.2564875781536102,0.2359050661325454,293.3525695800781,297.1499938964844,293.1499938964844,0.1324878334999084,-3020.46630859375,304.1729736328125,0.656282365322113,0.1962153315544128,0.1918464750051498,293.2221984863281,297.1499938964844,293.1499938964844,0.4251973628997803,-5623.94140625,304.16131591796875,0.8928250074386597,0.5076595544815063,0.3575263917446136,293.2411804199219,297.1499938964844,293.1499938964844,0.5326130986213684,-9078.6474609375,304.1631164550781,0.9530697464942932,0.6067808270454407,0.577070415019989,293.205810546875,297.1499938964844,293.1499938964844,0.0234127305448055,-4709.32763671875,304.1554870605469,0.4184155166149139,0.0611449144780635,0.2995177507400512,291.14239501953125,291.1499938964844,259.27301025390625,257.851806640625,279.177490234375,293.2945251464844,291.1440734863281,1.0,0.4465052485466003,0.6368986368179321,0.6368986368179321,1.0,1.0,-1.994765281677246,0.8279205560684204,1.1668447256088257,0.3699452877044678,0.0,0.0,0.7291702628135681,148.55642700195312,151.0,11.954846382141112,-24061.703125,955.2774047851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.296630859375,311.4273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,29915.33203125,29880.0,0.0,0.0,0.5541659593582153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.181175947189331,1.1811912059783936,-1.5237535080814268e-05,0.0,0.0005624080076813,0.0,0.0,223.01026916503903,0.0,0.0,0.0,0.6909533143043518,4.0,0.0,1.0
464580,293.3253173828125,297.1499938964844,293.1499938964844,0.179047405719757,-3648.942138671875,304.1699523925781,0.71136873960495,0.252240389585495,0.2321899086236953,293.35418701171875,297.1499938964844,293.1499938964844,0.1279043853282928,-2936.076171875,304.1729431152344,0.6475884318351746,0.1907525211572647,0.1867861896753311,293.22320556640625,297.1499938964844,293.1499938964844,0.4224003553390503,-5594.4677734375,304.16217041015625,0.887656033039093,0.5056244730949402,0.3562008738517761,293.2424011230469,297.1499938964844,293.1499938964844,0.5289880037307739,-9029.3310546875,304.16473388671875,0.9470561146736144,0.6042209267616272,0.5747861266136169,293.2049255371094,297.1499938964844,293.1499938964844,0.0225333962589502,-4620.62158203125,304.1551208496094,0.4126879870891571,0.0599053911864757,0.2943569123744964,291.16357421875,291.1499938964844,259.2945251464844,257.8734741210937,279.1762084960937,293.2948913574219,291.1644287109375,1.0,0.446352481842041,0.6394560933113098,0.6394560933113098,1.0,1.0,-1.9736931324005127,0.8197795152664185,1.1539136171340942,0.3663567304611206,0.0,0.0,0.7257702946662903,151.30908203125,154.0,21.23177146911621,-23849.005859375,945.0413208007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.251220703125,311.3975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,29964.998046875,29880.0,0.0,0.0,0.5501312017440796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.174394130706787,1.17440927028656,-1.515175881650066e-05,0.0,0.0005583132151514,0.0,0.0,220.1351623535156,0.0,0.0,0.0,0.6878637075424194,4.0,0.0,1.0
464640,293.3253173828125,297.1499938964844,293.1499938964844,0.179047405719757,-3648.942138671875,304.1699523925781,0.71136873960495,0.252240389585495,0.2321899086236953,293.35418701171875,297.1499938964844,293.1499938964844,0.1279043853282928,-2936.076171875,304.1729431152344,0.6475884318351746,0.1907525211572647,0.1867861896753311,293.22320556640625,297.1499938964844,293.1499938964844,0.4224003553390503,-5594.4677734375,304.16217041015625,0.887656033039093,0.5056244730949402,0.3562008738517761,293.2424011230469,297.1499938964844,293.1499938964844,0.5289880037307739,-9029.3310546875,304.16473388671875,0.9470561146736144,0.6042209267616272,0.5747861266136169,293.2049255371094,297.1499938964844,293.1499938964844,0.0225333962589502,-4620.62158203125,304.1551208496094,0.4126879870891571,0.0599053911864757,0.2943569123744964,291.16357421875,291.1499938964844,259.2945251464844,257.8734741210937,279.1762084960937,293.2948913574219,291.1644287109375,1.0,0.446352481842041,0.6394560933113098,0.6394560933113098,1.0,1.0,-1.9736931324005127,0.8197795152664185,1.1539136171340942,0.3663567304611206,0.0,0.0,0.7257702946662903,151.30908203125,154.0,21.23177146911621,-23849.005859375,945.0413208007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.251220703125,311.3975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,29964.998046875,29880.0,0.0,0.0,0.5501312017440796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.174394130706787,1.17440927028656,-1.515175881650066e-05,0.0,0.0005583132151514,0.0,0.0,220.1351623535156,0.0,0.0,0.0,0.6878637075424194,4.0,0.0,1.0
464700,293.3245849609375,297.1499938964844,293.1499938964844,0.1771757155656814,-3618.4501953125,304.16973876953125,0.7078872323036194,0.2501630187034607,0.2303784340620041,293.354736328125,297.1499938964844,293.1499938964844,0.1256989687681198,-2895.312255859375,304.1727600097656,0.6434146761894226,0.1880557686090469,0.1842949241399765,293.2235717773437,297.1499938964844,293.1499938964844,0.4211398065090179,-5581.30078125,304.1622619628906,0.8851652145385742,0.5046252012252808,0.3555530905723572,293.2428283691406,297.1499938964844,293.1499938964844,0.5273371934890747,-9007.1142578125,304.1650390625,0.9440957307815552,0.6029643416404724,0.5736686587333679,293.20428466796875,297.1499938964844,293.1499938964844,0.0221527013927698,-4581.66796875,304.1548767089844,0.4101073145866394,0.059336245059967,0.2920390367507934,291.170654296875,291.1499938964844,259.3047790527344,257.8839416503906,279.17559814453125,293.2948608398437,291.1714172363281,1.0,0.4463259279727936,0.6406880617141724,0.6406880617141724,1.0,1.0,-1.9636222124099727,0.8158773183822632,1.14774489402771,0.3646337389945984,0.0,0.0,0.7236749529838562,152.6772918701172,154.0,20.3139762878418,-23740.2578125,940.3614501953124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2365417480469,311.3837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,29985.6328125,28800.0,0.0,0.0,0.5480916500091553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169228434562683,1.169243574142456,-1.508291006757645e-05,0.0,0.0005562433507293,0.0,0.0,217.9229888916016,0.0,0.0,0.0,0.6705834269523621,4.0,0.0,1.0
464760,293.3237609863281,297.1499938964844,293.1499938964844,0.1756803095340728,-3594.55712890625,304.1688537597656,0.704386293888092,0.2481111586093902,0.228590115904808,293.3551940917969,297.1499938964844,293.1499938964844,0.1237606182694435,-2859.812744140625,304.1721496582031,0.639326810836792,0.1853735148906707,0.1818192452192306,293.2238464355469,297.1499938964844,293.1499938964844,0.4207075238227844,-5577.5048828125,304.1607971191406,0.8827176094055176,0.5036395192146301,0.3549124896526336,293.2431640625,297.1499938964844,293.1499938964844,0.5267029404640198,-8999.771484375,304.1634216308594,0.9411515593528748,0.6017260551452637,0.5725643038749695,293.2035827636719,297.1499938964844,293.1499938964844,0.0218560956418514,-4552.63818359375,304.154541015625,0.4076434969902038,0.0587896779179573,0.2898375391960144,291.1556701660156,291.1499938964844,259.314697265625,257.8941955566406,279.1750183105469,293.29473876953125,291.1541442871094,1.0,0.4463292062282562,0.6418948173522949,0.6418948173522949,1.0,1.0,-1.9537622928619385,0.8120467066764832,1.1417155265808103,0.3629381656646728,0.0,0.0,0.7246114611625671,154.0504608154297,157.0,-11.069692611694336,-23549.943359375,935.911865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2414855957031,311.3398132324219,278.1499938964844,0.0,18000.0,313.1499938964844,29063.794921875,28800.0,0.0,0.0,0.5458667278289795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148324728012085,1.1483392715454102,-1.458025144529529e-05,0.0,0.0005539853009395,0.0,0.0,206.7737274169922,0.0,0.0,0.0,0.6738193035125732,4.0,0.0,1.0
464820,293.3227233886719,297.1499938964844,293.1499938964844,0.1735277622938156,-3559.322021484375,304.1686706542969,0.7002225518226624,0.2456772178411483,0.2264730483293533,293.3556213378906,297.1499938964844,293.1499938964844,0.1211826801300048,-2811.804931640625,304.1720275878906,0.6345117092132568,0.182168111205101,0.1788640171289444,293.22412109375,297.1499938964844,293.1499938964844,0.4193040132522583,-5562.76025390625,304.1610107421875,0.879834771156311,0.5024667978286743,0.3541563153266907,293.2434387207031,297.1499938964844,293.1499938964844,0.5248600244522095,-8974.8515625,304.16387939453125,0.937644362449646,0.6002559065818787,0.5712627172470093,293.20263671875,297.1499938964844,293.1499938964844,0.0214530210942029,-4510.5390625,304.154296875,0.4047916531562805,0.0581573955714702,0.2873160541057586,291.1611633300781,291.1499938964844,259.32623291015625,257.9062194824219,279.17437744140625,293.29449462890625,291.1626281738281,1.0,0.4463704228401184,0.6433133482933044,0.6433133482933044,1.0,1.0,-1.9421716928482056,0.8075307607650757,1.1346410512924194,0.3609340488910675,0.0,0.0,0.7234022617340088,155.70811462402344,157.0,8.448094367980957,-23463.58203125,930.8490600585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2483215332031,311.3560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,28896.38671875,28800.0,0.0,0.0,0.5431691408157349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146302580833435,1.1463171243667605,-1.4514215763483662e-05,0.0,0.0005512476200237,0.0,0.0,205.5302276611328,0.0,0.0,0.0,0.6724376082420349,4.0,0.0,1.0
464880,293.3219909667969,297.1499938964844,293.1499938964844,0.1720523238182068,-3535.042236328125,304.16864013671875,0.6974621415138245,0.2440681904554367,0.225074902176857,293.3558654785156,297.1499938964844,293.1499938964844,0.1194376721978187,-2779.118408203125,304.1719970703125,0.6313360333442688,0.1800364702939987,0.1768999844789505,293.22430419921875,297.1499938964844,293.1499938964844,0.4182279109954834,-5551.37255859375,304.161376953125,0.8779324293136597,0.5016797780990601,0.3536513149738312,293.2436218261719,297.1499938964844,293.1499938964844,0.5234573483467102,-8955.7685546875,304.1644287109375,0.9353091716766356,0.5992708206176758,0.5703950524330139,293.2020263671875,297.1499938964844,293.1499938964844,0.0211865101009607,-4482.11376953125,304.1541442871094,0.4029264450073242,0.0577473789453506,0.2856940329074859,291.1697692871094,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.2943115234375,291.1708068847656,1.0,0.4464175105094909,0.644245445728302,0.644245445728302,1.0,1.0,-1.9345378875732424,0.8045475482940674,1.1299904584884644,0.3596065640449524,0.0,0.0,0.7214146852493286,156.8231658935547,160.0,15.002981185913086,-23387.9296875,927.6041870117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25103759765625,311.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,28912.33984375,28800.0,0.0,0.0,0.5413826704025269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1421000957489014,1.1421146392822266,-1.4459425074164756e-05,0.0,0.0005494346260093,0.0,0.0,203.8105010986328,0.0,0.0,0.0,0.670512855052948,4.0,0.0,1.0
464940,293.3200988769531,297.1499938964844,293.1499938964844,0.1685469895601272,-3477.3544921875,304.16827392578125,0.6906271576881409,0.2400957196950912,0.2216245234012603,293.3563537597656,297.1499938964844,293.1499938964844,0.1152035444974899,-2699.535400390625,304.1717224121094,0.6234174370765686,0.1747220754623413,0.1720056384801864,293.2247314453125,297.1499938964844,293.1499938964844,0.4158233106136322,-5526.16845703125,304.1615600585937,0.8732454776763916,0.4997106492519378,0.3523841202259063,293.2440490722656,297.1499938964844,293.1499938964844,0.5202980041503906,-8913.2412109375,304.16485595703125,0.929499089717865,0.596809983253479,0.5682217478752136,293.2004089355469,297.1499938964844,293.1499938964844,0.0205765813589096,-4416.599609375,304.1537780761719,0.3982850909233093,0.0567546710371971,0.2818009853363037,291.1826171875,291.1499938964844,259.3515930175781,257.9332275390625,279.1733093261719,293.2937927246094,291.1832275390625,1.0,0.446593701839447,0.646536648273468,0.646536648273468,1.0,1.0,-1.91571044921875,0.7971612215042114,1.1185492277145386,0.3563058078289032,0.0,0.0,0.7161401510238647,159.64263916015625,163.0,15.932250022888184,-23182.916015625,919.8682250976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2621459960937,311.35174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,28949.015625,27720.0,0.0,0.0,0.5368473529815674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1283252239227295,1.1283395290374756,-1.4277801710704807e-05,0.0,0.0005448318552225,0.0,0.0,198.21278381347656,0.0,0.0,0.0,0.649471640586853,4.0,0.0,1.0
465000,293.3200988769531,297.1499938964844,293.1499938964844,0.1685469895601272,-3477.3544921875,304.16827392578125,0.6906271576881409,0.2400957196950912,0.2216245234012603,293.3563537597656,297.1499938964844,293.1499938964844,0.1152035444974899,-2699.535400390625,304.1717224121094,0.6234174370765686,0.1747220754623413,0.1720056384801864,293.2247314453125,297.1499938964844,293.1499938964844,0.4158233106136322,-5526.16845703125,304.1615600585937,0.8732454776763916,0.4997106492519378,0.3523841202259063,293.2440490722656,297.1499938964844,293.1499938964844,0.5202980041503906,-8913.2412109375,304.16485595703125,0.929499089717865,0.596809983253479,0.5682217478752136,293.2004089355469,297.1499938964844,293.1499938964844,0.0205765813589096,-4416.599609375,304.1537780761719,0.3982850909233093,0.0567546710371971,0.2818009853363037,291.1826171875,291.1499938964844,259.3515930175781,257.9332275390625,279.1733093261719,293.2937927246094,291.1832275390625,1.0,0.446593701839447,0.646536648273468,0.646536648273468,1.0,1.0,-1.91571044921875,0.7971612215042114,1.1185492277145386,0.3563058078289032,0.0,0.0,0.7161401510238647,159.64263916015625,163.0,15.932250022888184,-23182.916015625,919.8682250976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2621459960937,311.35174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,28949.015625,27720.0,0.0,0.0,0.5368473529815674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1283252239227295,1.1283395290374756,-1.4277801710704807e-05,0.0,0.0005448318552225,0.0,0.0,198.21278381347656,0.0,0.0,0.0,0.649471640586853,4.0,0.0,1.0
465060,293.31805419921875,297.1499938964844,293.1499938964844,0.1655267477035522,-3428.002685546875,304.1672668457031,0.6839212775230408,0.2361973971128463,0.218240275979042,293.356689453125,297.1499938964844,293.1499938964844,0.1112916022539138,-2625.945068359375,304.1710205078125,0.615263819694519,0.1694265007972717,0.1671296954154968,293.2249755859375,297.1499938964844,293.1499938964844,0.4144350886344909,-5512.34423828125,304.16015625,0.8686882257461548,0.497765839099884,0.3511292338371277,293.2442626953125,297.1499938964844,293.1499938964844,0.5183947086334229,-8888.8583984375,304.1632385253906,0.9238017797470092,0.5943862795829773,0.5660746693611145,293.1988220214844,297.1499938964844,293.1499938964844,0.0200733672827482,-4363.43505859375,304.15338134765625,0.3935016393661499,0.0557997822761535,0.2780914604663849,291.16705322265625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2931213378906,291.1684265136719,1.0,0.4468416571617126,0.648780107498169,0.648780107498169,1.0,1.0,-1.8972514867782595,0.7898853421211243,1.1073662042617798,0.3530374467372894,0.0,0.0,0.7154496908187866,162.49359130859375,166.0,0.9535732865333556,-22929.02734375,912.6133422851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3070373535156,311.3387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,27850.076171875,27720.0,0.0,0.0,0.5318592190742493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1030158996582031,1.103029489517212,-1.368634093523724e-05,0.0,0.0005397695349529,0.0,0.0,185.5901336669922,0.0,0.0,0.0,0.6502788662910461,4.0,0.0,1.0
465120,293.31805419921875,297.1499938964844,293.1499938964844,0.1655267477035522,-3428.002685546875,304.1672668457031,0.6839212775230408,0.2361973971128463,0.218240275979042,293.356689453125,297.1499938964844,293.1499938964844,0.1112916022539138,-2625.945068359375,304.1710205078125,0.615263819694519,0.1694265007972717,0.1671296954154968,293.2249755859375,297.1499938964844,293.1499938964844,0.4144350886344909,-5512.34423828125,304.16015625,0.8686882257461548,0.497765839099884,0.3511292338371277,293.2442626953125,297.1499938964844,293.1499938964844,0.5183947086334229,-8888.8583984375,304.1632385253906,0.9238017797470092,0.5943862795829773,0.5660746693611145,293.1988220214844,297.1499938964844,293.1499938964844,0.0200733672827482,-4363.43505859375,304.15338134765625,0.3935016393661499,0.0557997822761535,0.2780914604663849,291.16705322265625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2931213378906,291.1684265136719,1.0,0.4468416571617126,0.648780107498169,0.648780107498169,1.0,1.0,-1.8972514867782595,0.7898853421211243,1.1073662042617798,0.3530374467372894,0.0,0.0,0.7154496908187866,162.49359130859375,166.0,0.9535732865333556,-22929.02734375,912.6133422851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3070373535156,311.3387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,27850.076171875,27720.0,0.0,0.0,0.5318592190742493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1030158996582031,1.103029489517212,-1.368634093523724e-05,0.0,0.0005397695349529,0.0,0.0,185.5901336669922,0.0,0.0,0.0,0.6502788662910461,4.0,0.0,1.0
465180,293.31597900390625,297.1499938964844,293.1499938964844,0.1621379852294922,-3371.638916015625,304.1671447753906,0.6773605942726135,0.232362300157547,0.2149156033992767,293.3569030761719,297.1499938964844,293.1499938964844,0.1071307659149169,-2546.44189453125,304.17095947265625,0.6064394116401672,0.1641450673341751,0.1622682213783264,293.22528076171875,297.1499938964844,293.1499938964844,0.4119689166545868,-5486.2373046875,304.1608581542969,0.8642483353614807,0.4958077073097229,0.3498739600181579,293.24444580078125,297.1499938964844,293.1499938964844,0.5151755809783936,-8845.125,304.1641540527344,0.9182515144348145,0.5919580459594727,0.5639371275901794,293.197265625,297.1499938964844,293.1499938964844,0.0195284932851791,-4302.25244140625,304.1531677246094,0.3883369565010071,0.0548757426440715,0.2745310962200165,291.1831970214844,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2924194335937,291.1837463378906,1.0,0.447148323059082,0.6509910225868225,0.6509910225868225,1.0,1.0,-1.879071831703186,0.7826894521713257,1.0963823795318604,0.3497909307479858,0.0,0.0,0.7097745537757874,165.37393188476562,169.0,12.849884033203123,-22739.3828125,905.7407836914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3371276855469,311.3489074707031,278.1499938964844,0.0,18000.0,313.1499938964844,27873.9296875,27720.0,0.0,0.0,0.526867687702179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0894473791122437,1.0894609689712524,-1.3511089491657913e-05,0.0,0.0005347037222236,0.0,0.0,180.39913940429688,0.0,0.0,0.0,0.6442245841026306,4.0,0.0,1.0
