time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465240,293.31597900390625,297.1499938964844,293.1499938964844,0.1621379852294922,-3371.638916015625,304.1671447753906,0.6773605942726135,0.232362300157547,0.2149156033992767,293.3569030761719,297.1499938964844,293.1499938964844,0.1071307659149169,-2546.44189453125,304.17095947265625,0.6064394116401672,0.1641450673341751,0.1622682213783264,293.22528076171875,297.1499938964844,293.1499938964844,0.4119689166545868,-5486.2373046875,304.1608581542969,0.8642483353614807,0.4958077073097229,0.3498739600181579,293.24444580078125,297.1499938964844,293.1499938964844,0.5151755809783936,-8845.125,304.1641540527344,0.9182515144348145,0.5919580459594727,0.5639371275901794,293.197265625,297.1499938964844,293.1499938964844,0.0195284932851791,-4302.25244140625,304.1531677246094,0.3883369565010071,0.0548757426440715,0.2745310962200165,291.1831970214844,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2924194335937,291.1837463378906,1.0,0.447148323059082,0.6509910225868225,0.6509910225868225,1.0,1.0,-1.879071831703186,0.7826894521713257,1.0963823795318604,0.3497909307479858,0.0,0.0,0.7097745537757874,165.37393188476562,169.0,12.849884033203123,-22739.3828125,905.7407836914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3371276855469,311.3489074707031,278.1499938964844,0.0,18000.0,313.1499938964844,27873.9296875,27720.0,0.0,0.0,0.526867687702179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0894473791122437,1.0894609689712524,-1.3511089491657913e-05,0.0,0.0005347037222236,0.0,0.0,180.39913940429688,0.0,0.0,0.0,0.6442245841026306,4.0,0.0,1.0
465300,293.3149108886719,297.1499938964844,293.1499938964844,0.1605222672224044,-3344.7509765625,304.1669616699219,0.6741427779197693,0.2304701656103134,0.2132755070924759,293.35699462890625,297.1499938964844,293.1499938964844,0.1051029339432716,-2507.522705078125,304.1708374023437,0.6018466353416443,0.1615101248025894,0.1598427295684814,293.22540283203125,297.1499938964844,293.1499938964844,0.4108555614948272,-5474.556640625,304.160888671875,0.8620714545249939,0.4948278069496155,0.3492437899112701,293.2445373535156,297.1499938964844,293.1499938964844,0.5137154459953308,-8825.4814453125,304.1642150878906,0.915546417236328,0.5907472968101501,0.5628682971000671,293.196533203125,297.1499938964844,293.1499938964844,0.0192756336182355,-4273.65869140625,304.1530456542969,0.3856610059738159,0.0544240400195121,0.272799551486969,291.18756103515625,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.29205322265625,291.1880187988281,1.0,0.4473200738430023,0.6520875692367554,0.6520875692367554,1.0,1.0,-1.870070457458496,0.7791166305541992,1.0909538269042969,0.3481736481189728,0.0,0.0,0.7068248987197876,166.82305908203125,169.0,12.295677185058594,-22637.08203125,902.4237670898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3508605957031,311.348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,27883.177734375,26640.0,0.0,0.0,0.5243416428565979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0815588235855105,1.0815722942352295,-1.340918242931366e-05,0.0,0.000532140082214,0.0,0.0,177.4208984375,0.0,0.0,0.0,0.6257854104042053,4.0,0.0,1.0
465360,293.3138122558594,297.1499938964844,293.1499938964844,0.1592542827129364,-3324.1279296875,304.1661682128906,0.6709724068641663,0.2285962253808975,0.2116504162549972,293.3570251464844,297.1499938964844,293.1499938964844,0.1032988205552101,-2473.19970703125,304.1703186035156,0.5971631407737732,0.1588797867298126,0.1574208587408065,293.2254943847656,297.1499938964844,293.1499938964844,0.4105800688266754,-5472.4130859375,304.1593933105469,0.8599286675453186,0.4938559234142303,0.3486156165599823,293.2445373535156,297.1499938964844,293.1499938964844,0.5132870674133301,-8820.998046875,304.1623840332031,0.9129034876823424,0.5895485877990723,0.5618050694465637,293.19580078125,297.1499938964844,293.1499938964844,0.0190825182944536,-4253.41064453125,304.15283203125,0.3830087780952453,0.0539787337183952,0.2710968852043152,291.1690368652344,291.1499938964844,259.40020751953125,257.9871520996094,279.1720275878906,293.2916564941406,291.166748046875,1.0,0.4475026130676269,0.6531786918640137,0.6531786918640137,1.0,1.0,-1.8611351251602173,0.7755645513534546,1.0855705738067627,0.3465624749660492,0.0,0.0,0.7071952819824219,168.2754669189453,172.0,-21.111270904541016,-22447.21484375,899.1825561523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3794250488281,311.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,26952.921875,26640.0,0.0,0.0,0.5216274261474609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0585511922836304,1.058564066886902,-1.2899802641186398e-05,0.0,0.0005293855210766,0.0,0.0,166.86557006835938,0.0,0.0,0.0,0.6280154585838318,4.0,0.0,1.0
465420,293.31158447265625,297.1499938964844,293.1499938964844,0.1560956984758377,-3271.201904296875,304.16607666015625,0.6647878289222717,0.2248982638120651,0.208448052406311,293.3570556640625,297.1499938964844,293.1499938964844,0.0992876514792442,-2395.382568359375,304.17022705078125,0.5875450968742371,0.1536324471235275,0.1525899469852447,293.2256164550781,297.1499938964844,293.1499938964844,0.4083565175533294,-5448.82275390625,304.1600341796875,0.8557513952255249,0.4919169247150421,0.3473720550537109,293.2445068359375,297.1499938964844,293.1499938964844,0.5103915929794312,-8781.57421875,304.16314697265625,0.9078396558761596,0.5871630907058716,0.5597058534622192,293.1943664550781,297.1499938964844,293.1499938964844,0.0186044704169034,-4197.9638671875,304.1526794433594,0.377785861492157,0.0531075820326805,0.2677793800830841,291.1778869628906,291.1499938964844,259.4151916503906,258.0042724609375,279.1718139648437,293.2908020019531,291.1787414550781,1.0,0.4478998482227325,0.6553473472595215,0.6553473472595215,1.0,1.0,-1.8434913158416748,0.7685372829437256,1.0749540328979492,0.343368262052536,0.0,0.0,0.7033686637878418,171.18722534179688,175.0,8.240553855895996,-22298.16796875,892.938720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42022705078125,311.34539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,26774.1015625,26640.0,0.0,0.0,0.516209065914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0500829219818115,1.0500956773757937,-1.2750928362947889e-05,0.0,0.0005238865851424,0.0,0.0,163.4324188232422,0.0,0.0,0.0,0.6237155795097351,4.0,0.0,1.0
465480,293.31158447265625,297.1499938964844,293.1499938964844,0.1560956984758377,-3271.201904296875,304.16607666015625,0.6647878289222717,0.2248982638120651,0.208448052406311,293.3570556640625,297.1499938964844,293.1499938964844,0.0992876514792442,-2395.382568359375,304.17022705078125,0.5875450968742371,0.1536324471235275,0.1525899469852447,293.2256164550781,297.1499938964844,293.1499938964844,0.4083565175533294,-5448.82275390625,304.1600341796875,0.8557513952255249,0.4919169247150421,0.3473720550537109,293.2445068359375,297.1499938964844,293.1499938964844,0.5103915929794312,-8781.57421875,304.16314697265625,0.9078396558761596,0.5871630907058716,0.5597058534622192,293.1943664550781,297.1499938964844,293.1499938964844,0.0186044704169034,-4197.9638671875,304.1526794433594,0.377785861492157,0.0531075820326805,0.2677793800830841,291.1778869628906,291.1499938964844,259.4151916503906,258.0042724609375,279.1718139648437,293.2908020019531,291.1787414550781,1.0,0.4478998482227325,0.6553473472595215,0.6553473472595215,1.0,1.0,-1.8434913158416748,0.7685372829437256,1.0749540328979492,0.343368262052536,0.0,0.0,0.7033686637878418,171.18722534179688,175.0,8.240553855895996,-22298.16796875,892.938720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42022705078125,311.34539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,26774.1015625,26640.0,0.0,0.0,0.516209065914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0500829219818115,1.0500956773757937,-1.2750928362947889e-05,0.0,0.0005238865851424,0.0,0.0,163.4324188232422,0.0,0.0,0.0,0.6237155795097351,4.0,0.0,1.0
465540,293.309326171875,297.1499938964844,293.1499938964844,0.1530333906412124,-3219.735595703125,304.1658020019531,0.6588068604469299,0.2212644219398498,0.2053021639585495,293.3569641113281,297.1499938964844,293.1499938964844,0.095341607928276,-2318.31396484375,304.1700744628906,0.5776200294494629,0.148403912782669,0.1477757543325424,293.2257995605469,297.1499938964844,293.1499938964844,0.4061754941940307,-5425.8212890625,304.1603088378906,0.851682722568512,0.4899627864360809,0.3461168110370636,293.2445068359375,297.1499938964844,293.1499938964844,0.5075494050979614,-8743.1337890625,304.1634826660156,0.9030776023864746,0.5847651958465576,0.5575935244560242,293.1929931640625,297.1499938964844,293.1499938964844,0.0181558150798082,-4145.05126953125,304.1525573730469,0.3726719617843628,0.0522607304155826,0.2645742893218994,291.186279296875,291.1499938964844,259.4298095703125,258.0211486816406,279.17169189453125,293.2899475097656,291.1866149902344,1.0,0.448332279920578,0.6575098037719727,0.6575098037719727,1.0,1.0,-1.826040744781494,0.7615699768066406,1.0644707679748535,0.3401908278465271,0.0,0.0,0.6978917121887207,174.11451721191406,178.0,9.419135093688965,-22098.919921875,886.9313354492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4433898925781,311.3425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,26792.611328125,25560.0,0.0,0.0,0.5108470916748047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0353888273239136,1.0354013442993164,-1.25690285130986e-05,0.0,0.0005184448673389,0.0,0.0,158.28564453125,0.0,0.0,0.0,0.6023706197738647,4.0,0.0,1.0
465600,293.309326171875,297.1499938964844,293.1499938964844,0.1530333906412124,-3219.735595703125,304.1658020019531,0.6588068604469299,0.2212644219398498,0.2053021639585495,293.3569641113281,297.1499938964844,293.1499938964844,0.095341607928276,-2318.31396484375,304.1700744628906,0.5776200294494629,0.148403912782669,0.1477757543325424,293.2257995605469,297.1499938964844,293.1499938964844,0.4061754941940307,-5425.8212890625,304.1603088378906,0.851682722568512,0.4899627864360809,0.3461168110370636,293.2445068359375,297.1499938964844,293.1499938964844,0.5075494050979614,-8743.1337890625,304.1634826660156,0.9030776023864746,0.5847651958465576,0.5575935244560242,293.1929931640625,297.1499938964844,293.1499938964844,0.0181558150798082,-4145.05126953125,304.1525573730469,0.3726719617843628,0.0522607304155826,0.2645742893218994,291.186279296875,291.1499938964844,259.4298095703125,258.0211486816406,279.17169189453125,293.2899475097656,291.1866149902344,1.0,0.448332279920578,0.6575098037719727,0.6575098037719727,1.0,1.0,-1.826040744781494,0.7615699768066406,1.0644707679748535,0.3401908278465271,0.0,0.0,0.6978917121887207,174.11451721191406,178.0,9.419135093688965,-22098.919921875,886.9313354492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4433898925781,311.3425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,26792.611328125,25560.0,0.0,0.0,0.5108470916748047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0353888273239136,1.0354013442993164,-1.25690285130986e-05,0.0,0.0005184448673389,0.0,0.0,158.28564453125,0.0,0.0,0.0,0.6023706197738647,4.0,0.0,1.0
465660,293.3069763183594,297.1499938964844,293.1499938964844,0.1504344195127487,-3176.468994140625,304.1649169921875,0.6530539393424988,0.217702642083168,0.2022189795970916,293.3567810058594,297.1499938964844,293.1499938964844,0.0916675627231597,-2246.765625,304.1695251464844,0.5674600005149841,0.1431988775730133,0.1429818868637085,293.2258605957031,297.1499938964844,293.1499938964844,0.4050531387329101,-5414.7548828125,304.15887451171875,0.8477460741996765,0.4880318343639374,0.3448719084262848,293.2443542480469,297.1499938964844,293.1499938964844,0.5060192942619324,-8723.73828125,304.1617126464844,0.8985748291015625,0.5824017524719238,0.5555037260055542,293.1916809082031,297.1499938964844,293.1499938964844,0.0177892092615365,-4103.24853515625,304.1523132324219,0.3676811754703522,0.0514372028410434,0.2614730596542358,291.1641845703125,291.1499938964844,259.44415283203125,258.037841796875,279.1716003417969,293.2890014648437,291.1654357910156,1.0,0.4487976133823395,0.6596668362617493,0.6596668362617493,1.0,1.0,-1.8088542222976685,0.7546968460083008,1.0541573762893677,0.3370478451251983,0.0,0.0,0.6980178952217102,177.04591369628906,166.0,-6.185704231262207,-21851.111328125,881.1795654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48590087890625,311.3226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,25672.212890625,25560.0,0.0,0.0,0.5051573514938354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0114965438842771,1.011508584022522,-1.2018677807645872e-05,0.0,0.0005126704927533,0.0,0.0,147.79005432128906,0.0,0.0,0.0,0.6036760807037354,4.0,0.0,1.0
465720,293.3069763183594,297.1499938964844,293.1499938964844,0.1504344195127487,-3176.468994140625,304.1649169921875,0.6530539393424988,0.217702642083168,0.2022189795970916,293.3567810058594,297.1499938964844,293.1499938964844,0.0916675627231597,-2246.765625,304.1695251464844,0.5674600005149841,0.1431988775730133,0.1429818868637085,293.2258605957031,297.1499938964844,293.1499938964844,0.4050531387329101,-5414.7548828125,304.15887451171875,0.8477460741996765,0.4880318343639374,0.3448719084262848,293.2443542480469,297.1499938964844,293.1499938964844,0.5060192942619324,-8723.73828125,304.1617126464844,0.8985748291015625,0.5824017524719238,0.5555037260055542,293.1916809082031,297.1499938964844,293.1499938964844,0.0177892092615365,-4103.24853515625,304.1523132324219,0.3676811754703522,0.0514372028410434,0.2614730596542358,291.1641845703125,291.1499938964844,259.44415283203125,258.037841796875,279.1716003417969,293.2890014648437,291.1654357910156,1.0,0.4487976133823395,0.6596668362617493,0.6596668362617493,1.0,1.0,-1.8088542222976685,0.7546968460083008,1.0541573762893677,0.3370478451251983,0.0,0.0,0.6980178952217102,177.04591369628906,166.0,-6.185704231262207,-21851.111328125,881.1795654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48590087890625,311.3226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,25672.212890625,25560.0,0.0,0.0,0.5051573514938354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0114965438842771,1.011508584022522,-1.2018677807645872e-05,0.0,0.0005126704927533,0.0,0.0,147.79005432128906,0.0,0.0,0.0,0.6036760807037354,4.0,0.0,1.0
465780,293.3043518066406,297.1499938964844,293.1499938964844,0.1472561657428741,-3122.3720703125,304.16522216796875,0.6511473059654236,0.2142561823129654,0.1990134567022323,293.3562927246094,297.1499938964844,293.1499938964844,0.0875653624534607,-2166.0927734375,304.1698608398437,0.560925304889679,0.1380582451820373,0.138013020157814,293.2257995605469,297.1499938964844,293.1499938964844,0.4024527370929718,-5386.8486328125,304.16021728515625,0.8486112356185913,0.4861240684986114,0.3434789180755615,293.2441101074219,297.1499938964844,293.1499938964844,0.5027176737785339,-8678.23046875,304.16326904296875,0.8995327353477478,0.5800583362579346,0.5532156825065613,293.1902160644531,297.1499938964844,293.1499938964844,0.0172492694109678,-4036.64208984375,304.1524353027344,0.365933746099472,0.0506772026419639,0.2575405240058899,291.1802978515625,291.1499938964844,259.4583740234375,258.05450439453125,279.1722717285156,293.2878723144531,291.1809387207031,1.0,0.4444833993911743,0.6619259119033813,0.6619259119033813,1.0,1.0,-1.7898985147476196,0.7470302581787109,1.0428682565689087,0.3335032165050506,0.0,0.0,0.6927586197853088,174.390380859375,154.0,11.060154914855955,-21655.341796875,856.9033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5003967285156,311.3248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,25693.04296875,25560.0,0.0,0.0,0.4996354281902313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9999784231185912,0.9999902844429016,-1.18826983452891e-05,0.0,0.0005070664337836,0.0,0.0,144.03292846679688,0.0,0.0,0.0,0.5985767245292664,4.0,0.0,1.0
465840,293.3043518066406,297.1499938964844,293.1499938964844,0.1472561657428741,-3122.3720703125,304.16522216796875,0.6511473059654236,0.2142561823129654,0.1990134567022323,293.3562927246094,297.1499938964844,293.1499938964844,0.0875653624534607,-2166.0927734375,304.1698608398437,0.560925304889679,0.1380582451820373,0.138013020157814,293.2257995605469,297.1499938964844,293.1499938964844,0.4024527370929718,-5386.8486328125,304.16021728515625,0.8486112356185913,0.4861240684986114,0.3434789180755615,293.2441101074219,297.1499938964844,293.1499938964844,0.5027176737785339,-8678.23046875,304.16326904296875,0.8995327353477478,0.5800583362579346,0.5532156825065613,293.1902160644531,297.1499938964844,293.1499938964844,0.0172492694109678,-4036.64208984375,304.1524353027344,0.365933746099472,0.0506772026419639,0.2575405240058899,291.1802978515625,291.1499938964844,259.4583740234375,258.05450439453125,279.1722717285156,293.2878723144531,291.1809387207031,1.0,0.4444833993911743,0.6619259119033813,0.6619259119033813,1.0,1.0,-1.7898985147476196,0.7470302581787109,1.0428682565689087,0.3335032165050506,0.0,0.0,0.6927586197853088,174.390380859375,154.0,11.060154914855955,-21655.341796875,856.9033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5003967285156,311.3248596191406,278.1499938964844,0.0,18000.0,313.1499938964844,25693.04296875,25560.0,0.0,0.0,0.4996354281902313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9999784231185912,0.9999902844429016,-1.18826983452891e-05,0.0,0.0005070664337836,0.0,0.0,144.03292846679688,0.0,0.0,0.0,0.5985767245292664,4.0,0.0,1.0
465900,293.3028564453125,297.1499938964844,293.1499938964844,0.1457130759954452,-3096.087890625,304.165283203125,0.6512656807899475,0.2125972211360931,0.1974091678857803,293.3558349609375,297.1499938964844,293.1499938964844,0.0855204537510871,-2125.99951171875,304.1699523925781,0.5586808919906616,0.1355310678482055,0.1355064213275909,293.2256164550781,297.1499938964844,293.1499938964844,0.4012170135974884,-5373.689453125,304.1606140136719,0.8503950238227844,0.4851973056793213,0.3427538573741913,293.243896484375,297.1499938964844,293.1499938964844,0.5011491179466248,-8656.7880859375,304.1636962890625,0.9015424847602844,0.5789114832878113,0.5520302057266235,293.1893615722656,297.1499938964844,293.1499938964844,0.0169768203049898,-4002.671630859375,304.1524963378906,0.3660542964935303,0.0503386296331882,0.2554648220539093,291.1850280761719,291.1499938964844,259.4654846191406,258.06280517578125,279.172607421875,293.287109375,291.1855773925781,1.0,0.4412649273872375,0.663080096244812,0.663080096244812,1.0,1.0,-1.7801761627197266,0.7430892586708069,1.0370869636535645,0.331664502620697,0.0,0.0,0.6899445652961731,171.54893493652344,154.0,11.85733127593994,-21545.119140625,840.1209106445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5048217773437,311.3188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,25704.103515625,24480.0,0.0,0.0,0.4968856871128082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9928829669952391,0.9928947687149048,-1.1799334060924592e-05,0.0,0.0005042758421041,0.0,0.0,141.75062561035156,0.0,0.0,0.0,0.5805327892303467,4.0,0.0,1.0
465960,293.3012084960937,297.1499938964844,293.1499938964844,0.144497737288475,-3075.859619140625,304.1647033691406,0.6519121527671814,0.2109797596931457,0.195816695690155,293.35528564453125,297.1499938964844,293.1499938964844,0.0836575254797935,-2089.96484375,304.1697082519531,0.556925892829895,0.1330335885286331,0.1330007016658783,293.225341796875,297.1499938964844,293.1499938964844,0.4008280634880066,-5370.24853515625,304.15936279296875,0.8528570532798767,0.4842958152294159,0.342023491859436,293.2435302734375,297.1499938964844,293.1499938964844,0.500621497631073,-8650.765625,304.1621398925781,0.9043223261833192,0.577791154384613,0.5508371591567993,293.1884155273437,297.1499938964844,293.1499938964844,0.0167535170912742,-3976.416015625,304.1524353027344,0.3666945099830627,0.0500273182988166,0.2533864080905914,291.1659545898437,291.1499938964844,259.4725952148437,258.0711669921875,279.1728820800781,293.2862854003906,291.1631774902344,1.0,0.4375267922878265,0.6642441153526306,0.6642441153526306,1.0,1.0,-1.7704503536224363,0.7391453385353088,1.031304955482483,0.3298204839229584,0.0,0.0,0.6905512809753418,168.03433227539062,142.0,-23.53213882446289,-21340.607421875,821.4585571289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5247497558594,311.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,24780.255859375,24480.0,0.0,0.0,0.4939592480659485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970600724220276,0.9706120491027832,-1.132472880271962e-05,0.0,0.0005013058544136,0.0,0.0,132.85121154785156,0.0,0.0,0.0,0.5829854011535645,4.0,0.0,1.0
466020,293.2977600097656,297.1499938964844,293.1499938964844,0.1414921432733535,-3024.373046875,304.1648254394531,0.6546858549118042,0.2078484445810318,0.1926706433296203,293.3538818359375,297.1499938964844,293.1499938964844,0.0795557498931884,-2010.0662841796875,304.16998291015625,0.5547447800636292,0.1281174272298813,0.1280022263526916,293.2245788574219,297.1499938964844,293.1499938964844,0.3983746170997619,-5343.9736328125,304.160400390625,0.8597298264503479,0.4825408458709717,0.3405590951442718,293.2426452636719,297.1499938964844,293.1499938964844,0.4975219666957855,-8608.103515625,304.163330078125,0.9124301075935364,0.5756000876426697,0.5484501123428345,293.1865539550781,297.1499938964844,293.1499938964844,0.0164101812988519,-3933.52587890625,304.1443786621094,0.3709844350814819,0.050000000745058,0.2510093748569488,291.1732788085937,291.1499938964844,259.48699951171875,258.08795166015625,279.17254638671875,293.28436279296875,291.1740417480469,1.0,0.4289686977863312,0.6664883494377136,0.6664883494377136,1.0,1.0,-1.7531907558441162,0.7322130799293518,1.0209777355194092,0.326598197221756,0.0,0.0,0.6874856352806091,159.39430236816406,130.0,6.541840553283691,-21193.72265625,781.5968017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5459289550781,311.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,24591.826171875,24480.0,0.0,0.0,0.4881924092769623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9641558527946472,0.964167058467865,-1.1206396266061349e-05,0.0,0.0004954532487317,0.0,0.0,130.49815368652344,0.0,0.0,0.0,0.5795658230781555,4.0,0.0,1.0
466080,293.2977600097656,297.1499938964844,293.1499938964844,0.1414921432733535,-3024.373046875,304.1648254394531,0.6546858549118042,0.2078484445810318,0.1926706433296203,293.3538818359375,297.1499938964844,293.1499938964844,0.0795557498931884,-2010.0662841796875,304.16998291015625,0.5547447800636292,0.1281174272298813,0.1280022263526916,293.2245788574219,297.1499938964844,293.1499938964844,0.3983746170997619,-5343.9736328125,304.160400390625,0.8597298264503479,0.4825408458709717,0.3405590951442718,293.2426452636719,297.1499938964844,293.1499938964844,0.4975219666957855,-8608.103515625,304.163330078125,0.9124301075935364,0.5756000876426697,0.5484501123428345,293.1865539550781,297.1499938964844,293.1499938964844,0.0164101812988519,-3933.52587890625,304.1443786621094,0.3709844350814819,0.050000000745058,0.2510093748569488,291.1732788085937,291.1499938964844,259.48699951171875,258.08795166015625,279.17254638671875,293.28436279296875,291.1740417480469,1.0,0.4289686977863312,0.6664883494377136,0.6664883494377136,1.0,1.0,-1.7531907558441162,0.7322130799293518,1.0209777355194092,0.326598197221756,0.0,0.0,0.6874856352806091,159.39430236816406,130.0,6.541840553283691,-21193.72265625,781.5968017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5459289550781,311.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,24591.826171875,24480.0,0.0,0.0,0.4881924092769623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9641558527946472,0.964167058467865,-1.1206396266061349e-05,0.0,0.0004954532487317,0.0,0.0,130.49815368652344,0.0,0.0,0.0,0.5795658230781555,4.0,0.0,1.0
466140,293.294189453125,297.1499938964844,293.1499938964844,0.1385944783687591,-2974.612548828125,304.1647033691406,0.6589518189430237,0.2048306167125702,0.1895859837532043,293.3522033691406,297.1499938964844,293.1499938964844,0.0754779726266861,-1931.3958740234373,304.1701354980469,0.5537747144699097,0.1232925057411193,0.1230454742908477,293.2237243652344,297.1499938964844,293.1499938964844,0.3959972858428955,-5318.7158203125,304.1608581542969,0.8686131238937378,0.4808260500431061,0.3390865325927734,293.2417297363281,297.1499938964844,293.1499938964844,0.4945066571235657,-8566.9609375,304.1639099121094,0.9233055710792542,0.5734425783157349,0.5460461378097534,293.18524169921875,297.1499938964844,293.1499938964844,0.0161519348621368,-3901.1201171875,304.1351318359375,0.3772214353084564,0.050000000745058,0.2492309659719467,291.17926025390625,291.1499938964844,259.501708984375,258.10498046875,279.1723022460937,293.2823791503906,291.1794738769531,1.0,0.4193916618824005,0.668703556060791,0.668703556060791,1.0,1.0,-1.7367457151412964,0.7256132960319519,1.0111324787139893,0.3235513865947723,0.0,0.0,0.6831181645393372,149.56304931640625,118.0,6.726933479309082,-21002.037109375,739.5272827148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54217529296875,311.2724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,24597.361328125,23400.0,0.0,0.0,0.4826485812664032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.952488660812378,0.9524997472763062,-1.107185653381748e-05,0.0,0.0004898269544355,0.0,0.0,126.983642578125,0.0,0.0,0.0,0.5596035122871399,4.0,0.0,1.0
466200,293.294189453125,297.1499938964844,293.1499938964844,0.1385944783687591,-2974.612548828125,304.1647033691406,0.6589518189430237,0.2048306167125702,0.1895859837532043,293.3522033691406,297.1499938964844,293.1499938964844,0.0754779726266861,-1931.3958740234373,304.1701354980469,0.5537747144699097,0.1232925057411193,0.1230454742908477,293.2237243652344,297.1499938964844,293.1499938964844,0.3959972858428955,-5318.7158203125,304.1608581542969,0.8686131238937378,0.4808260500431061,0.3390865325927734,293.2417297363281,297.1499938964844,293.1499938964844,0.4945066571235657,-8566.9609375,304.1639099121094,0.9233055710792542,0.5734425783157349,0.5460461378097534,293.18524169921875,297.1499938964844,293.1499938964844,0.0161519348621368,-3901.1201171875,304.1351318359375,0.3772214353084564,0.050000000745058,0.2492309659719467,291.17926025390625,291.1499938964844,259.501708984375,258.10498046875,279.1723022460937,293.2823791503906,291.1794738769531,1.0,0.4193916618824005,0.668703556060791,0.668703556060791,1.0,1.0,-1.7367457151412964,0.7256132960319519,1.0111324787139893,0.3235513865947723,0.0,0.0,0.6831181645393372,149.56304931640625,118.0,6.726933479309082,-21002.037109375,739.5272827148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54217529296875,311.2724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,24597.361328125,23400.0,0.0,0.0,0.4826485812664032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.952488660812378,0.9524997472763062,-1.107185653381748e-05,0.0,0.0004898269544355,0.0,0.0,126.983642578125,0.0,0.0,0.0,0.5596035122871399,4.0,0.0,1.0
466260,293.2905578613281,297.1499938964844,293.1499938964844,0.136140301823616,-2932.892822265625,304.1639404296875,0.6645554900169373,0.2019132375717163,0.1865691095590591,293.350341796875,297.1499938964844,293.1499938964844,0.0716077834367752,-1858.0216064453125,304.1698913574219,0.5537647604942322,0.1185461804270744,0.1181395277380943,293.22265625,297.1499938964844,293.1499938964844,0.3947149217128753,-5305.89501953125,304.1595153808594,0.8793421387672424,0.4791749119758606,0.3376366198062897,293.2405700683594,297.1499938964844,293.1499938964844,0.492835134267807,-8545.4814453125,304.1622009277344,0.9364235401153564,0.5713508725166321,0.5436726212501526,293.1841735839844,297.1499938964844,293.1499938964844,0.0159360710531473,-3876.252197265625,304.12554931640625,0.384528785943985,0.050000000745058,0.2473358958959579,291.15313720703125,291.1499938964844,259.5168151855469,258.122314453125,279.1723327636719,293.28033447265625,291.1544494628906,1.0,0.4090824723243713,0.6709350347518921,0.6709350347518921,1.0,1.0,-1.7203668355941772,0.7190299034118652,1.001336932182312,0.3204991519451141,0.0,0.0,0.6849604845046997,139.0938262939453,106.0,-9.826827049255373,-20760.82421875,696.350830078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55401611328125,311.2321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,23471.083984375,23400.0,0.0,0.0,0.4769307672977447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.932452380657196,0.932462990283966,-1.0587807992124e-05,0.0,0.0004840240871999,0.0,0.0,118.94183349609376,0.0,0.0,0.0,0.562407910823822,4.0,0.0,1.0
466320,293.2905578613281,297.1499938964844,293.1499938964844,0.136140301823616,-2932.892822265625,304.1639404296875,0.6645554900169373,0.2019132375717163,0.1865691095590591,293.350341796875,297.1499938964844,293.1499938964844,0.0716077834367752,-1858.0216064453125,304.1698913574219,0.5537647604942322,0.1185461804270744,0.1181395277380943,293.22265625,297.1499938964844,293.1499938964844,0.3947149217128753,-5305.89501953125,304.1595153808594,0.8793421387672424,0.4791749119758606,0.3376366198062897,293.2405700683594,297.1499938964844,293.1499938964844,0.492835134267807,-8545.4814453125,304.1622009277344,0.9364235401153564,0.5713508725166321,0.5436726212501526,293.1841735839844,297.1499938964844,293.1499938964844,0.0159360710531473,-3876.252197265625,304.12554931640625,0.384528785943985,0.050000000745058,0.2473358958959579,291.15313720703125,291.1499938964844,259.5168151855469,258.122314453125,279.1723327636719,293.28033447265625,291.1544494628906,1.0,0.4090824723243713,0.6709350347518921,0.6709350347518921,1.0,1.0,-1.7203668355941772,0.7190299034118652,1.001336932182312,0.3204991519451141,0.0,0.0,0.6849604845046997,139.0938262939453,106.0,-9.826827049255373,-20760.82421875,696.350830078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55401611328125,311.2321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,23471.083984375,23400.0,0.0,0.0,0.4769307672977447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.932452380657196,0.932462990283966,-1.0587807992124e-05,0.0,0.0004840240871999,0.0,0.0,118.94183349609376,0.0,0.0,0.0,0.562407910823822,4.0,0.0,1.0
466380,293.2869567871094,297.1499938964844,293.1499938964844,0.1332856565713882,-2883.26806640625,304.1640319824219,0.6715518832206726,0.1990852355957031,0.183620736002922,293.3483581542969,297.1499938964844,293.1499938964844,0.0674575194716453,-1779.7337646484375,304.170166015625,0.5546830296516418,0.1138728857040405,0.1132886111736297,293.2216491699219,297.1499938964844,293.1499938964844,0.3920927047729492,-5277.68115234375,304.1606750488281,0.8919492959976196,0.4775356650352478,0.3361955285072326,293.2395324707031,297.1499938964844,293.1499938964844,0.4895135164260864,-8499.5361328125,304.1636047363281,0.951223075389862,0.5692664980888367,0.541309118270874,293.18328857421875,297.1499938964844,293.1499938964844,0.0156482029706239,-3838.3115234375,304.1162109375,0.3927096128463745,0.050000000745058,0.2453723400831222,291.1683349609375,291.1499938964844,259.53253173828125,258.1400451660156,279.17254638671875,293.2782592773437,291.16876220703125,1.0,0.3982105851173401,0.6732006669044495,0.6732006669044495,1.0,1.0,-1.704076886177063,0.7124806046485901,0.9915962815284728,0.3174549043178558,0.0,0.0,0.6813102960586548,128.26495361328125,94.0,7.978671073913574,-20591.1484375,652.9371948242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.531005859375,311.2133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,23483.998046875,23400.0,0.0,0.0,0.4715840518474579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9254751801490784,0.9254856705665588,-1.051200979418354e-05,0.0,0.0004785978526342,0.0,0.0,116.98013305664062,0.0,0.0,0.0,0.5592968463897705,4.0,0.0,1.0
466440,293.2869567871094,297.1499938964844,293.1499938964844,0.1332856565713882,-2883.26806640625,304.1640319824219,0.6715518832206726,0.1990852355957031,0.183620736002922,293.3483581542969,297.1499938964844,293.1499938964844,0.0674575194716453,-1779.7337646484375,304.170166015625,0.5546830296516418,0.1138728857040405,0.1132886111736297,293.2216491699219,297.1499938964844,293.1499938964844,0.3920927047729492,-5277.68115234375,304.1606750488281,0.8919492959976196,0.4775356650352478,0.3361955285072326,293.2395324707031,297.1499938964844,293.1499938964844,0.4895135164260864,-8499.5361328125,304.1636047363281,0.951223075389862,0.5692664980888367,0.541309118270874,293.18328857421875,297.1499938964844,293.1499938964844,0.0156482029706239,-3838.3115234375,304.1162109375,0.3927096128463745,0.050000000745058,0.2453723400831222,291.1683349609375,291.1499938964844,259.53253173828125,258.1400451660156,279.17254638671875,293.2782592773437,291.16876220703125,1.0,0.3982105851173401,0.6732006669044495,0.6732006669044495,1.0,1.0,-1.704076886177063,0.7124806046485901,0.9915962815284728,0.3174549043178558,0.0,0.0,0.6813102960586548,128.26495361328125,94.0,7.978671073913574,-20591.1484375,652.9371948242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.531005859375,311.2133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,23483.998046875,23400.0,0.0,0.0,0.4715840518474579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9254751801490784,0.9254856705665588,-1.051200979418354e-05,0.0,0.0004785978526342,0.0,0.0,116.98013305664062,0.0,0.0,0.0,0.5592968463897705,4.0,0.0,1.0
466500,293.2851257324219,297.1499938964844,293.1499938964844,0.1319402307271957,-2859.889892578125,304.1639404296875,0.675624430179596,0.1977066993713379,0.1821743994951248,293.3473205566406,297.1499938964844,293.1499938964844,0.0654097646474838,-1741.6177978515625,304.17022705078125,0.5555183291435242,0.1115657240152359,0.1108868196606636,293.2211608886719,297.1499938964844,293.1499938964844,0.3909254670143127,-5265.25732421875,304.1608581542969,0.8989958167076111,0.4767226576805115,0.3354749977588653,293.2390441894531,297.1499938964844,293.1499938964844,0.4880261421203613,-8479.201171875,304.1638488769531,0.959063708782196,0.5682306885719299,0.5401262640953064,293.1828308105469,297.1499938964844,293.1499938964844,0.0155119393020868,-3820.477783203125,304.111572265625,0.3967638313770294,0.050000000745058,0.2443746328353881,291.1712951660156,291.1499938964844,259.5406188964844,258.14910888671875,279.1727294921875,293.2772521972656,291.171630859375,1.0,0.3925928473472595,0.6743499040603638,0.6743499040603638,1.0,1.0,-1.6959733963012695,0.7092239856719971,0.9867493510246276,0.3159385919570923,0.0,0.0,0.6795885562896729,122.76781463623048,94.0,8.046757698059082,-20497.474609375,631.3043212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51373291015625,311.1953125,278.1499938964844,0.0,18000.0,313.1499938964844,23487.29296875,22320.0,0.0,0.0,0.469012439250946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9211353063583374,0.921145796775818,-1.0464089427841827e-05,0.0,0.0004759879957418,0.0,0.0,115.76329040527344,0.0,0.0,0.0,0.5424607992172241,4.0,0.0,1.0
466560,293.2833251953125,297.1499938964844,293.1499938964844,0.1309071779251098,-2842.417724609375,304.16326904296875,0.6801164746284485,0.1963528245687484,0.180747777223587,293.3462219238281,297.1499938964844,293.1499938964844,0.0635241046547889,-1707.177490234375,304.16998291015625,0.5566301345825195,0.1092795506119728,0.10850241035223,293.2206420898437,297.1499938964844,293.1499938964844,0.3906237185001373,-5262.8076171875,304.1593933105469,0.9066612124443054,0.4759219288825989,0.3347585797309875,293.2384948730469,297.1499938964844,293.1499938964844,0.4876015782356262,-8474.6748046875,304.1620483398437,0.9670922756195068,0.5672093033790588,0.5389497876167297,293.1824035644531,297.1499938964844,293.1499938964844,0.0154176875948905,-3810.21142578125,304.1068420410156,0.4008449614048004,0.050000000745058,0.2433702647686004,291.1499328613281,291.1499938964844,259.5489196777344,258.1583251953125,279.17291259765625,293.27618408203125,291.1463623046875,1.0,0.3868674039840698,0.6755099892616272,0.6755099892616272,1.0,1.0,-1.6879189014434814,0.7059891819953918,0.9819297194480896,0.314431220293045,0.0,0.0,0.6814689040184021,117.23707580566406,82.0,-30.11077117919922,-20305.150390625,609.7985229492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5108947753906,311.1281433105469,278.1499938964844,0.0,18000.0,313.1499938964844,22566.306640625,22320.0,0.0,0.0,0.4663182497024536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9016470313072203,0.9016570448875428,-1.0040096640295816e-05,0.0,0.0004732537199743,0.0,0.0,108.68527221679688,0.0,0.0,0.0,0.5459676384925842,4.0,0.0,1.0
466620,293.2796630859375,297.1499938964844,293.1499938964844,0.1282976269721985,-2796.76416015625,304.1632080078125,0.6905229687690735,0.1937170475721359,0.1779584288597107,293.3439025878906,297.1499938964844,293.1499938964844,0.059411447495222,-1632.09423828125,304.1701965332031,0.5598312020301819,0.1047770678997039,0.1037946417927742,293.2196350097656,297.1499938964844,293.1499938964844,0.388282299041748,-5237.62939453125,304.1602478027344,0.9254098534584044,0.474339485168457,0.3333465158939361,293.2373962402344,297.1499938964844,293.1499938964844,0.4846269786357879,-8433.5390625,304.1631164550781,0.9833965301513672,0.5651893615722656,0.5366308689117432,293.1815795898437,297.1499938964844,293.1499938964844,0.0151443723589181,-3773.552490234375,304.09796142578125,0.4096464514732361,0.050000000745058,0.2413471043109893,291.15594482421875,291.1499938964844,259.5661315917969,258.1771850585937,279.17333984375,293.2740173339844,291.1571655273437,1.0,0.3751058876514435,0.6778649687767029,0.6778649687767029,1.0,1.0,-1.6720088720321655,0.6996086239814758,0.9724002480506896,0.3114571869373321,0.0,0.0,0.6810044646263123,106.10550689697266,70.0,7.046874523162842,-20188.078125,567.2860717773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4837951660156,311.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,22364.03125,22320.0,0.0,0.0,0.4611854255199432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9020509123802184,0.902060866355896,-9.998775567510164e-06,0.0,0.0004680445999838,0.0,0.0,108.41996002197266,0.0,0.0,0.0,0.5454132556915283,4.0,0.0,1.0
466680,293.2796630859375,297.1499938964844,293.1499938964844,0.1282976269721985,-2796.76416015625,304.1632080078125,0.6905229687690735,0.1937170475721359,0.1779584288597107,293.3439025878906,297.1499938964844,293.1499938964844,0.059411447495222,-1632.09423828125,304.1701965332031,0.5598312020301819,0.1047770678997039,0.1037946417927742,293.2196350097656,297.1499938964844,293.1499938964844,0.388282299041748,-5237.62939453125,304.1602478027344,0.9254098534584044,0.474339485168457,0.3333465158939361,293.2373962402344,297.1499938964844,293.1499938964844,0.4846269786357879,-8433.5390625,304.1631164550781,0.9833965301513672,0.5651893615722656,0.5366308689117432,293.1815795898437,297.1499938964844,293.1499938964844,0.0151443723589181,-3773.552490234375,304.09796142578125,0.4096464514732361,0.050000000745058,0.2413471043109893,291.15594482421875,291.1499938964844,259.5661315917969,258.1771850585937,279.17333984375,293.2740173339844,291.1571655273437,1.0,0.3751058876514435,0.6778649687767029,0.6778649687767029,1.0,1.0,-1.6720088720321655,0.6996086239814758,0.9724002480506896,0.3114571869373321,0.0,0.0,0.6810044646263123,106.10550689697266,70.0,7.046874523162842,-20188.078125,567.2860717773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4837951660156,311.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,22364.03125,22320.0,0.0,0.0,0.4611854255199432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9020509123802184,0.902060866355896,-9.998775567510164e-06,0.0,0.0004680445999838,0.0,0.0,108.41996002197266,0.0,0.0,0.0,0.5454132556915283,4.0,0.0,1.0
466740,293.2759704589844,297.1499938964844,293.1499938964844,0.1257595866918563,-2752.181396484375,304.1630249023437,0.7030230760574341,0.1911766976118087,0.1752529889345169,293.34136962890625,297.1499938964844,293.1499938964844,0.05530771240592,-1558.442138671875,304.1702880859375,0.5645606517791748,0.1003814190626144,0.0991827845573425,293.21875,297.1499938964844,293.1499938964844,0.3858698308467865,-5211.7841796875,304.16082763671875,0.9475672841072084,0.4727531671524048,0.3319309651851654,293.2364196777344,297.1499938964844,293.1499938964844,0.4812049865722656,-8385.9814453125,304.1645202636719,0.9990000128746032,0.5631737112998962,0.533932089805603,293.18072509765625,297.1499938964844,293.1499938964844,0.0148750441148877,-3736.722412109375,304.08941650390625,0.4203507900238037,0.050000000745058,0.2393250614404678,291.16583251953125,291.1499938964844,259.5843505859375,258.19677734375,279.1741027832031,293.2718200683594,291.16632080078125,1.0,0.3629284203052521,0.6803046464920044,0.6803046464920044,1.0,1.0,-1.6558613777160645,0.693119466304779,0.9627418518066406,0.3084546327590942,0.0,0.0,0.6781279444694519,94.9798355102539,58.0,10.255009651184082,-20007.111328125,525.3876953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.435302734375,311.0940246582031,278.1499938964844,0.0,18000.0,313.1499938964844,22387.67578125,21240.0,0.0,0.0,0.4564301073551178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953087329864502,0.8953186869621277,-9.930536180036142e-06,0.0,0.0004632185446098,0.0,0.0,106.6616668701172,0.0,0.0,0.0,0.5275976657867432,4.0,0.0,1.0
466800,293.2759704589844,297.1499938964844,293.1499938964844,0.1257595866918563,-2752.181396484375,304.1630249023437,0.7030230760574341,0.1911766976118087,0.1752529889345169,293.34136962890625,297.1499938964844,293.1499938964844,0.05530771240592,-1558.442138671875,304.1702880859375,0.5645606517791748,0.1003814190626144,0.0991827845573425,293.21875,297.1499938964844,293.1499938964844,0.3858698308467865,-5211.7841796875,304.16082763671875,0.9475672841072084,0.4727531671524048,0.3319309651851654,293.2364196777344,297.1499938964844,293.1499938964844,0.4812049865722656,-8385.9814453125,304.1645202636719,0.9990000128746032,0.5631737112998962,0.533932089805603,293.18072509765625,297.1499938964844,293.1499938964844,0.0148750441148877,-3736.722412109375,304.08941650390625,0.4203507900238037,0.050000000745058,0.2393250614404678,291.16583251953125,291.1499938964844,259.5843505859375,258.19677734375,279.1741027832031,293.2718200683594,291.16632080078125,1.0,0.3629284203052521,0.6803046464920044,0.6803046464920044,1.0,1.0,-1.6558613777160645,0.693119466304779,0.9627418518066406,0.3084546327590942,0.0,0.0,0.6781279444694519,94.9798355102539,58.0,10.255009651184082,-20007.111328125,525.3876953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.435302734375,311.0940246582031,278.1499938964844,0.0,18000.0,313.1499938964844,22387.67578125,21240.0,0.0,0.0,0.4564301073551178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953087329864502,0.8953186869621277,-9.930536180036142e-06,0.0,0.0004632185446098,0.0,0.0,106.6616668701172,0.0,0.0,0.0,0.5275976657867432,4.0,0.0,1.0
466860,293.2721252441406,297.1499938964844,293.1499938964844,0.1234313771128654,-2711.12841796875,304.1626281738281,0.7131479382514954,0.1887678503990173,0.1727674454450607,293.3382263183594,297.1499938964844,293.1499938964844,0.051378957927227,-1489.0562744140625,304.17010498046875,0.5670551657676697,0.096167542040348,0.0948359668254852,293.2176818847656,297.1499938964844,293.1499938964844,0.3836375474929809,-5187.87451171875,304.1611633300781,0.96514493227005,0.4712289869785309,0.3306357860565185,293.2151794433594,297.1499938964844,293.1499938964844,0.4534744918346405,-7982.05810546875,304.20635986328125,0.9990000128746032,0.5652034282684326,0.5069257616996765,293.1794738769531,297.1499938964844,293.1499938964844,0.0146718034520745,-3708.4462890625,304.0821228027344,0.4305466115474701,0.050000000745058,0.2378153502941131,291.1728515625,291.1499938964844,259.6036682128906,258.2171630859375,279.1844482421875,293.2660217285156,291.17828369140625,1.0,0.3492582738399505,0.6842811703681946,0.6842811703681946,1.0,1.0,-1.6118794679641724,0.6744260787963867,0.9374534487724304,0.2991472482681274,0.0,0.0,0.6758051514625549,86.03556060791016,61.0,36.615665435791016,-19556.7734375,473.722412109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44677734375,311.0896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,21378.708984375,21240.0,0.0,0.0,0.451174646615982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725972175598145,0.872606635093689,-9.458536624151748e-06,0.0,0.0004578848893288,0.0,0.0,98.94979858398438,0.0,0.0,0.0,0.5290423035621643,4.0,0.0,1.0
466920,293.2721252441406,297.1499938964844,293.1499938964844,0.1234313771128654,-2711.12841796875,304.1626281738281,0.7131479382514954,0.1887678503990173,0.1727674454450607,293.3382263183594,297.1499938964844,293.1499938964844,0.051378957927227,-1489.0562744140625,304.17010498046875,0.5670551657676697,0.096167542040348,0.0948359668254852,293.2176818847656,297.1499938964844,293.1499938964844,0.3836375474929809,-5187.87451171875,304.1611633300781,0.96514493227005,0.4712289869785309,0.3306357860565185,293.2151794433594,297.1499938964844,293.1499938964844,0.4534744918346405,-7982.05810546875,304.20635986328125,0.9990000128746032,0.5652034282684326,0.5069257616996765,293.1794738769531,297.1499938964844,293.1499938964844,0.0146718034520745,-3708.4462890625,304.0821228027344,0.4305466115474701,0.050000000745058,0.2378153502941131,291.1728515625,291.1499938964844,259.6036682128906,258.2171630859375,279.1844482421875,293.2660217285156,291.17828369140625,1.0,0.3492582738399505,0.6842811703681946,0.6842811703681946,1.0,1.0,-1.6118794679641724,0.6744260787963867,0.9374534487724304,0.2991472482681274,0.0,0.0,0.6758051514625549,86.03556060791016,61.0,36.615665435791016,-19556.7734375,473.722412109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44677734375,311.0896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,21378.708984375,21240.0,0.0,0.0,0.451174646615982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725972175598145,0.872606635093689,-9.458536624151748e-06,0.0,0.0004578848893288,0.0,0.0,98.94979858398438,0.0,0.0,0.0,0.5290423035621643,4.0,0.0,1.0
