time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466980,293.26885986328125,297.1499938964844,293.1499938964844,0.1208154782652854,-2664.145751953125,304.1627502441406,0.7190446853637695,0.1863350421190261,0.1703991591930389,293.3351135253906,297.1499938964844,293.1499938964844,0.047380331903696,-1418.893310546875,304.1700439453125,0.5658120512962341,0.0920309722423553,0.090701550245285,293.2174072265625,297.1499938964844,293.1499938964844,0.3801442980766296,-5149.646484375,304.1631164550781,0.9762341976165771,0.4695724248886108,0.3293621242046356,293.1695556640625,297.1499938964844,293.1499938964844,0.430730789899826,-7657.26806640625,304.2245788574219,0.9990000128746032,0.5727903842926025,0.4874264299869537,293.1784362792969,297.1499938964844,293.1499938964844,0.0144738843664526,-3677.60791015625,304.07501220703125,0.4384880363941192,0.050000000745058,0.236846461892128,291.22247314453125,291.1499938964844,259.6242370605469,258.2384338378906,279.1877136230469,293.2606811523437,291.2237548828125,1.0,0.3400295376777649,0.6882431507110596,0.6882431507110596,1.0,1.0,-1.5779587030410769,0.6603661775588989,0.9175925254821776,0.2920388281345367,0.0,0.0,0.662061870098114,80.19194793701172,79.0,44.15187072753906,-19170.07421875,438.3586730957031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51641845703125,311.0960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,21530.12109375,21240.0,0.0,0.0,0.4451709687709808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8450096845626831,0.8450188636779785,-9.205036803905386e-06,0.0,0.000451791944215,0.0,0.0,92.4251708984375,0.0,0.0,0.0,0.5175662040710449,4.0,0.0,1.0
467040,293.26885986328125,297.1499938964844,293.1499938964844,0.1208154782652854,-2664.145751953125,304.1627502441406,0.7190446853637695,0.1863350421190261,0.1703991591930389,293.3351135253906,297.1499938964844,293.1499938964844,0.047380331903696,-1418.893310546875,304.1700439453125,0.5658120512962341,0.0920309722423553,0.090701550245285,293.2174072265625,297.1499938964844,293.1499938964844,0.3801442980766296,-5149.646484375,304.1631164550781,0.9762341976165771,0.4695724248886108,0.3293621242046356,293.1695556640625,297.1499938964844,293.1499938964844,0.430730789899826,-7657.26806640625,304.2245788574219,0.9990000128746032,0.5727903842926025,0.4874264299869537,293.1784362792969,297.1499938964844,293.1499938964844,0.0144738843664526,-3677.60791015625,304.07501220703125,0.4384880363941192,0.050000000745058,0.236846461892128,291.22247314453125,291.1499938964844,259.6242370605469,258.2384338378906,279.1877136230469,293.2606811523437,291.2237548828125,1.0,0.3400295376777649,0.6882431507110596,0.6882431507110596,1.0,1.0,-1.5779587030410769,0.6603661775588989,0.9175925254821776,0.2920388281345367,0.0,0.0,0.662061870098114,80.19194793701172,79.0,44.15187072753906,-19170.07421875,438.3586730957031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51641845703125,311.0960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,21530.12109375,21240.0,0.0,0.0,0.4451709687709808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8450096845626831,0.8450188636779785,-9.205036803905386e-06,0.0,0.000451791944215,0.0,0.0,92.4251708984375,0.0,0.0,0.0,0.5175662040710449,4.0,0.0,1.0
467100,293.2674560546875,297.1499938964844,293.1499938964844,0.1197899207472801,-2645.9931640625,304.16229248046875,0.7185819745063782,0.1851076036691665,0.1692831963300705,293.33367919921875,297.1499938964844,293.1499938964844,0.0455747097730636,-1387.736328125,304.169677734375,0.5617721080780029,0.089970014989376,0.0887329131364822,293.21746826171875,297.1499938964844,293.1499938964844,0.3791085481643677,-5138.7783203125,304.16259765625,0.9770451784133912,0.4687081277370453,0.3287560939788818,293.1484375,297.1499938964844,293.1499938964844,0.4274537265300751,-7615.95068359375,304.216796875,0.9990000128746032,0.5766924023628235,0.4852162599563598,293.177978515625,297.1499938964844,293.1499938964844,0.0144467642530798,-3673.96240234375,304.0711669921875,0.439448207616806,0.050000000745058,0.236739307641983,291.2264099121094,291.1499938964844,259.635009765625,258.2494506835937,279.185791015625,293.2607421875,291.2256774902344,1.0,0.3389427363872528,0.6899005174636841,0.6899005174636841,1.0,1.0,-1.5707342624664309,0.6576626896858215,0.9130715727806092,0.2907230257987976,0.0,0.0,0.6565006971359253,79.47634887695312,79.0,22.24741744995117,-19041.74609375,432.4109191894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56549072265625,311.0867614746094,278.1499938964844,0.0,18000.0,313.1499938964844,21528.6015625,20160.0,0.0,0.0,0.4418980777263641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8303162455558777,0.8303253054618835,-9.055211194208825e-06,0.0,0.0004484703822527,0.0,0.0,88.94788360595703,0.0,0.0,0.0,0.4964953064918518,4.0,0.0,1.0
467160,293.2661437988281,297.1499938964844,293.1499938964844,0.1192243546247482,-2636.7587890625,304.1610717773437,0.7158907055854797,0.1838750839233398,0.1682043969631195,293.33233642578125,297.1499938964844,293.1499938964844,0.0440204367041587,-1361.5863037109375,304.1689147949219,0.555467426776886,0.0879025682806968,0.0868060886859893,293.2175598144531,297.1499938964844,293.1499938964844,0.3794510662555694,-5143.830078125,304.1596374511719,0.9749110341072084,0.4678349494934082,0.328171819448471,293.1344909667969,297.1499938964844,293.1499938964844,0.4305156469345093,-7668.60400390625,304.1989440917969,0.9990000128746032,0.5794604420661926,0.48779296875,293.1776428222656,297.1499938964844,293.1499938964844,0.0145045043900609,-3685.69482421875,304.0667724609375,0.4383304119110107,0.050000000745058,0.2368649095296859,291.19091796875,291.1499938964844,259.64617919921875,258.2607116699219,279.1820068359375,293.2609558105469,291.1833801269531,1.0,0.3397105932235718,0.6912221908569336,0.6912221908569336,1.0,1.0,-1.5696630477905271,0.6576217412948608,0.9120412468910216,0.2908649742603302,0.0,0.0,0.6569639444351196,80.12480926513672,97.0,-48.567909240722656,-18867.537109375,433.5493469238281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.624755859375,311.0156555175781,278.1499938964844,0.0,18000.0,313.1499938964844,20558.97265625,20160.0,0.0,0.0,0.438415914773941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8037135004997253,0.803722083568573,-8.571961188863497e-06,0.0,0.0004449364205356,0.0,0.0,81.30826568603516,0.0,0.0,0.0,0.4969176650047302,4.0,0.0,1.0
467220,293.26385498046875,297.1499938964844,293.1499938964844,0.1178388968110084,-2612.98974609375,304.15972900390625,0.7050962448120117,0.1814006567001342,0.1661480963230133,293.330078125,297.1499938964844,293.1499938964844,0.0407939329743385,-1306.9412841796875,304.1679992675781,0.5381042957305908,0.0837475061416626,0.0830497294664383,293.2178649902344,297.1499938964844,293.1499938964844,0.3792301118373871,-5142.78662109375,304.15692138671875,0.963616132736206,0.4660635888576507,0.327076643705368,293.1333923339844,297.1499938964844,293.1499938964844,0.4468837678432464,-7920.2978515625,304.1551818847656,0.9990000128746032,0.5801556706428528,0.5038185119628906,293.1776428222656,297.1499938964844,293.1499938964844,0.0146260764449834,-3707.47021484375,304.0564880371094,0.4317513108253479,0.050000000745058,0.2376598864793777,291.1452941894531,291.1499938964844,259.6696472167969,258.2840881347656,279.17010498046875,293.25738525390625,291.1425170898437,1.0,0.3459223210811615,0.6926752328872681,0.6926752328872681,1.0,1.0,-1.5815544128417969,0.6635280847549438,0.918026328086853,0.2942670285701751,0.0,0.0,0.6613500714302063,84.59803771972656,100.0,-50.22816467285156,-18983.1328125,452.2442626953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6595458984375,311.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,20157.234375,20160.0,0.0,0.0,0.4320464432239532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8059079051017761,0.805916428565979,-8.502556738676503e-06,0.0,0.0004384721978567,0.0,0.0,81.12667083740234,0.0,0.0,0.0,0.496811032295227,4.0,0.0,1.0
467280,293.26385498046875,297.1499938964844,293.1499938964844,0.1178388968110084,-2612.98974609375,304.15972900390625,0.7050962448120117,0.1814006567001342,0.1661480963230133,293.330078125,297.1499938964844,293.1499938964844,0.0407939329743385,-1306.9412841796875,304.1679992675781,0.5381042957305908,0.0837475061416626,0.0830497294664383,293.2178649902344,297.1499938964844,293.1499938964844,0.3792301118373871,-5142.78662109375,304.15692138671875,0.963616132736206,0.4660635888576507,0.327076643705368,293.1333923339844,297.1499938964844,293.1499938964844,0.4468837678432464,-7920.2978515625,304.1551818847656,0.9990000128746032,0.5801556706428528,0.5038185119628906,293.1776428222656,297.1499938964844,293.1499938964844,0.0146260764449834,-3707.47021484375,304.0564880371094,0.4317513108253479,0.050000000745058,0.2376598864793777,291.1452941894531,291.1499938964844,259.6696472167969,258.2840881347656,279.17010498046875,293.25738525390625,291.1425170898437,1.0,0.3459223210811615,0.6926752328872681,0.6926752328872681,1.0,1.0,-1.5815544128417969,0.6635280847549438,0.918026328086853,0.2942670285701751,0.0,0.0,0.6613500714302063,84.59803771972656,100.0,-50.22816467285156,-18983.1328125,452.2442626953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6595458984375,311.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,20157.234375,20160.0,0.0,0.0,0.4320464432239532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8059079051017761,0.805916428565979,-8.502556738676503e-06,0.0,0.0004384721978567,0.0,0.0,81.12667083740234,0.0,0.0,0.0,0.496811032295227,4.0,0.0,1.0
467340,293.2616882324219,297.1499938964844,293.1499938964844,0.1163666993379592,-2587.3759765625,304.1589660644531,0.6946219801902771,0.1789567470550537,0.1641000360250473,293.3279724121094,297.1499938964844,293.1499938964844,0.0375020913779735,-1251.0052490234375,304.1675109863281,0.5217769742012024,0.0796111524105072,0.0792910680174827,293.2182312011719,297.1499938964844,293.1499938964844,0.3787033259868622,-5137.95458984375,304.1555480957031,0.9523569345474244,0.4642656147480011,0.3259512782096863,293.1605529785156,297.1499938964844,293.1499938964844,0.4633405208587646,-8163.82763671875,304.12652587890625,0.9990000128746032,0.575100839138031,0.5190797448158264,293.1788635253906,297.1499938964844,293.1499938964844,0.014723596163094,-3725.431640625,304.04302978515625,0.4260519444942474,0.050000000745058,0.2384406775236129,291.11083984375,291.1499938964844,259.6947631835937,258.3086242675781,279.163330078125,293.2523193359375,291.109130859375,1.0,0.3512590229511261,0.6936190724372864,0.6936190724372864,1.0,1.0,-1.5924971103668213,0.6687881946563721,0.9237088561058044,0.297387957572937,0.0,0.0,0.6690901517868042,88.98411560058594,103.0,-43.966400146484375,-19096.26171875,470.4027099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.546875,310.970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,20019.220703125,19080.0,0.0,0.0,0.4273184537887573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8187196850776672,0.8187282681465149,-8.597739906690549e-06,0.0,0.000433673907537,0.0,0.0,83.74180603027344,0.0,0.0,0.0,0.4869419932365417,4.0,0.0,1.0
467400,293.2616882324219,297.1499938964844,293.1499938964844,0.1163666993379592,-2587.3759765625,304.1589660644531,0.6946219801902771,0.1789567470550537,0.1641000360250473,293.3279724121094,297.1499938964844,293.1499938964844,0.0375020913779735,-1251.0052490234375,304.1675109863281,0.5217769742012024,0.0796111524105072,0.0792910680174827,293.2182312011719,297.1499938964844,293.1499938964844,0.3787033259868622,-5137.95458984375,304.1555480957031,0.9523569345474244,0.4642656147480011,0.3259512782096863,293.1605529785156,297.1499938964844,293.1499938964844,0.4633405208587646,-8163.82763671875,304.12652587890625,0.9990000128746032,0.575100839138031,0.5190797448158264,293.1788635253906,297.1499938964844,293.1499938964844,0.014723596163094,-3725.431640625,304.04302978515625,0.4260519444942474,0.050000000745058,0.2384406775236129,291.11083984375,291.1499938964844,259.6947631835937,258.3086242675781,279.163330078125,293.2523193359375,291.109130859375,1.0,0.3512590229511261,0.6936190724372864,0.6936190724372864,1.0,1.0,-1.5924971103668213,0.6687881946563721,0.9237088561058044,0.297387957572937,0.0,0.0,0.6690901517868042,88.98411560058594,103.0,-43.966400146484375,-19096.26171875,470.4027099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.546875,310.970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,20019.220703125,19080.0,0.0,0.0,0.4273184537887573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8187196850776672,0.8187282681465149,-8.597739906690549e-06,0.0,0.000433673907537,0.0,0.0,83.74180603027344,0.0,0.0,0.0,0.4869419932365417,4.0,0.0,1.0
467460,293.2595520019531,297.1499938964844,293.1499938964844,0.1151381582021713,-2566.4150390625,304.1580505371094,0.6852028369903564,0.1765554845333099,0.162079781293869,293.3259582519531,297.1499938964844,293.1499938964844,0.0343383327126503,-1197.11083984375,304.1669616699219,0.5071552991867065,0.0755082592368125,0.0755513086915016,293.21856689453125,297.1499938964844,293.1499938964844,0.3789147138595581,-5141.427734375,304.1534729003906,0.9419650435447692,0.4624691009521484,0.3248158395290375,293.1982727050781,297.1499938964844,293.1499938964844,0.4798756241798401,-8402.333984375,304.1071472167969,0.9990000128746032,0.5672027468681335,0.5327187776565552,293.1810302734375,297.1499938964844,293.1499938964844,0.0148392738774418,-3748.006103515625,304.0262145996094,0.4213831722736358,0.050000000745058,0.2391582727432251,291.0537109375,291.1499938964844,259.7216796875,258.3344421386719,279.1615600585937,293.2528381347656,291.0534973144531,1.0,0.3561305701732635,0.6946476697921753,0.6946476697921753,1.0,1.0,-1.601455569267273,0.6731878519058228,0.9282677173614502,0.2999951839447021,0.0,0.0,0.6862245798110962,92.9935073852539,106.0,-52.4605712890625,-19131.82421875,486.5808715820313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3589782714844,310.83673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18835.634765625,19080.0,0.0,0.0,0.4239537119865417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.828544020652771,0.8285524249076843,-8.428344699495938e-06,0.0,0.0004302591260056,0.0,0.0,83.96157836914062,0.0,0.0,0.0,0.5018579959869385,4.0,0.0,1.0
467520,293.2595520019531,297.1499938964844,293.1499938964844,0.1151381582021713,-2566.4150390625,304.1580505371094,0.6852028369903564,0.1765554845333099,0.162079781293869,293.3259582519531,297.1499938964844,293.1499938964844,0.0343383327126503,-1197.11083984375,304.1669616699219,0.5071552991867065,0.0755082592368125,0.0755513086915016,293.21856689453125,297.1499938964844,293.1499938964844,0.3789147138595581,-5141.427734375,304.1534729003906,0.9419650435447692,0.4624691009521484,0.3248158395290375,293.1982727050781,297.1499938964844,293.1499938964844,0.4798756241798401,-8402.333984375,304.1071472167969,0.9990000128746032,0.5672027468681335,0.5327187776565552,293.1810302734375,297.1499938964844,293.1499938964844,0.0148392738774418,-3748.006103515625,304.0262145996094,0.4213831722736358,0.050000000745058,0.2391582727432251,291.0537109375,291.1499938964844,259.7216796875,258.3344421386719,279.1615600585937,293.2528381347656,291.0534973144531,1.0,0.3561305701732635,0.6946476697921753,0.6946476697921753,1.0,1.0,-1.601455569267273,0.6731878519058228,0.9282677173614502,0.2999951839447021,0.0,0.0,0.6862245798110962,92.9935073852539,106.0,-52.4605712890625,-19131.82421875,486.5808715820313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3589782714844,310.83673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18835.634765625,19080.0,0.0,0.0,0.4239537119865417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.828544020652771,0.8285524249076843,-8.428344699495938e-06,0.0,0.0004302591260056,0.0,0.0,83.96157836914062,0.0,0.0,0.0,0.5018579959869385,4.0,0.0,1.0
467580,293.2573547363281,297.1499938964844,293.1499938964844,0.1132823154330253,-2532.792236328125,304.1584777832031,0.6743139028549194,0.1742257177829742,0.1601690798997879,293.3237609863281,297.1499938964844,293.1499938964844,0.0310169216245412,-1138.2520751953125,304.1668395996094,0.4923511445522308,0.0714970231056213,0.071935273706913,293.21893310546875,297.1499938964844,293.1499938964844,0.3768117427825928,-5118.021484375,304.1558837890625,0.9287253618240356,0.4606572985649109,0.3237179815769195,293.23211669921875,297.1499938964844,293.1499938964844,0.4794756770133972,-8387.1875,304.1234130859375,0.9913926124572754,0.5590710639953613,0.5318188667297363,293.18341064453125,297.1499938964844,293.1499938964844,0.0148711316287517,-3753.104248046875,304.0088806152344,0.4157516956329345,0.050000000745058,0.2401356697082519,291.0699768066406,291.1499938964844,259.7505187988281,258.3616638183594,279.1692810058594,293.25933837890625,291.0729064941406,1.0,0.3600733280181885,0.696885883808136,0.696885883808136,1.0,1.0,-1.593576192855835,0.6702541708946228,0.9233220219612122,0.2988438010215759,0.0,0.0,0.6962964534759521,98.06005859375,109.0,11.062246322631836,-19137.96484375,495.6549377441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0838928222656,310.7408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18822.080078125,19080.0,0.0,0.0,0.4224109947681427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8565333485603333,0.8565420508384705,-8.711683221918065e-06,0.0,0.0004286934563424,0.0,0.0,90.46532440185548,0.0,0.0,0.0,0.5135441422462463,4.0,0.0,1.0
467640,293.2573547363281,297.1499938964844,293.1499938964844,0.1132823154330253,-2532.792236328125,304.1584777832031,0.6743139028549194,0.1742257177829742,0.1601690798997879,293.3237609863281,297.1499938964844,293.1499938964844,0.0310169216245412,-1138.2520751953125,304.1668395996094,0.4923511445522308,0.0714970231056213,0.071935273706913,293.21893310546875,297.1499938964844,293.1499938964844,0.3768117427825928,-5118.021484375,304.1558837890625,0.9287253618240356,0.4606572985649109,0.3237179815769195,293.23211669921875,297.1499938964844,293.1499938964844,0.4794756770133972,-8387.1875,304.1234130859375,0.9913926124572754,0.5590710639953613,0.5318188667297363,293.18341064453125,297.1499938964844,293.1499938964844,0.0148711316287517,-3753.104248046875,304.0088806152344,0.4157516956329345,0.050000000745058,0.2401356697082519,291.0699768066406,291.1499938964844,259.7505187988281,258.3616638183594,279.1692810058594,293.25933837890625,291.0729064941406,1.0,0.3600733280181885,0.696885883808136,0.696885883808136,1.0,1.0,-1.593576192855835,0.6702541708946228,0.9233220219612122,0.2988438010215759,0.0,0.0,0.6962964534759521,98.06005859375,109.0,11.062246322631836,-19137.96484375,495.6549377441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0838928222656,310.7408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18822.080078125,19080.0,0.0,0.0,0.4224109947681427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8565333485603333,0.8565420508384705,-8.711683221918065e-06,0.0,0.0004286934563424,0.0,0.0,90.46532440185548,0.0,0.0,0.0,0.5135441422462463,4.0,0.0,1.0
467700,293.25634765625,297.1499938964844,293.1499938964844,0.1122856810688972,-2514.56298828125,304.15875244140625,0.6692233085632324,0.1730669438838958,0.1592263132333755,293.3226318359375,297.1499938964844,293.1499938964844,0.029398838058114,-1108.5802001953125,304.1667175292969,0.4852030873298645,0.0695169419050216,0.0701572299003601,293.21929931640625,297.1499938964844,293.1499938964844,0.375441312789917,-5102.7626953125,304.15728759765625,0.922454297542572,0.4597170948982239,0.3231509923934936,293.2402648925781,297.1499938964844,293.1499938964844,0.4763952791690826,-8338.716796875,304.1337890625,0.9857878088951112,0.5564252734184265,0.5290220975875854,293.1846923828125,297.1499938964844,293.1499938964844,0.0148717947304248,-3752.905029296875,303.9998474121094,0.4132251441478729,0.050000000745058,0.2406184822320938,291.0877685546875,291.1499938964844,259.7657165527344,258.37579345703125,279.1728820800781,293.2615051269531,291.0899658203125,1.0,0.3616576790809631,0.6983078122138977,0.6983078122138977,1.0,1.0,-1.5868816375732422,0.6676247715950012,0.919256865978241,0.2976346909999847,0.0,0.0,0.6986337304115295,100.50662994384766,109.0,26.065881729125977,-19081.619140625,498.2507934570313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.948486328125,310.67413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18889.43359375,18000.0,0.0,0.0,0.4220346510410309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8650453090667725,0.8650540709495544,-8.815902219794225e-06,0.0,0.0004283115267753,0.0,0.0,92.64203643798828,0.0,0.0,0.0,0.5022794604301453,4.0,0.0,1.0
467760,293.2553100585937,297.1499938964844,293.1499938964844,0.1116071939468383,-2502.657470703125,304.15838623046875,0.6646454334259033,0.1719207912683487,0.1582790315151214,293.3214416503906,297.1499938964844,293.1499938964844,0.0276991259306669,-1082.701416015625,304.1667785644531,0.4779259264469147,0.067561462521553,0.0683859810233116,293.2196350097656,297.1499938964844,293.1499938964844,0.3751003742218017,-5099.56103515625,304.1565246582031,0.916932225227356,0.4587715864181518,0.322563886642456,293.2449951171875,297.1499938964844,293.1499938964844,0.4751589894294739,-8319.037109375,304.1388854980469,0.980773389339447,0.5543522238731384,0.5269107222557068,293.1860046386719,297.1499938964844,293.1499938964844,0.0149162905290722,-3761.563720703125,303.9900817871094,0.4110615849494934,0.050000000745058,0.2410548031330108,291.0741577148437,291.1499938964844,259.78143310546875,258.39031982421875,279.1753234863281,293.2626647949219,291.0705261230469,1.0,0.3630988597869873,0.6997619867324829,0.6997619867324829,1.0,1.0,-1.5809013843536377,0.6653377413749695,0.9155635833740234,0.2965864539146423,0.0,0.0,0.7047231197357178,102.71875762939452,112.0,-15.530023574829102,-18907.013671875,500.6232299804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8416748046875,310.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18052.3359375,18000.0,0.0,0.0,0.4216170608997345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8536390662193298,0.8536475896835327,-8.507549864589237e-06,0.0,0.0004278877459,0.0,0.0,88.42659759521484,0.0,0.0,0.0,0.5090547800064087,4.0,0.0,1.0
467820,293.2531433105469,297.1499938964844,293.1499938964844,0.1098375990986824,-2470.444580078125,304.1585693359375,0.6565955877304077,0.1696900427341461,0.1564152985811233,293.318603515625,297.1499938964844,293.1499938964844,0.0251404382288455,-1027.393310546875,304.1654663085937,0.4605072140693664,0.063794270157814,0.0649364441633224,293.2202453613281,297.1499938964844,293.1499938964844,0.3729347884654999,-5075.73974609375,304.1580810546875,0.9075942635536194,0.4568859338760376,0.3213801383972168,293.2494201660156,297.1499938964844,293.1499938964844,0.4716777205467224,-8265.76953125,304.1484069824219,0.971846640110016,0.5510398745536804,0.5237467288970947,293.18853759765625,297.1499938964844,293.1499938964844,0.0149241546168923,-3763.78564453125,303.9706115722656,0.407422810792923,0.050000000745058,0.2418358325958252,291.08599853515625,291.1499938964844,259.8145446777344,258.4205627441406,279.1784973144531,293.26318359375,291.08843994140625,1.0,0.3656733632087707,0.7027837634086609,0.7027837634086609,1.0,1.0,-1.570239782333374,0.6613706350326538,0.9088690876960754,0.2948270440101623,0.0,0.0,0.7133547067642212,106.6808090209961,115.0,21.66602325439453,-18870.052734375,504.8372802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6482849121094,310.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17837.4140625,18000.0,0.0,0.0,0.4211732149124145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8732880353927612,0.8732967376708984,-8.66499885887606e-06,0.0,0.0004274372768122,0.0,0.0,92.78483581542967,0.0,0.0,0.0,0.5168880820274353,4.0,0.0,1.0
467880,293.2531433105469,297.1499938964844,293.1499938964844,0.1098375990986824,-2470.444580078125,304.1585693359375,0.6565955877304077,0.1696900427341461,0.1564152985811233,293.318603515625,297.1499938964844,293.1499938964844,0.0251404382288455,-1027.393310546875,304.1654663085937,0.4605072140693664,0.063794270157814,0.0649364441633224,293.2202453613281,297.1499938964844,293.1499938964844,0.3729347884654999,-5075.73974609375,304.1580810546875,0.9075942635536194,0.4568859338760376,0.3213801383972168,293.2494201660156,297.1499938964844,293.1499938964844,0.4716777205467224,-8265.76953125,304.1484069824219,0.971846640110016,0.5510398745536804,0.5237467288970947,293.18853759765625,297.1499938964844,293.1499938964844,0.0149241546168923,-3763.78564453125,303.9706115722656,0.407422810792923,0.050000000745058,0.2418358325958252,291.08599853515625,291.1499938964844,259.8145446777344,258.4205627441406,279.1784973144531,293.26318359375,291.08843994140625,1.0,0.3656733632087707,0.7027837634086609,0.7027837634086609,1.0,1.0,-1.570239782333374,0.6613706350326538,0.9088690876960754,0.2948270440101623,0.0,0.0,0.7133547067642212,106.6808090209961,115.0,21.66602325439453,-18870.052734375,504.8372802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6482849121094,310.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17837.4140625,18000.0,0.0,0.0,0.4211732149124145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8732880353927612,0.8732967376708984,-8.66499885887606e-06,0.0,0.0004274372768122,0.0,0.0,92.78483581542967,0.0,0.0,0.0,0.5168880820274353,4.0,0.0,1.0
467940,293.2508239746094,297.1499938964844,293.1499938964844,0.1080395206809043,-2437.478271484375,304.15869140625,0.6495629549026489,0.1675504148006439,0.1546160578727722,293.3155822753906,297.1499938964844,293.1499938964844,0.0224041137844324,-971.7622680664062,304.1648254394531,0.4419278502464294,0.060136254876852,0.0616131536662578,293.2208557128906,297.1499938964844,293.1499938964844,0.3703875839710235,-5047.7568359375,304.1596069335937,0.8999040722846985,0.4549799859523773,0.3201707601547241,293.2512512207031,297.1499938964844,293.1499938964844,0.4680922031402588,-8212.8017578125,304.1548156738281,0.9636532068252563,0.5481451749801636,0.5211131572723389,293.19097900390625,297.1499938964844,293.1499938964844,0.0149071114137768,-3761.8359375,303.95086669921875,0.4043215811252594,0.050000000745058,0.2425447255373001,291.1108703613281,291.1499938964844,259.8500061035156,258.4524230957031,279.18084716796875,293.2627258300781,291.1124572753906,1.0,0.3679670393466949,0.7059876322746277,0.7059876322746277,1.0,1.0,-1.5603269338607788,0.6577711701393127,0.9025558233261108,0.2932734787464142,0.0,0.0,0.7167813181877136,110.2737045288086,118.0,28.790157318115234,-18784.62109375,508.4393005371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478515625,310.3970642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17896.869140625,18000.0,0.0,0.0,0.4212329089641571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8837594985961914,0.8837682604789734,-8.790171705186367e-06,0.0,0.0004274978418834,0.0,0.0,95.49082946777344,0.0,0.0,0.0,0.5215392112731934,4.0,0.0,1.0
468000,293.2508239746094,297.1499938964844,293.1499938964844,0.1080395206809043,-2437.478271484375,304.15869140625,0.6495629549026489,0.1675504148006439,0.1546160578727722,293.3155822753906,297.1499938964844,293.1499938964844,0.0224041137844324,-971.7622680664062,304.1648254394531,0.4419278502464294,0.060136254876852,0.0616131536662578,293.2208557128906,297.1499938964844,293.1499938964844,0.3703875839710235,-5047.7568359375,304.1596069335937,0.8999040722846985,0.4549799859523773,0.3201707601547241,293.2512512207031,297.1499938964844,293.1499938964844,0.4680922031402588,-8212.8017578125,304.1548156738281,0.9636532068252563,0.5481451749801636,0.5211131572723389,293.19097900390625,297.1499938964844,293.1499938964844,0.0149071114137768,-3761.8359375,303.95086669921875,0.4043215811252594,0.050000000745058,0.2425447255373001,291.1108703613281,291.1499938964844,259.8500061035156,258.4524230957031,279.18084716796875,293.2627258300781,291.1124572753906,1.0,0.3679670393466949,0.7059876322746277,0.7059876322746277,1.0,1.0,-1.5603269338607788,0.6577711701393127,0.9025558233261108,0.2932734787464142,0.0,0.0,0.7167813181877136,110.2737045288086,118.0,28.790157318115234,-18784.62109375,508.4393005371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478515625,310.3970642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17896.869140625,18000.0,0.0,0.0,0.4212329089641571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8837594985961914,0.8837682604789734,-8.790171705186367e-06,0.0,0.0004274978418834,0.0,0.0,95.49082946777344,0.0,0.0,0.0,0.5215392112731934,4.0,0.0,1.0
468060,293.248291015625,297.1499938964844,293.1499938964844,0.1063699647784233,-2406.861328125,304.1585693359375,0.6432495713233948,0.1655074506998062,0.1528947204351425,293.31298828125,297.1499938964844,293.1499938964844,0.019979016855359,-917.9126586914062,304.1639404296875,0.4253414571285248,0.0564664117991924,0.058286502957344,293.22137451171875,297.1499938964844,293.1499938964844,0.3679938018321991,-5021.6796875,304.1603698730469,0.8929904699325562,0.4530785679817199,0.3189553618431091,293.2520751953125,297.1499938964844,293.1499938964844,0.4647701978683471,-8164.86328125,304.15869140625,0.9558177590370178,0.5454104542732239,0.51866215467453,293.1932678222656,297.1499938964844,293.1499938964844,0.01489251665771,-3760.727294921875,303.9306030273437,0.4015184640884399,0.050000000745058,0.2432132959365844,291.12969970703125,291.1499938964844,259.8866577148437,258.48504638671875,279.18280029296875,293.26202392578125,291.1310119628906,1.0,0.3700789511203766,0.7093685865402222,0.7093685865402222,1.0,1.0,-1.5506675243377686,0.6543084383010864,0.8963590860366821,0.291799247264862,0.0,0.0,0.7181856036186218,113.65752410888672,121.0,26.295255661010746,-18688.908203125,511.5732421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34979248046875,310.3265075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17947.728515625,18000.0,0.0,0.0,0.4214782416820526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8893580436706543,0.8893669247627258,-8.861953574523795e-06,0.0,0.000427746825153,0.0,0.0,96.9951629638672,0.0,0.0,0.0,0.524054765701294,4.0,0.0,1.0
468120,293.248291015625,297.1499938964844,293.1499938964844,0.1063699647784233,-2406.861328125,304.1585693359375,0.6432495713233948,0.1655074506998062,0.1528947204351425,293.31298828125,297.1499938964844,293.1499938964844,0.019979016855359,-917.9126586914062,304.1639404296875,0.4253414571285248,0.0564664117991924,0.058286502957344,293.22137451171875,297.1499938964844,293.1499938964844,0.3679938018321991,-5021.6796875,304.1603698730469,0.8929904699325562,0.4530785679817199,0.3189553618431091,293.2520751953125,297.1499938964844,293.1499938964844,0.4647701978683471,-8164.86328125,304.15869140625,0.9558177590370178,0.5454104542732239,0.51866215467453,293.1932678222656,297.1499938964844,293.1499938964844,0.01489251665771,-3760.727294921875,303.9306030273437,0.4015184640884399,0.050000000745058,0.2432132959365844,291.12969970703125,291.1499938964844,259.8866577148437,258.48504638671875,279.18280029296875,293.26202392578125,291.1310119628906,1.0,0.3700789511203766,0.7093685865402222,0.7093685865402222,1.0,1.0,-1.5506675243377686,0.6543084383010864,0.8963590860366821,0.291799247264862,0.0,0.0,0.7181856036186218,113.65752410888672,121.0,26.295255661010746,-18688.908203125,511.5732421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34979248046875,310.3265075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17947.728515625,18000.0,0.0,0.0,0.4214782416820526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8893580436706543,0.8893669247627258,-8.861953574523795e-06,0.0,0.000427746825153,0.0,0.0,96.9951629638672,0.0,0.0,0.0,0.524054765701294,4.0,0.0,1.0
468180,293.24560546875,297.1499938964844,293.1499938964844,0.1048108041286468,-2378.234130859375,304.1583251953125,0.6374869346618652,0.1635607481002807,0.1512549221515655,293.31085205078125,297.1499938964844,293.1499938964844,0.017749736085534,-864.0016479492188,304.1629943847656,0.4106407463550567,0.0527713969349861,0.0549309365451335,293.2218017578125,297.1499938964844,293.1499938964844,0.3657058477401733,-4996.876953125,304.16070556640625,0.8865466713905334,0.4511835873126983,0.3177405595779419,293.25244140625,297.1499938964844,293.1499938964844,0.4615821540355682,-8119.58056640625,304.1610717773437,0.9482136368751526,0.5427513122558594,0.5162912011146545,293.1954650878906,297.1499938964844,293.1499938964844,0.014878780581057,-3760.07177734375,303.9097900390625,0.3988893628120422,0.050000000745058,0.2438566535711288,291.1449279785156,291.1499938964844,259.92333984375,258.51739501953125,279.18438720703125,293.26129150390625,291.14599609375,1.0,0.3720699250698089,0.7128880620002747,0.7128880620002747,1.0,1.0,-1.541137933731079,0.6509104371070862,0.8902274370193481,0.2903634011745453,0.0,0.0,0.7178111672401428,116.9106674194336,124.0,22.078813552856445,-18589.064453125,514.3806762695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662048339844,310.2770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.529296875,18000.0,0.0,0.0,0.4216955006122589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.890589714050293,0.8905985951423645,-8.885398528946098e-06,0.0,0.0004279673157725,0.0,0.0,97.38967895507812,0.0,0.0,0.0,0.5246480107307434,4.0,0.0,1.0
468240,293.24560546875,297.1499938964844,293.1499938964844,0.1048108041286468,-2378.234130859375,304.1583251953125,0.6374869346618652,0.1635607481002807,0.1512549221515655,293.31085205078125,297.1499938964844,293.1499938964844,0.017749736085534,-864.0016479492188,304.1629943847656,0.4106407463550567,0.0527713969349861,0.0549309365451335,293.2218017578125,297.1499938964844,293.1499938964844,0.3657058477401733,-4996.876953125,304.16070556640625,0.8865466713905334,0.4511835873126983,0.3177405595779419,293.25244140625,297.1499938964844,293.1499938964844,0.4615821540355682,-8119.58056640625,304.1610717773437,0.9482136368751526,0.5427513122558594,0.5162912011146545,293.1954650878906,297.1499938964844,293.1499938964844,0.014878780581057,-3760.07177734375,303.9097900390625,0.3988893628120422,0.050000000745058,0.2438566535711288,291.1449279785156,291.1499938964844,259.92333984375,258.51739501953125,279.18438720703125,293.26129150390625,291.14599609375,1.0,0.3720699250698089,0.7128880620002747,0.7128880620002747,1.0,1.0,-1.541137933731079,0.6509104371070862,0.8902274370193481,0.2903634011745453,0.0,0.0,0.7178111672401428,116.9106674194336,124.0,22.078813552856445,-18589.064453125,514.3806762695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662048339844,310.2770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.529296875,18000.0,0.0,0.0,0.4216955006122589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.890589714050293,0.8905985951423645,-8.885398528946098e-06,0.0,0.0004279673157725,0.0,0.0,97.38967895507812,0.0,0.0,0.0,0.5246480107307434,4.0,0.0,1.0
468300,293.2442321777344,297.1499938964844,293.1499938964844,0.1040688082575798,-2364.592529296875,304.1581420898437,0.6347734928131104,0.162623256444931,0.1504659652709961,293.3099365234375,297.1499938964844,293.1499938964844,0.0167088881134986,-837.0104370117188,304.1625366210937,0.4036669433116913,0.0509166568517684,0.0532439984381198,293.22198486328125,297.1499938964844,293.1499938964844,0.3645909428596496,-4984.8154296875,304.1607971191406,0.8834689259529114,0.4502377510070801,0.3171334564685821,293.2525329589844,297.1499938964844,293.1499938964844,0.4600211679935455,-8097.58740234375,304.1618957519531,0.9444846510887146,0.541439414024353,0.5151233077049255,293.196533203125,297.1499938964844,293.1499938964844,0.0148718301206827,-3759.828369140625,303.8992004394531,0.3976147174835205,0.050000000745058,0.2441716939210891,291.151611328125,291.1499938964844,259.9416809082031,258.5334777832031,279.1850891113281,293.2609558105469,291.152587890625,1.0,0.3730328381061554,0.7146966457366943,0.7146966457366943,1.0,1.0,-1.5364127159118652,0.6492299437522888,0.8871827125549316,0.2896558046340942,0.0,0.0,0.717028021812439,118.50299072265624,124.0,20.27805519104004,-18538.94140625,515.6971435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411804199219,310.2611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.494140625,18000.0,0.0,0.0,0.4217406511306762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8897697329521179,0.8897786140441895,-8.881048415787518e-06,0.0,0.0004280131543055,0.0,0.0,97.21774291992188,0.0,0.0,0.0,0.5243095755577087,4.0,0.0,1.0
468360,293.2427978515625,297.1499938964844,293.1499938964844,0.1033491119742393,-2351.34765625,304.1579895019531,0.6321810483932495,0.1617085486650467,0.1496961265802383,293.30908203125,297.1499938964844,293.1499938964844,0.0157818086445331,-812.386962890625,304.1490173339844,0.3972899317741394,0.050000000745058,0.0517911128699779,293.22216796875,297.1499938964844,293.1499938964844,0.3634899854660034,-4972.91259765625,304.16082763671875,0.8805177807807922,0.4492919147014618,0.3165253698825836,293.2525329589844,297.1499938964844,293.1499938964844,0.4584760963916778,-8075.9013671875,304.1625366210937,0.9408541321754456,0.5401354432106018,0.5139621496200562,293.19757080078125,297.1499938964844,293.1499938964844,0.0148640815168619,-3759.525634765625,303.888427734375,0.3963793218135834,0.050000000745058,0.2444776445627212,291.1578063964844,291.1499938964844,259.9599914550781,258.5495300292969,279.18560791015625,293.2606506347656,291.1587219238281,1.0,0.373987078666687,0.7165204286575317,0.7165204286575317,1.0,1.0,-1.5319863557815552,0.6476852893829346,0.8843010067939758,0.2890087962150574,0.0,0.0,0.7158797383308411,120.0524673461914,127.0,18.55653953552246,-18490.728515625,517.0689086914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265319824219,310.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.37890625,18000.0,0.0,0.0,0.4217213690280914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8880713582038879,0.8880801796913147,-8.8669830802246e-06,0.0,0.0004279935674276,0.0,0.0,96.821533203125,0.0,0.0,0.0,0.5235840082168579,4.0,0.0,1.0
468420,293.2398986816406,297.1499938964844,293.1499938964844,0.1020098701119422,-2326.74462890625,304.1575622558594,0.627463161945343,0.1599474400281906,0.1482041627168655,293.3106384277344,297.1499938964844,293.1499938964844,0.0154928136616945,-805.8670043945312,304.0863647460937,0.39414843916893,0.050000000745058,0.0516555830836296,293.22247314453125,297.1499938964844,293.1499938964844,0.361470103263855,-4951.21337890625,304.1605834960937,0.8752110600471497,0.4473999440670013,0.3152982592582702,293.25250244140625,297.1499938964844,293.1499938964844,0.4556131958961487,-8036.0693359375,304.1631164550781,0.9341995120048524,0.5375471115112305,0.5116450190544128,293.1996765136719,297.1499938964844,293.1499938964844,0.0148494588211178,-3759.601318359375,303.86627197265625,0.3941462934017181,0.050000000745058,0.2450291663408279,291.1642150878906,291.1499938964844,259.9966735839844,258.5814208984375,279.18585205078125,293.26123046875,291.1644287109375,1.0,0.3759899139404297,0.7201099991798401,0.7201099991798401,1.0,1.0,-1.526438593864441,0.6460595726966858,0.8803790211677551,0.2885185182094574,0.0,0.0,0.7134457230567932,122.89216613769533,130.0,9.65800952911377,-18418.689453125,521.1011352539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206726074219,310.2357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.966796875,18000.0,0.0,0.0,0.4214940965175628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8830538392066956,0.8830626606941223,-8.81767482496798e-06,0.0,0.0004277629195712,0.0,0.0,95.59474182128906,0.0,0.0,0.0,0.5214276313781738,4.0,0.0,1.0
468480,293.2398986816406,297.1499938964844,293.1499938964844,0.1020098701119422,-2326.74462890625,304.1575622558594,0.627463161945343,0.1599474400281906,0.1482041627168655,293.3106384277344,297.1499938964844,293.1499938964844,0.0154928136616945,-805.8670043945312,304.0863647460937,0.39414843916893,0.050000000745058,0.0516555830836296,293.22247314453125,297.1499938964844,293.1499938964844,0.361470103263855,-4951.21337890625,304.1605834960937,0.8752110600471497,0.4473999440670013,0.3152982592582702,293.25250244140625,297.1499938964844,293.1499938964844,0.4556131958961487,-8036.0693359375,304.1631164550781,0.9341995120048524,0.5375471115112305,0.5116450190544128,293.1996765136719,297.1499938964844,293.1499938964844,0.0148494588211178,-3759.601318359375,303.86627197265625,0.3941462934017181,0.050000000745058,0.2450291663408279,291.1642150878906,291.1499938964844,259.9966735839844,258.5814208984375,279.18585205078125,293.26123046875,291.1644287109375,1.0,0.3759899139404297,0.7201099991798401,0.7201099991798401,1.0,1.0,-1.526438593864441,0.6460595726966858,0.8803790211677551,0.2885185182094574,0.0,0.0,0.7134457230567932,122.89216613769533,130.0,9.65800952911377,-18418.689453125,521.1011352539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206726074219,310.2357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.966796875,18000.0,0.0,0.0,0.4214940965175628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8830538392066956,0.8830626606941223,-8.81767482496798e-06,0.0,0.0004277629195712,0.0,0.0,95.59474182128906,0.0,0.0,0.0,0.5214276313781738,4.0,0.0,1.0
468540,293.2368469238281,297.1499938964844,293.1499938964844,0.1007790267467498,-2304.114013671875,304.1570739746094,0.6229122281074524,0.1582881808280944,0.146804079413414,293.3169860839844,297.1499938964844,293.1499938964844,0.0153122646734118,-802.65234375,304.0107116699219,0.3918647170066833,0.050000000745058,0.0517724677920341,293.22271728515625,297.1499938964844,293.1499938964844,0.3595596253871918,-4930.7119140625,304.1602478027344,0.87004554271698,0.4455173015594482,0.314078152179718,293.25225830078125,297.1499938964844,293.1499938964844,0.4528896808624267,-7998.3408203125,304.16326904296875,0.927624523639679,0.5349961519241333,0.5093618631362915,293.2018127441406,297.1499938964844,293.1499938964844,0.0148372398689389,-3760.330810546875,303.8432312011719,0.3918647170066833,0.050000000745058,0.2455863058567047,291.1674194335937,291.1499938964844,260.0333251953125,258.6131286621094,279.18682861328125,293.2638244628906,291.16766357421875,1.0,0.378055214881897,0.7238361239433289,0.7238361239433289,1.0,1.0,-1.5213611125946045,0.6446471214294434,0.8767139911651611,0.2881571352481842,0.0,0.0,0.7109096646308899,125.77154541015624,133.0,5.972620487213135,-18357.966796875,525.4842529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359924316406,310.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18057.544921875,18000.0,0.0,0.0,0.4210320115089416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8777025938034058,0.8777113556861877,-8.761720891925506e-06,0.0,0.0004272939695511,0.0,0.0,94.26985168457033,0.0,0.0,0.0,0.5190862417221069,4.0,0.0,1.0
468600,293.2368469238281,297.1499938964844,293.1499938964844,0.1007790267467498,-2304.114013671875,304.1570739746094,0.6229122281074524,0.1582881808280944,0.146804079413414,293.3169860839844,297.1499938964844,293.1499938964844,0.0153122646734118,-802.65234375,304.0107116699219,0.3918647170066833,0.050000000745058,0.0517724677920341,293.22271728515625,297.1499938964844,293.1499938964844,0.3595596253871918,-4930.7119140625,304.1602478027344,0.87004554271698,0.4455173015594482,0.314078152179718,293.25225830078125,297.1499938964844,293.1499938964844,0.4528896808624267,-7998.3408203125,304.16326904296875,0.927624523639679,0.5349961519241333,0.5093618631362915,293.2018127441406,297.1499938964844,293.1499938964844,0.0148372398689389,-3760.330810546875,303.8432312011719,0.3918647170066833,0.050000000745058,0.2455863058567047,291.1674194335937,291.1499938964844,260.0333251953125,258.6131286621094,279.18682861328125,293.2638244628906,291.16766357421875,1.0,0.378055214881897,0.7238361239433289,0.7238361239433289,1.0,1.0,-1.5213611125946045,0.6446471214294434,0.8767139911651611,0.2881571352481842,0.0,0.0,0.7109096646308899,125.77154541015624,133.0,5.972620487213135,-18357.966796875,525.4842529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359924316406,310.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18057.544921875,18000.0,0.0,0.0,0.4210320115089416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8777025938034058,0.8777113556861877,-8.761720891925506e-06,0.0,0.0004272939695511,0.0,0.0,94.26985168457033,0.0,0.0,0.0,0.5190862417221069,4.0,0.0,1.0
468660,293.23370361328125,297.1499938964844,293.1499938964844,0.0996282175183296,-2282.900146484375,304.1566467285156,0.6184527277946472,0.1567241251468658,0.1454917043447494,293.3262939453125,297.1499938964844,293.1499938964844,0.0151088749989867,-798.89306640625,303.9256286621094,0.3895064890384674,0.050000000745058,0.0518914386630058,293.222900390625,297.1499938964844,293.1499938964844,0.357666403055191,-4910.3427734375,304.15997314453125,0.8650068640708923,0.4436348378658294,0.3128605484962463,293.2518615722656,297.1499938964844,293.1499938964844,0.4502146244049072,-7961.30419921875,304.1632995605469,0.9211869835853576,0.5324904322624207,0.5071216225624084,293.2040100097656,297.1499938964844,293.1499938964844,0.0148229133337736,-3760.88134765625,303.8192443847656,0.3895064890384674,0.050000000745058,0.2461506575345993,291.1705322265625,291.1499938964844,260.07000732421875,258.6446228027344,279.1883239746094,293.2680358886719,291.1707458496094,1.0,0.3801576793193817,0.7277417778968811,0.7277417778968811,1.0,1.0,-1.516454577445984,0.6433223485946655,0.8731322884559631,0.2878492176532745,0.0,0.0,0.707956075668335,128.69296264648438,136.0,4.56784725189209,-18299.548828125,530.0437622070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655334472656,310.2472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.470703125,18000.0,0.0,0.0,0.4203360378742218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8714772462844849,0.8714859485626221,-8.69761424837634e-06,0.0,0.0004265876486897,0.0,0.0,92.75006866455078,0.0,0.0,0.0,0.5163743495941162,4.0,0.0,1.0
