time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468720,293.23370361328125,297.1499938964844,293.1499938964844,0.0996282175183296,-2282.900146484375,304.1566467285156,0.6184527277946472,0.1567241251468658,0.1454917043447494,293.3262939453125,297.1499938964844,293.1499938964844,0.0151088749989867,-798.89306640625,303.9256286621094,0.3895064890384674,0.050000000745058,0.0518914386630058,293.222900390625,297.1499938964844,293.1499938964844,0.357666403055191,-4910.3427734375,304.15997314453125,0.8650068640708923,0.4436348378658294,0.3128605484962463,293.2518615722656,297.1499938964844,293.1499938964844,0.4502146244049072,-7961.30419921875,304.1632995605469,0.9211869835853576,0.5324904322624207,0.5071216225624084,293.2040100097656,297.1499938964844,293.1499938964844,0.0148229133337736,-3760.88134765625,303.8192443847656,0.3895064890384674,0.050000000745058,0.2461506575345993,291.1705322265625,291.1499938964844,260.07000732421875,258.6446228027344,279.1883239746094,293.2680358886719,291.1707458496094,1.0,0.3801576793193817,0.7277417778968811,0.7277417778968811,1.0,1.0,-1.516454577445984,0.6433223485946655,0.8731322884559631,0.2878492176532745,0.0,0.0,0.707956075668335,128.69296264648438,136.0,4.56784725189209,-18299.548828125,530.0437622070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655334472656,310.2472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.470703125,18000.0,0.0,0.0,0.4203360378742218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8714772462844849,0.8714859485626221,-8.69761424837634e-06,0.0,0.0004265876486897,0.0,0.0,92.75006866455078,0.0,0.0,0.0,0.5163743495941162,4.0,0.0,1.0
468780,293.2304992675781,297.1499938964844,293.1499938964844,0.098560445010662,-2263.18115234375,304.1562194824219,0.6140245199203491,0.1552555412054062,0.1442658752202987,293.3372802734375,297.1499938964844,293.1499938964844,0.0148898987099528,-794.72119140625,303.83319091796875,0.3871014416217804,0.050000000745058,0.052011415362358,293.2230834960937,297.1499938964844,293.1499938964844,0.355802446603775,-4890.255859375,304.1597595214844,0.8601086735725403,0.4417502582073211,0.3116423189640045,293.2513427734375,297.1499938964844,293.1499938964844,0.4476031959056854,-7925.16064453125,304.1632080078125,0.914972484111786,0.5300137400627136,0.504913866519928,293.20635986328125,297.1499938964844,293.1499938964844,0.0148068405687808,-3761.3564453125,303.794189453125,0.3871014416217804,0.050000000745058,0.2467197477817535,291.1729736328125,291.1499938964844,260.1066589355469,258.67596435546875,279.1898193359375,293.2726745605469,291.173095703125,1.0,0.3822843432426452,0.7318065166473389,0.7318065166473389,1.0,1.0,-1.5116972923278809,0.6420682668685913,0.8696290254592896,0.2875823378562927,0.0,0.0,0.7047193646430969,131.64291381835938,139.0,3.434408187866211,-18241.810546875,534.7318115234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046875,310.2618713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18073.76953125,18000.0,0.0,0.0,0.4194037020206451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8644917607307434,0.8645004034042358,-8.62562683323631e-06,0.0,0.0004256414249539,0.0,0.0,91.0616683959961,0.0,0.0,0.0,0.5133383870124817,4.0,0.0,1.0
468840,293.2304992675781,297.1499938964844,293.1499938964844,0.098560445010662,-2263.18115234375,304.1562194824219,0.6140245199203491,0.1552555412054062,0.1442658752202987,293.3372802734375,297.1499938964844,293.1499938964844,0.0148898987099528,-794.72119140625,303.83319091796875,0.3871014416217804,0.050000000745058,0.052011415362358,293.2230834960937,297.1499938964844,293.1499938964844,0.355802446603775,-4890.255859375,304.1597595214844,0.8601086735725403,0.4417502582073211,0.3116423189640045,293.2513427734375,297.1499938964844,293.1499938964844,0.4476031959056854,-7925.16064453125,304.1632080078125,0.914972484111786,0.5300137400627136,0.504913866519928,293.20635986328125,297.1499938964844,293.1499938964844,0.0148068405687808,-3761.3564453125,303.794189453125,0.3871014416217804,0.050000000745058,0.2467197477817535,291.1729736328125,291.1499938964844,260.1066589355469,258.67596435546875,279.1898193359375,293.2726745605469,291.173095703125,1.0,0.3822843432426452,0.7318065166473389,0.7318065166473389,1.0,1.0,-1.5116972923278809,0.6420682668685913,0.8696290254592896,0.2875823378562927,0.0,0.0,0.7047193646430969,131.64291381835938,139.0,3.434408187866211,-18241.810546875,534.7318115234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046875,310.2618713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18073.76953125,18000.0,0.0,0.0,0.4194037020206451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8644917607307434,0.8645004034042358,-8.62562683323631e-06,0.0,0.0004256414249539,0.0,0.0,91.0616683959961,0.0,0.0,0.0,0.5133383870124817,4.0,0.0,1.0
468900,293.2288513183594,297.1499938964844,293.1499938964844,0.0980581119656562,-2253.8955078125,304.156005859375,0.611801028251648,0.1545571982860565,0.1436852812767028,293.3431396484375,297.1499938964844,293.1499938964844,0.0147764049470424,-792.5139770507812,303.78466796875,0.3859174847602844,0.050000000745058,0.0520716682076454,293.2231750488281,297.1499938964844,293.1499938964844,0.3548838794231415,-4880.3486328125,304.15966796875,0.8577146530151367,0.4408070743083954,0.3110328018665313,293.2510681152344,297.1499938964844,293.1499938964844,0.4463217556476593,-7907.42333984375,304.16314697265625,0.9119740128517152,0.5287830233573914,0.5038180351257324,293.2075500488281,297.1499938964844,293.1499938964844,0.0147981811314821,-3761.5791015625,303.7812194824219,0.3859174847602844,0.050000000745058,0.2470055669546127,291.173828125,291.1499938964844,260.125,258.6915588378906,279.19061279296875,293.2750549316406,291.1739196777344,1.0,0.3833535313606262,0.7338966727256775,0.7338966727256775,1.0,1.0,-1.5093684196472168,0.6414633393287659,0.8679050803184509,0.2874610722064972,0.0,0.0,0.7030425667762756,133.12571716308594,139.0,2.8362514972686768,-18212.9921875,537.113037109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265380859375,310.2701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.24609375,18000.0,0.0,0.0,0.4188527762889862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8608058094978333,0.8608143925666809,-8.587569027440622e-06,0.0,0.0004250823403708,0.0,0.0,90.17758178710938,0.0,0.0,0.0,0.5117384791374207,4.0,0.0,1.0
468960,293.2271728515625,297.1499938964844,293.1499938964844,0.0975782126188278,-2245.02099609375,304.1557922363281,0.6095753312110901,0.153888925909996,0.1431286036968231,293.34912109375,297.1499938964844,293.1499938964844,0.0146607952192425,-790.233154296875,303.73486328125,0.3847484290599823,0.050000000745058,0.0521320439875125,293.2232666015625,297.1499938964844,293.1499938964844,0.353972852230072,-4870.515625,304.1595458984375,0.8553581833839417,0.4398634731769562,0.3104229867458343,293.25079345703125,297.1499938964844,293.1499938964844,0.4450540840625763,-7889.873046875,304.1630554199219,0.909062922000885,0.5275566577911377,0.5027265548706055,293.20880126953125,297.1499938964844,293.1499938964844,0.0147889852523803,-3761.77294921875,303.7679748535156,0.3847484290599823,0.050000000745058,0.2472919672727584,291.1744689941406,291.1499938964844,260.1433410644531,258.7071228027344,279.19146728515625,293.2776794433594,291.174560546875,1.0,0.3844255208969116,0.7360339164733887,0.7360339164733887,1.0,1.0,-1.5070738792419434,0.6408752202987671,0.8661986589431763,0.2873497605323791,0.0,0.0,0.7013428211212158,134.6122589111328,142.0,2.251760721206665,-18184.158203125,539.5160522460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,310.2786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18078.015625,18000.0,0.0,0.0,0.4182486832141876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8570393323898315,0.8570479154586792,-8.548679033992812e-06,0.0,0.0004244692390784,0.0,0.0,89.2794418334961,0.0,0.0,0.0,0.5101048946380615,4.0,0.0,1.0
469020,293.22369384765625,297.1499938964844,293.1499938964844,0.0966952666640281,-2228.69140625,304.15533447265625,0.6052367687225342,0.1526416987180709,0.1420980989933014,293.361328125,297.1499938964844,293.1499938964844,0.0144247999414801,-785.477783203125,303.63165283203125,0.3824569880962372,0.050000000745058,0.0522530004382133,293.2234191894531,297.1499938964844,293.1499938964844,0.3521757125854492,-4851.1064453125,304.15936279296875,0.8507592082023621,0.4379752576351166,0.3092026710510254,293.250244140625,297.1499938964844,293.1499938964844,0.4425626099109649,-7855.3671875,304.1628723144531,0.9035491943359376,0.5251160860061646,0.5005553960800171,293.2113342285156,297.1499938964844,293.1499938964844,0.0147691797465085,-3762.102294921875,303.7406005859375,0.3824569880962372,0.050000000745058,0.2478657364845276,291.17510986328125,291.1499938964844,260.17999267578125,258.7381591796875,279.1932983398437,293.2835388183594,291.17510986328125,1.0,0.3865757882595062,0.7404554486274719,0.7404554486274719,1.0,1.0,-1.5025992393493652,0.6397541761398315,0.8628450632095337,0.2871596813201904,0.0,0.0,0.6979439854621887,137.59303283691406,145.0,1.0039570331573486,-18126.478515625,544.3856811523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3953857421875,310.29547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.40625,18000.0,0.0,0.0,0.4168944656848907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8493978381156921,0.8494063019752502,-8.469810381939169e-06,0.0,0.0004230948979966,0.0,0.0,87.47380828857422,0.0,0.0,0.0,0.5067958235740662,4.0,0.0,1.0
469080,293.22369384765625,297.1499938964844,293.1499938964844,0.0966952666640281,-2228.69140625,304.15533447265625,0.6052367687225342,0.1526416987180709,0.1420980989933014,293.361328125,297.1499938964844,293.1499938964844,0.0144247999414801,-785.477783203125,303.63165283203125,0.3824569880962372,0.050000000745058,0.0522530004382133,293.2234191894531,297.1499938964844,293.1499938964844,0.3521757125854492,-4851.1064453125,304.15936279296875,0.8507592082023621,0.4379752576351166,0.3092026710510254,293.250244140625,297.1499938964844,293.1499938964844,0.4425626099109649,-7855.3671875,304.1628723144531,0.9035491943359376,0.5251160860061646,0.5005553960800171,293.2113342285156,297.1499938964844,293.1499938964844,0.0147691797465085,-3762.102294921875,303.7406005859375,0.3824569880962372,0.050000000745058,0.2478657364845276,291.17510986328125,291.1499938964844,260.17999267578125,258.7381591796875,279.1932983398437,293.2835388183594,291.17510986328125,1.0,0.3865757882595062,0.7404554486274719,0.7404554486274719,1.0,1.0,-1.5025992393493652,0.6397541761398315,0.8628450632095337,0.2871596813201904,0.0,0.0,0.6979439854621887,137.59303283691406,145.0,1.0039570331573486,-18126.478515625,544.3856811523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3953857421875,310.29547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.40625,18000.0,0.0,0.0,0.4168944656848907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8493978381156921,0.8494063019752502,-8.469810381939169e-06,0.0,0.0004230948979966,0.0,0.0,87.47380828857422,0.0,0.0,0.0,0.5067958235740662,4.0,0.0,1.0
469140,293.22021484375,297.1499938964844,293.1499938964844,0.0958954244852066,-2213.896484375,304.1548767089844,0.6010311245918274,0.1514845192432403,0.1411553770303726,293.3735656738281,297.1499938964844,293.1499938964844,0.0141843501478433,-780.4932861328125,303.5242614746094,0.3802266120910644,0.050000000745058,0.0523742213845253,293.2235717773437,297.1499938964844,293.1499938964844,0.3504109680652618,-4832.03076171875,304.1591796875,0.8463060259819031,0.436086505651474,0.307981938123703,293.2496643066406,297.1499938964844,293.1499938964844,0.4401277303695678,-7821.623046875,304.1626281738281,0.8983720541000366,0.5226910710334778,0.4983991682529449,293.21392822265625,297.1499938964844,293.1499938964844,0.014747736044228,-3762.372314453125,303.7121887207031,0.3802266120910644,0.050000000745058,0.2484407573938369,291.1748352050781,291.1499938964844,260.2166748046875,258.7690734863281,279.1952514648437,293.2900390625,291.1747436523437,1.0,0.3887307941913605,0.7450822591781616,0.7450822591781616,1.0,1.0,-1.4982491731643677,0.63869309425354,0.8595561385154724,0.2870054244995117,0.0,0.0,0.6946449279785156,140.58302307128906,133.0,-0.216046541929245,-18068.888671875,549.3211669921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400634765625,310.3107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18077.865234375,18000.0,0.0,0.0,0.4153738617897033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.841850221157074,0.8418586254119873,-8.391946721530985e-06,0.0,0.0004215516673866,0.0,0.0,85.71198272705078,0.0,0.0,0.0,0.5035335421562195,4.0,0.0,1.0
469200,293.22021484375,297.1499938964844,293.1499938964844,0.0958954244852066,-2213.896484375,304.1548767089844,0.6010311245918274,0.1514845192432403,0.1411553770303726,293.3735656738281,297.1499938964844,293.1499938964844,0.0141843501478433,-780.4932861328125,303.5242614746094,0.3802266120910644,0.050000000745058,0.0523742213845253,293.2235717773437,297.1499938964844,293.1499938964844,0.3504109680652618,-4832.03076171875,304.1591796875,0.8463060259819031,0.436086505651474,0.307981938123703,293.2496643066406,297.1499938964844,293.1499938964844,0.4401277303695678,-7821.623046875,304.1626281738281,0.8983720541000366,0.5226910710334778,0.4983991682529449,293.21392822265625,297.1499938964844,293.1499938964844,0.014747736044228,-3762.372314453125,303.7121887207031,0.3802266120910644,0.050000000745058,0.2484407573938369,291.1748352050781,291.1499938964844,260.2166748046875,258.7690734863281,279.1952514648437,293.2900390625,291.1747436523437,1.0,0.3887307941913605,0.7450822591781616,0.7450822591781616,1.0,1.0,-1.4982491731643677,0.63869309425354,0.8595561385154724,0.2870054244995117,0.0,0.0,0.6946449279785156,140.58302307128906,133.0,-0.216046541929245,-18068.888671875,549.3211669921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400634765625,310.3107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18077.865234375,18000.0,0.0,0.0,0.4153738617897033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.841850221157074,0.8418586254119873,-8.391946721530985e-06,0.0,0.0004215516673866,0.0,0.0,85.71198272705078,0.0,0.0,0.0,0.5035335421562195,4.0,0.0,1.0
469260,293.2165222167969,297.1499938964844,293.1499938964844,0.0950081124901771,-2197.3984375,304.1547546386719,0.6011885404586792,0.1504505276679992,0.1401170343160629,293.3854675292969,297.1499938964844,293.1499938964844,0.0138487461954355,-772.2459106445312,303.4139709472656,0.3816821873188019,0.050000000745058,0.0522947944700717,293.2235107421875,297.1499938964844,293.1499938964844,0.3484329581260681,-4810.45849609375,304.159423828125,0.8473037481307983,0.434234082698822,0.3066276013851166,293.2489624023437,297.1499938964844,293.1499938964844,0.4374781250953674,-7784.58203125,304.162841796875,0.8994268774986267,0.5203119516372681,0.4960732758045196,293.2163391113281,297.1499938964844,293.1499938964844,0.0146243562921881,-3747.77734375,303.68359375,0.3816821873188019,0.050000000745058,0.2480639815330505,291.1758728027344,291.1499938964844,260.2533264160156,258.7998962402344,279.1981506347656,293.2968444824219,291.1761169433594,1.0,0.3858669400215149,0.7500410079956055,0.7500410079956055,1.0,1.0,-1.492038369178772,0.6367986798286438,0.8552396297454834,0.2864151000976562,0.0,0.0,0.6911716461181641,138.4590301513672,121.0,2.036412715911865,-17997.14453125,540.07373046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48272705078125,310.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.3671875,18000.0,0.0,0.0,0.4137014746665954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8343300223350525,0.834338366985321,-8.315741979458835e-06,0.0,0.000419854390202,0.0,0.0,83.9879379272461,0.0,0.0,0.0,0.5002854466438293,4.0,0.0,1.0
469320,293.2165222167969,297.1499938964844,293.1499938964844,0.0950081124901771,-2197.3984375,304.1547546386719,0.6011885404586792,0.1504505276679992,0.1401170343160629,293.3854675292969,297.1499938964844,293.1499938964844,0.0138487461954355,-772.2459106445312,303.4139709472656,0.3816821873188019,0.050000000745058,0.0522947944700717,293.2235107421875,297.1499938964844,293.1499938964844,0.3484329581260681,-4810.45849609375,304.159423828125,0.8473037481307983,0.434234082698822,0.3066276013851166,293.2489624023437,297.1499938964844,293.1499938964844,0.4374781250953674,-7784.58203125,304.162841796875,0.8994268774986267,0.5203119516372681,0.4960732758045196,293.2163391113281,297.1499938964844,293.1499938964844,0.0146243562921881,-3747.77734375,303.68359375,0.3816821873188019,0.050000000745058,0.2480639815330505,291.1758728027344,291.1499938964844,260.2533264160156,258.7998962402344,279.1981506347656,293.2968444824219,291.1761169433594,1.0,0.3858669400215149,0.7500410079956055,0.7500410079956055,1.0,1.0,-1.492038369178772,0.6367986798286438,0.8552396297454834,0.2864151000976562,0.0,0.0,0.6911716461181641,138.4590301513672,121.0,2.036412715911865,-17997.14453125,540.07373046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48272705078125,310.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.3671875,18000.0,0.0,0.0,0.4137014746665954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8343300223350525,0.834338366985321,-8.315741979458835e-06,0.0,0.000419854390202,0.0,0.0,83.9879379272461,0.0,0.0,0.0,0.5002854466438293,4.0,0.0,1.0
469380,293.2125549316406,297.1499938964844,293.1499938964844,0.0941114127635955,-2180.676513671875,304.1546630859375,0.6046444773674011,0.1495701819658279,0.1390853971242904,293.3966064453125,297.1499938964844,293.1499938964844,0.0134566873311996,-761.7417602539062,303.3019104003906,0.3858459889888763,0.050000000745058,0.052075557410717,293.2230834960937,297.1499938964844,293.1499938964844,0.3463207483291626,-4787.34033203125,304.1598205566406,0.8523464798927307,0.4324560463428497,0.3052192032337188,293.2479248046875,297.1499938964844,293.1499938964844,0.4346814453601837,-7745.3369140625,304.1632385253906,0.9051010608673096,0.5180106163024902,0.4936777353286743,293.21826171875,297.1499938964844,293.1499938964844,0.0144331119954586,-3722.816650390625,303.6556396484375,0.3858459889888763,0.050000000745058,0.2470240294933319,291.1791381835937,291.1499938964844,260.2900085449219,258.83062744140625,279.201171875,293.3031616210937,291.1793518066406,1.0,0.3800235688686371,0.7553079128265381,0.7553079128265381,1.0,1.0,-1.484722137451172,0.6344127058982849,0.8503093719482422,0.2855485379695892,0.0,0.0,0.6870706081390381,132.7750701904297,109.0,3.751721382141113,-17910.626953125,521.2237548828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52703857421875,310.343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.912109375,18000.0,0.0,0.0,0.4118394255638122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256595134735107,0.8256677389144897,-8.230950697907247e-06,0.0,0.0004179646493867,0.0,0.0,82.04882049560547,0.0,0.0,0.0,0.4965750575065613,4.0,0.0,1.0
469440,293.2125549316406,297.1499938964844,293.1499938964844,0.0941114127635955,-2180.676513671875,304.1546630859375,0.6046444773674011,0.1495701819658279,0.1390853971242904,293.3966064453125,297.1499938964844,293.1499938964844,0.0134566873311996,-761.7417602539062,303.3019104003906,0.3858459889888763,0.050000000745058,0.052075557410717,293.2230834960937,297.1499938964844,293.1499938964844,0.3463207483291626,-4787.34033203125,304.1598205566406,0.8523464798927307,0.4324560463428497,0.3052192032337188,293.2479248046875,297.1499938964844,293.1499938964844,0.4346814453601837,-7745.3369140625,304.1632385253906,0.9051010608673096,0.5180106163024902,0.4936777353286743,293.21826171875,297.1499938964844,293.1499938964844,0.0144331119954586,-3722.816650390625,303.6556396484375,0.3858459889888763,0.050000000745058,0.2470240294933319,291.1791381835937,291.1499938964844,260.2900085449219,258.83062744140625,279.201171875,293.3031616210937,291.1793518066406,1.0,0.3800235688686371,0.7553079128265381,0.7553079128265381,1.0,1.0,-1.484722137451172,0.6344127058982849,0.8503093719482422,0.2855485379695892,0.0,0.0,0.6870706081390381,132.7750701904297,109.0,3.751721382141113,-17910.626953125,521.2237548828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52703857421875,310.343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.912109375,18000.0,0.0,0.0,0.4118394255638122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256595134735107,0.8256677389144897,-8.230950697907247e-06,0.0,0.0004179646493867,0.0,0.0,82.04882049560547,0.0,0.0,0.0,0.4965750575065613,4.0,0.0,1.0
469500,293.2104797363281,297.1499938964844,293.1499938964844,0.0936775505542755,-2172.584716796875,304.15460205078125,0.6072884798049927,0.149182453751564,0.1385853290557861,293.40185546875,297.1499938964844,293.1499938964844,0.0132510317489504,-755.9915161132812,303.2453308105469,0.3886948525905609,0.050000000745058,0.0519319996237754,293.2227783203125,297.1499938964844,293.1499938964844,0.3452584147453308,-4775.7158203125,304.1599426269531,0.8560546040534973,0.4315927922725677,0.3045084476470947,293.2473449707031,297.1499938964844,293.1499938964844,0.4332789182662964,-7725.6591796875,304.1633605957031,0.9094383716583252,0.5168878436088562,0.4924727380275726,293.2190246582031,297.1499938964844,293.1499938964844,0.0143233304843306,-3708.070068359375,303.6419677734375,0.3886948525905609,0.050000000745058,0.246343046426773,291.1806030273437,291.1499938964844,260.3083190917969,258.845947265625,279.20269775390625,293.3063049316406,291.1808166503906,1.0,0.3762990832328796,0.7580569982528687,0.7580569982528687,1.0,1.0,-1.4808320999145508,0.6331161856651306,0.8477158546447754,0.2850585579872131,0.0,0.0,0.6848787069320679,129.06971740722656,109.0,3.89486026763916,-17863.5859375,509.54833984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55035400390625,310.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.734375,18000.0,0.0,0.0,0.4108283519744873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8209401965141296,0.8209483623504639,-8.184853868442588e-06,0.0,0.0004169385647401,0.0,0.0,81.00506591796875,0.0,0.0,0.0,0.4945617020130157,4.0,0.0,1.0
469560,293.2084045410156,297.1499938964844,293.1499938964844,0.0932574868202209,-2164.752197265625,304.154541015625,0.6104433536529541,0.1488275080919265,0.1381001472473144,293.4068908691406,297.1499938964844,293.1499938964844,0.0130425682291388,-750.0164794921875,303.1884460449219,0.3918779790401459,0.050000000745058,0.0517721995711326,293.2223815917969,297.1499938964844,293.1499938964844,0.3441989123821258,-4764.12646484375,304.1600646972656,0.8604802489280701,0.4307449460029602,0.3037968575954437,293.2467041015625,297.1499938964844,293.1499938964844,0.4318817555904388,-7706.06298828125,304.1634826660156,0.9147669672966005,0.5157821774482727,0.4912680685520172,293.2196350097656,297.1499938964844,293.1499938964844,0.0142076332122087,-3692.30126953125,303.6285095214844,0.3918779790401459,0.050000000745058,0.245585024356842,291.18194580078125,291.1499938964844,260.32666015625,258.8612670898437,279.2041931152344,293.3093566894531,291.18212890625,1.0,0.3721651434898376,0.7608813047409058,0.7608813047409058,1.0,1.0,-1.4768474102020264,0.631776750087738,0.8450706005096436,0.2845449149608612,0.0,0.0,0.6826121807098389,124.95155334472656,97.0,3.733161687850952,-17814.765625,496.8367004394531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.574462890625,310.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18099.78125,18000.0,0.0,0.0,0.4097618460655212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8160215020179749,0.8160296678543091,-8.136874384945258e-06,0.0,0.0004158561641816,0.0,0.0,79.92613983154297,0.0,0.0,0.0,0.4924663007259369,4.0,0.0,1.0
469620,293.20416259765625,297.1499938964844,293.1499938964844,0.092465192079544,-2149.989013671875,304.1543273925781,0.6179040670394897,0.1482074409723281,0.1371798515319824,293.4162902832031,297.1499938964844,293.1499938964844,0.0126245189458131,-737.6241455078125,303.07379150390625,0.398713082075119,0.050000000745058,0.0514176711440086,293.22149658203125,297.1499938964844,293.1499938964844,0.3421050906181335,-4741.23828125,304.1601867675781,0.8714030385017395,0.4290896952152252,0.302377313375473,293.24530029296875,297.1499938964844,293.1499938964844,0.4291234612464905,-7667.4013671875,304.16357421875,0.928181767463684,0.5136173963546753,0.4888690114021301,293.22052001953125,297.1499938964844,293.1499938964844,0.0139659261330962,-3658.759765625,303.60223388671875,0.398713082075119,0.050000000745058,0.2439032942056656,291.18389892578125,291.1499938964844,260.36334228515625,258.891845703125,279.2071838378906,293.3153381347656,291.1839904785156,1.0,0.3629330694675445,0.7667497992515564,0.7667497992515564,1.0,1.0,-1.4687139987945557,0.6290202140808105,0.8396937251091003,0.2834739685058594,0.0,0.0,0.6779478788375854,115.82870483398438,85.0,2.745182991027832,-17713.359375,469.2965393066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62420654296875,310.3708190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18105.16015625,18000.0,0.0,0.0,0.4074656665325165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8057635426521301,0.8057715892791748,-8.037067345867399e-06,0.0,0.0004135258495807,0.0,0.0,77.70547485351562,0.0,0.0,0.0,0.4881079494953155,4.0,0.0,1.0
469680,293.20416259765625,297.1499938964844,293.1499938964844,0.092465192079544,-2149.989013671875,304.1543273925781,0.6179040670394897,0.1482074409723281,0.1371798515319824,293.4162902832031,297.1499938964844,293.1499938964844,0.0126245189458131,-737.6241455078125,303.07379150390625,0.398713082075119,0.050000000745058,0.0514176711440086,293.22149658203125,297.1499938964844,293.1499938964844,0.3421050906181335,-4741.23828125,304.1601867675781,0.8714030385017395,0.4290896952152252,0.302377313375473,293.24530029296875,297.1499938964844,293.1499938964844,0.4291234612464905,-7667.4013671875,304.16357421875,0.928181767463684,0.5136173963546753,0.4888690114021301,293.22052001953125,297.1499938964844,293.1499938964844,0.0139659261330962,-3658.759765625,303.60223388671875,0.398713082075119,0.050000000745058,0.2439032942056656,291.18389892578125,291.1499938964844,260.36334228515625,258.891845703125,279.2071838378906,293.3153381347656,291.1839904785156,1.0,0.3629330694675445,0.7667497992515564,0.7667497992515564,1.0,1.0,-1.4687139987945557,0.6290202140808105,0.8396937251091003,0.2834739685058594,0.0,0.0,0.6779478788375854,115.82870483398438,85.0,2.745182991027832,-17713.359375,469.2965393066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62420654296875,310.3708190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18105.16015625,18000.0,0.0,0.0,0.4074656665325165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8057635426521301,0.8057715892791748,-8.037067345867399e-06,0.0,0.0004135258495807,0.0,0.0,77.70547485351562,0.0,0.0,0.0,0.4881079494953155,4.0,0.0,1.0
469740,293.1999206542969,297.1499938964844,293.1499938964844,0.0917413160204887,-2136.51904296875,304.1540832519531,0.6267068386077881,0.1476959586143493,0.1363308280706405,293.42486572265625,297.1499938964844,293.1499938964844,0.0122124990448355,-724.895263671875,302.9580383300781,0.4063751697540283,0.050000000745058,0.0510324239730834,293.22052001953125,297.1499938964844,293.1499938964844,0.3400585353374481,-4718.884765625,304.16021728515625,0.8851355314254761,0.4274812042713165,0.3009689450263977,293.2437744140625,297.1499938964844,293.1499938964844,0.4264296591281891,-7629.67041015625,304.1635437011719,0.9447154998779296,0.5115081071853638,0.4864930510520935,293.2209777832031,297.1499938964844,293.1499938964844,0.0137184765189886,-3623.702880859375,303.5767822265625,0.4063751697540283,0.050000000745058,0.2420758455991745,291.18475341796875,291.1499938964844,260.3999938964844,258.92242431640625,279.2100830078125,293.32110595703125,291.18475341796875,1.0,0.3526961803436279,0.772907555103302,0.772907555103302,1.0,1.0,-1.4604954719543457,0.6262165307998657,0.83427894115448,0.2823748588562011,0.0,0.0,0.6732437610626221,105.92742156982422,73.0,1.350537896156311,-17609.056640625,440.0612487792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6743469238281,310.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18106.669921875,18000.0,0.0,0.0,0.4049652516841888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952629923820496,0.7952709197998047,-7.935320354590658e-06,0.0,0.0004109882283955,0.0,0.0,75.47368621826172,0.0,0.0,0.0,0.4836622476577759,4.0,0.0,1.0
469800,293.1999206542969,297.1499938964844,293.1499938964844,0.0917413160204887,-2136.51904296875,304.1540832519531,0.6267068386077881,0.1476959586143493,0.1363308280706405,293.42486572265625,297.1499938964844,293.1499938964844,0.0122124990448355,-724.895263671875,302.9580383300781,0.4063751697540283,0.050000000745058,0.0510324239730834,293.22052001953125,297.1499938964844,293.1499938964844,0.3400585353374481,-4718.884765625,304.16021728515625,0.8851355314254761,0.4274812042713165,0.3009689450263977,293.2437744140625,297.1499938964844,293.1499938964844,0.4264296591281891,-7629.67041015625,304.1635437011719,0.9447154998779296,0.5115081071853638,0.4864930510520935,293.2209777832031,297.1499938964844,293.1499938964844,0.0137184765189886,-3623.702880859375,303.5767822265625,0.4063751697540283,0.050000000745058,0.2420758455991745,291.18475341796875,291.1499938964844,260.3999938964844,258.92242431640625,279.2100830078125,293.32110595703125,291.18475341796875,1.0,0.3526961803436279,0.772907555103302,0.772907555103302,1.0,1.0,-1.4604954719543457,0.6262165307998657,0.83427894115448,0.2823748588562011,0.0,0.0,0.6732437610626221,105.92742156982422,73.0,1.350537896156311,-17609.056640625,440.0612487792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6743469238281,310.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18106.669921875,18000.0,0.0,0.0,0.4049652516841888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952629923820496,0.7952709197998047,-7.935320354590658e-06,0.0,0.0004109882283955,0.0,0.0,75.47368621826172,0.0,0.0,0.0,0.4836622476577759,4.0,0.0,1.0
469860,293.1957092285156,297.1499938964844,293.1499938964844,0.091086745262146,-2124.357177734375,304.15380859375,0.6373354196548462,0.1472826153039932,0.1355548352003097,293.4327087402344,297.1499938964844,293.1499938964844,0.0118117155507206,-712.0219116210938,302.8412780761719,0.4156383574008941,0.050000000745058,0.0506291575729846,293.21942138671875,297.1499938964844,293.1499938964844,0.3380645215511322,-4697.11474609375,304.1601257324219,0.9018866419792176,0.4259127080440521,0.299576073884964,293.2422180175781,297.1499938964844,293.1499938964844,0.4238066375255584,-7592.9423828125,304.16339111328125,0.9634265303611756,0.5094479322433472,0.484146386384964,293.2210693359375,297.1499938964844,293.1499938964844,0.0134711191058158,-3587.99072265625,303.5520324707031,0.4156383574008941,0.050000000745058,0.2401629239320755,291.1846008300781,291.1499938964844,260.4366760253906,258.95294189453125,279.2129821777344,293.3265991210937,291.1845092773437,1.0,0.3416699469089508,0.7793535590171814,0.7793535590171814,1.0,1.0,-1.452294111251831,0.623407781124115,0.8288863301277161,0.2812698483467102,0.0,0.0,0.6686354279518127,95.5713119506836,61.0,-0.0600092783570289,-17503.638671875,410.0218505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7223815917969,310.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18104.81640625,18000.0,0.0,0.0,0.402289479970932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848597764968872,0.7848675847053528,-7.835079486540053e-06,0.0,0.0004082726954948,0.0,0.0,73.30452728271484,0.0,0.0,0.0,0.4792740643024444,4.0,0.0,1.0
469920,293.1957092285156,297.1499938964844,293.1499938964844,0.091086745262146,-2124.357177734375,304.15380859375,0.6373354196548462,0.1472826153039932,0.1355548352003097,293.4327087402344,297.1499938964844,293.1499938964844,0.0118117155507206,-712.0219116210938,302.8412780761719,0.4156383574008941,0.050000000745058,0.0506291575729846,293.21942138671875,297.1499938964844,293.1499938964844,0.3380645215511322,-4697.11474609375,304.1601257324219,0.9018866419792176,0.4259127080440521,0.299576073884964,293.2422180175781,297.1499938964844,293.1499938964844,0.4238066375255584,-7592.9423828125,304.16339111328125,0.9634265303611756,0.5094479322433472,0.484146386384964,293.2210693359375,297.1499938964844,293.1499938964844,0.0134711191058158,-3587.99072265625,303.5520324707031,0.4156383574008941,0.050000000745058,0.2401629239320755,291.1846008300781,291.1499938964844,260.4366760253906,258.95294189453125,279.2129821777344,293.3265991210937,291.1845092773437,1.0,0.3416699469089508,0.7793535590171814,0.7793535590171814,1.0,1.0,-1.452294111251831,0.623407781124115,0.8288863301277161,0.2812698483467102,0.0,0.0,0.6686354279518127,95.5713119506836,61.0,-0.0600092783570289,-17503.638671875,410.0218505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7223815917969,310.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18104.81640625,18000.0,0.0,0.0,0.402289479970932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848597764968872,0.7848675847053528,-7.835079486540053e-06,0.0,0.0004082726954948,0.0,0.0,73.30452728271484,0.0,0.0,0.0,0.4792740643024444,4.0,0.0,1.0
469980,293.19158935546875,297.1499938964844,293.1499938964844,0.0905014351010322,-2113.500732421875,304.1535339355469,0.6506904363632202,0.1469622999429702,0.1348534524440765,293.4398193359375,297.1499938964844,293.1499938964844,0.0114248264580965,-699.1198120117188,302.7236328125,0.4277699291706085,0.050000000745058,0.0502156056463718,293.21832275390625,297.1499938964844,293.1499938964844,0.3361224234104156,-4675.91064453125,304.15997314453125,0.9237708449363708,0.4243798553943634,0.2982009649276733,293.2406311035156,297.1499938964844,293.1499938964844,0.421253353357315,-7557.185546875,304.1631774902344,0.9831553101539612,0.5074325799942017,0.4818322956562042,293.22088623046875,297.1499938964844,293.1499938964844,0.0132269524037837,-3552.097900390625,303.5279541015625,0.4277699291706085,0.050000000745058,0.2382012009620666,291.1835327148437,291.1499938964844,260.47332763671875,258.9834899902344,279.2159118652344,293.3318176269531,291.1833801269531,1.0,0.3299746215343475,0.7860904932022095,0.7860904932022095,1.0,1.0,-1.4441717863082886,0.6206185221672058,0.8235532641410828,0.2801717519760132,0.0,0.0,0.6642277240753174,84.95710754394531,49.0,-1.293488383293152,-17398.2734375,379.7105407714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7657775878906,310.3997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.322265625,18000.0,0.0,0.0,0.3994767963886261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7748247385025024,0.7748324871063232,-7.739019565633498e-06,0.0,0.0004054181626997,0.0,0.0,71.25205993652344,0.0,0.0,0.0,0.4750573635101318,4.0,0.0,1.0
470040,293.19158935546875,297.1499938964844,293.1499938964844,0.0905014351010322,-2113.500732421875,304.1535339355469,0.6506904363632202,0.1469622999429702,0.1348534524440765,293.4398193359375,297.1499938964844,293.1499938964844,0.0114248264580965,-699.1198120117188,302.7236328125,0.4277699291706085,0.050000000745058,0.0502156056463718,293.21832275390625,297.1499938964844,293.1499938964844,0.3361224234104156,-4675.91064453125,304.15997314453125,0.9237708449363708,0.4243798553943634,0.2982009649276733,293.2406311035156,297.1499938964844,293.1499938964844,0.421253353357315,-7557.185546875,304.1631774902344,0.9831553101539612,0.5074325799942017,0.4818322956562042,293.22088623046875,297.1499938964844,293.1499938964844,0.0132269524037837,-3552.097900390625,303.5279541015625,0.4277699291706085,0.050000000745058,0.2382012009620666,291.1835327148437,291.1499938964844,260.47332763671875,258.9834899902344,279.2159118652344,293.3318176269531,291.1833801269531,1.0,0.3299746215343475,0.7860904932022095,0.7860904932022095,1.0,1.0,-1.4441717863082886,0.6206185221672058,0.8235532641410828,0.2801717519760132,0.0,0.0,0.6642277240753174,84.95710754394531,49.0,-1.293488383293152,-17398.2734375,379.7105407714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7657775878906,310.3997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.322265625,18000.0,0.0,0.0,0.3994767963886261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7748247385025024,0.7748324871063232,-7.739019565633498e-06,0.0,0.0004054181626997,0.0,0.0,71.25205993652344,0.0,0.0,0.0,0.4750573635101318,4.0,0.0,1.0
470100,293.1895446777344,297.1499938964844,293.1499938964844,0.0902350917458534,-2108.5673828125,304.15338134765625,0.6587553024291992,0.1468366682529449,0.1345316618680954,293.443115234375,297.1499938964844,293.1499938964844,0.0112370513379573,-692.682861328125,302.6645812988281,0.4354226589202881,0.050000000745058,0.0500065013766288,293.2177429199219,297.1499938964844,293.1499938964844,0.3351701498031616,-4665.51123046875,304.159912109375,0.9370250105857848,0.423626035451889,0.2975206077098846,293.2398376464844,297.1499938964844,293.1499938964844,0.4200019240379333,-7539.65380859375,304.1630554199219,0.9929966926574708,0.5064409375190735,0.480688214302063,293.220703125,297.1499938964844,293.1499938964844,0.0131066050380468,-3534.169921875,303.5161437988281,0.4354226589202881,0.050000000745058,0.2372093051671981,291.1827392578125,291.1499938964844,260.4916687011719,258.998779296875,279.2173767089844,293.3343200683594,291.1825561523437,1.0,0.323895663022995,0.7895697951316833,0.7895697951316833,1.0,1.0,-1.4401535987854004,0.6192363500595093,0.8209171891212463,0.2796279191970825,0.0,0.0,0.6621250510215759,79.5922622680664,49.0,-1.8175407648086548,-17345.880859375,364.55670166015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7850341796875,310.4017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18097.306640625,18000.0,0.0,0.0,0.398032397031784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7700127959251404,0.7700204849243164,-7.693197403568774e-06,0.0,0.0004039522900711,0.0,0.0,70.28178405761719,0.0,0.0,0.0,0.4730412364006042,4.0,0.0,1.0
470160,293.1874694824219,297.1499938964844,293.1499938964844,0.0899948105216026,-2104.1142578125,304.1531982421875,0.6671695709228516,0.1467432826757431,0.1342471688985824,293.4461669921875,297.1499938964844,293.1499938964844,0.0110590392723679,-686.4827270507812,302.6056213378906,0.4436711370944977,0.050000000745058,0.0498133487999439,293.2171325683594,297.1499938964844,293.1499938964844,0.3342259526252746,-4655.18603515625,304.1598205566406,0.9500926733016968,0.4228895008563995,0.2968590259552002,293.2383117675781,297.1499938964844,293.1499938964844,0.4153362810611725,-7468.97314453125,304.1695556640625,0.9990000128746032,0.5056007504463196,0.4758203029632568,293.2204284667969,297.1499938964844,293.1499938964844,0.0129948146641254,-3517.3583984375,303.504638671875,0.4436711370944977,0.050000000745058,0.236293077468872,291.18231201171875,291.1499938964844,260.510009765625,259.0140380859375,279.22125244140625,293.3367614746094,291.1825866699219,1.0,0.317564308643341,0.7933878898620605,0.7933878898620605,1.0,1.0,-1.432053565979004,0.6159614324569702,0.8160921931266785,0.2781983315944671,0.0,0.0,0.6600251793861389,74.56468200683594,52.0,1.058793306350708,-17265.626953125,348.3095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80303955078125,310.41070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.380859375,18000.0,0.0,0.0,0.3965634107589721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7653518915176392,0.7653595805168152,-7.649079634575173e-06,0.0,0.000402461446356,0.0,0.0,69.3513412475586,0.0,0.0,0.0,0.4710899591445923,4.0,0.0,1.0
470220,293.18341064453125,297.1499938964844,293.1499938964844,0.0894817411899566,-2094.112548828125,304.1529846191406,0.6764565706253052,0.1466162353754043,0.1339401453733444,293.45184326171875,297.1499938964844,293.1499938964844,0.0107509335502982,-675.1106567382812,302.4913635253906,0.4531342089176178,0.050000000745058,0.0496228076517581,293.2161560058594,297.1499938964844,293.1499938964844,0.3316190540790558,-4625.88427734375,304.160888671875,0.9629198908805848,0.4213884472846985,0.2956915199756622,293.2152099609375,297.1499938964844,293.1499938964844,0.3944709599018097,-7160.69482421875,304.1969909667969,0.9990000128746032,0.508003294467926,0.4564381837844848,293.2198486328125,297.1499938964844,293.1499938964844,0.0128211444243788,-3488.80908203125,303.4833984375,0.4531342089176178,0.050000000745058,0.235389232635498,291.2133483886719,291.1499938964844,260.5466613769531,259.0446472167969,279.2311706542969,293.33892822265625,291.21551513671875,1.0,0.30925053358078,0.802071213722229,0.802071213722229,1.0,1.0,-1.405497431755066,0.6048704385757446,0.8006269931793213,0.2724264562129974,0.0,0.0,0.6497689485549927,69.28028869628906,55.0,32.240726470947266,-17001.103515625,323.24444580078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8695068359375,310.4472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18190.248046875,18000.0,0.0,0.0,0.3931696712970733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7491280436515808,0.7491355538368225,-7.521554380218731e-06,0.0,0.0003990172408521,0.0,0.0,66.34660339355469,0.0,0.0,0.0,0.464411973953247,4.0,0.0,1.0
470280,293.18341064453125,297.1499938964844,293.1499938964844,0.0894817411899566,-2094.112548828125,304.1529846191406,0.6764565706253052,0.1466162353754043,0.1339401453733444,293.45184326171875,297.1499938964844,293.1499938964844,0.0107509335502982,-675.1106567382812,302.4913635253906,0.4531342089176178,0.050000000745058,0.0496228076517581,293.2161560058594,297.1499938964844,293.1499938964844,0.3316190540790558,-4625.88427734375,304.160888671875,0.9629198908805848,0.4213884472846985,0.2956915199756622,293.2152099609375,297.1499938964844,293.1499938964844,0.3944709599018097,-7160.69482421875,304.1969909667969,0.9990000128746032,0.508003294467926,0.4564381837844848,293.2198486328125,297.1499938964844,293.1499938964844,0.0128211444243788,-3488.80908203125,303.4833984375,0.4531342089176178,0.050000000745058,0.235389232635498,291.2133483886719,291.1499938964844,260.5466613769531,259.0446472167969,279.2311706542969,293.33892822265625,291.21551513671875,1.0,0.30925053358078,0.802071213722229,0.802071213722229,1.0,1.0,-1.405497431755066,0.6048704385757446,0.8006269931793213,0.2724264562129974,0.0,0.0,0.6497689485549927,69.28028869628906,55.0,32.240726470947266,-17001.103515625,323.24444580078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8695068359375,310.4472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18190.248046875,18000.0,0.0,0.0,0.3931696712970733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7491280436515808,0.7491355538368225,-7.521554380218731e-06,0.0,0.0003990172408521,0.0,0.0,66.34660339355469,0.0,0.0,0.0,0.464411973953247,4.0,0.0,1.0
470340,293.1796264648437,297.1499938964844,293.1499938964844,0.0892505794763565,-2089.756591796875,304.1523742675781,0.6826292276382446,0.1465412527322769,0.1337502151727676,293.4572448730469,297.1499938964844,293.1499938964844,0.0104939434677362,-665.9528198242188,302.3734130859375,0.4595957100391388,0.050000000745058,0.04950737580657,293.21563720703125,297.1499938964844,293.1499938964844,0.3296816349029541,-4604.6201171875,304.16046142578125,0.9703505635261536,0.419818103313446,0.2945235967636108,293.1822509765625,297.1499938964844,293.1499938964844,0.3812403976917267,-6968.697265625,304.20294189453125,0.9990000128746032,0.5130292773246765,0.4442769289016723,293.2194519042969,297.1499938964844,293.1499938964844,0.0127084525302052,-3471.92529296875,303.460693359375,0.4595957100391388,0.050000000745058,0.2348416894674301,291.2226257324219,291.1499938964844,260.5833435058594,259.0752868652344,279.2371520996094,293.3435363769531,291.2223815917969,1.0,0.303923487663269,0.8111024498939514,0.8111024498939514,1.0,1.0,-1.3884689807891846,0.598086416721344,0.7903825044631958,0.269093245267868,0.0,0.0,0.6391592621803284,66.06869506835938,58.0,12.206063270568848,-16761.45703125,307.9884033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9769897460937,310.4560241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18223.779296875,18000.0,0.0,0.0,0.3890102207660675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7253158688545227,0.7253232002258301,-7.315934453799855e-06,0.0,0.0003947959048673,0.0,0.0,61.9607048034668,0.0,0.0,0.0,0.4548183083534241,4.0,0.0,1.0
470400,293.1796264648437,297.1499938964844,293.1499938964844,0.0892505794763565,-2089.756591796875,304.1523742675781,0.6826292276382446,0.1465412527322769,0.1337502151727676,293.4572448730469,297.1499938964844,293.1499938964844,0.0104939434677362,-665.9528198242188,302.3734130859375,0.4595957100391388,0.050000000745058,0.04950737580657,293.21563720703125,297.1499938964844,293.1499938964844,0.3296816349029541,-4604.6201171875,304.16046142578125,0.9703505635261536,0.419818103313446,0.2945235967636108,293.1822509765625,297.1499938964844,293.1499938964844,0.3812403976917267,-6968.697265625,304.20294189453125,0.9990000128746032,0.5130292773246765,0.4442769289016723,293.2194519042969,297.1499938964844,293.1499938964844,0.0127084525302052,-3471.92529296875,303.460693359375,0.4595957100391388,0.050000000745058,0.2348416894674301,291.2226257324219,291.1499938964844,260.5833435058594,259.0752868652344,279.2371520996094,293.3435363769531,291.2223815917969,1.0,0.303923487663269,0.8111024498939514,0.8111024498939514,1.0,1.0,-1.3884689807891846,0.598086416721344,0.7903825044631958,0.269093245267868,0.0,0.0,0.6391592621803284,66.06869506835938,58.0,12.206063270568848,-16761.45703125,307.9884033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9769897460937,310.4560241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18223.779296875,18000.0,0.0,0.0,0.3890102207660675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7253158688545227,0.7253232002258301,-7.315934453799855e-06,0.0,0.0003947959048673,0.0,0.0,61.9607048034668,0.0,0.0,0.0,0.4548183083534241,4.0,0.0,1.0
