time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470460,293.1762390136719,297.1499938964844,293.1499938964844,0.0892129018902778,-2089.255615234375,304.1516418457031,0.6861865520477295,0.1464783996343612,0.1336367726325988,293.4621276855469,297.1499938964844,293.1499938964844,0.0102741848677396,-658.383544921875,302.252685546875,0.4633904993534088,0.050000000745058,0.0494441166520118,293.2152099609375,297.1499938964844,293.1499938964844,0.3282628059387207,-4589.42236328125,304.1593322753906,0.9739420413970948,0.4182402193546295,0.2933823466300964,293.1532287597656,297.1499938964844,293.1499938964844,0.3737435638904571,-6863.52978515625,304.1976013183594,0.9990000128746032,0.518112301826477,0.437468022108078,293.218994140625,297.1499938964844,293.1499938964844,0.0126388659700751,-3463.309326171875,303.4374084472656,0.4633904993534088,0.050000000745058,0.2345416098833084,291.21466064453125,291.1499938964844,260.6199951171875,259.10601806640625,279.240966796875,293.3504943847656,291.21337890625,1.0,0.3009089529514313,0.8204127550125122,0.8204127550125122,1.0,1.0,-1.378350019454956,0.5944094061851501,0.7839406728744507,0.2674878537654876,0.0,0.0,0.6309414505958557,64.29771423339844,76.0,-7.698827743530273,-16594.84765625,299.3983154296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0910339355469,310.4704895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18185.908203125,18000.0,0.0,0.0,0.3843280375003814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054082751274109,0.7054154276847839,-7.134411589504452e-06,0.0,0.0003900440933648,0.0,0.0,58.369510650634766,0.0,0.0,0.0,0.4467174410820007,4.0,0.0,1.0
470520,293.1762390136719,297.1499938964844,293.1499938964844,0.0892129018902778,-2089.255615234375,304.1516418457031,0.6861865520477295,0.1464783996343612,0.1336367726325988,293.4621276855469,297.1499938964844,293.1499938964844,0.0102741848677396,-658.383544921875,302.252685546875,0.4633904993534088,0.050000000745058,0.0494441166520118,293.2152099609375,297.1499938964844,293.1499938964844,0.3282628059387207,-4589.42236328125,304.1593322753906,0.9739420413970948,0.4182402193546295,0.2933823466300964,293.1532287597656,297.1499938964844,293.1499938964844,0.3737435638904571,-6863.52978515625,304.1976013183594,0.9990000128746032,0.518112301826477,0.437468022108078,293.218994140625,297.1499938964844,293.1499938964844,0.0126388659700751,-3463.309326171875,303.4374084472656,0.4633904993534088,0.050000000745058,0.2345416098833084,291.21466064453125,291.1499938964844,260.6199951171875,259.10601806640625,279.240966796875,293.3504943847656,291.21337890625,1.0,0.3009089529514313,0.8204127550125122,0.8204127550125122,1.0,1.0,-1.378350019454956,0.5944094061851501,0.7839406728744507,0.2674878537654876,0.0,0.0,0.6309414505958557,64.29771423339844,76.0,-7.698827743530273,-16594.84765625,299.3983154296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0910339355469,310.4704895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18185.908203125,18000.0,0.0,0.0,0.3843280375003814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054082751274109,0.7054154276847839,-7.134411589504452e-06,0.0,0.0003900440933648,0.0,0.0,58.369510650634766,0.0,0.0,0.0,0.4467174410820007,4.0,0.0,1.0
470580,293.1736755371094,297.1499938964844,293.1499938964844,0.0894651934504509,-2094.599365234375,304.1506652832031,0.6807748675346375,0.1463339179754257,0.1336122155189514,293.4665832519531,297.1499938964844,293.1499938964844,0.0101242568343877,-654.1787109375,302.1270446777344,0.4579911828041076,0.050000000745058,0.0495351515710353,293.2150573730469,297.1499938964844,293.1499938964844,0.3277676701545715,-4585.07958984375,304.156982421875,0.9658538699150084,0.416621059179306,0.2923347055912018,293.1423645019531,297.1499938964844,293.1499938964844,0.3833799660205841,-7018.3974609375,304.1649780273437,0.9990000128746032,0.5202975273132324,0.4472261071205139,293.2188720703125,297.1499938964844,293.1499938964844,0.0126625187695026,-3472.524658203125,303.4117126464844,0.4579911828041076,0.050000000745058,0.2349734306335449,291.1800842285156,291.1499938964844,260.6566772460937,259.1368103027344,279.2334289550781,293.3537292480469,291.1748962402344,1.0,0.3055889308452606,0.8284604549407959,0.8284604549407959,1.0,1.0,-1.3893909454345703,0.6002609729766846,0.7891299724578857,0.2710344493389129,0.0,0.0,0.6286489963531494,66.7857894897461,79.0,-50.11796951293945,-16609.255859375,310.0919494628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1623840332031,310.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.275390625,18000.0,0.0,0.0,0.3796799480915069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937085390090942,0.6937155723571777,-7.012476999079809e-06,0.0,0.0003853268863167,0.0,0.0,56.22215270996094,0.0,0.0,0.0,0.4419353306293487,4.0,0.0,1.0
470640,293.1736755371094,297.1499938964844,293.1499938964844,0.0894651934504509,-2094.599365234375,304.1506652832031,0.6807748675346375,0.1463339179754257,0.1336122155189514,293.4665832519531,297.1499938964844,293.1499938964844,0.0101242568343877,-654.1787109375,302.1270446777344,0.4579911828041076,0.050000000745058,0.0495351515710353,293.2150573730469,297.1499938964844,293.1499938964844,0.3277676701545715,-4585.07958984375,304.156982421875,0.9658538699150084,0.416621059179306,0.2923347055912018,293.1423645019531,297.1499938964844,293.1499938964844,0.3833799660205841,-7018.3974609375,304.1649780273437,0.9990000128746032,0.5202975273132324,0.4472261071205139,293.2188720703125,297.1499938964844,293.1499938964844,0.0126625187695026,-3472.524658203125,303.4117126464844,0.4579911828041076,0.050000000745058,0.2349734306335449,291.1800842285156,291.1499938964844,260.6566772460937,259.1368103027344,279.2334289550781,293.3537292480469,291.1748962402344,1.0,0.3055889308452606,0.8284604549407959,0.8284604549407959,1.0,1.0,-1.3893909454345703,0.6002609729766846,0.7891299724578857,0.2710344493389129,0.0,0.0,0.6286489963531494,66.7857894897461,79.0,-50.11796951293945,-16609.255859375,310.0919494628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1623840332031,310.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.275390625,18000.0,0.0,0.0,0.3796799480915069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937085390090942,0.6937155723571777,-7.012476999079809e-06,0.0,0.0003853268863167,0.0,0.0,56.22215270996094,0.0,0.0,0.0,0.4419353306293487,4.0,0.0,1.0
470700,293.17236328125,297.1499938964844,293.1499938964844,0.0896812081336975,-2099.1005859375,304.150146484375,0.6776759624481201,0.1462899297475814,0.1336067020893097,293.468505859375,297.1499938964844,293.1499938964844,0.0100624896585941,-652.786376953125,302.0623474121094,0.4549233615398407,0.050000000745058,0.0495898649096488,293.2149658203125,297.1499938964844,293.1499938964844,0.3278391361236572,-4586.59326171875,304.15557861328125,0.961053192615509,0.415816992521286,0.2918120622634887,293.1478576660156,297.1499938964844,293.1499938964844,0.3897675573825836,-7117.1044921875,304.1507263183594,0.9990000128746032,0.5193186402320862,0.4529927968978882,293.2191162109375,297.1499938964844,293.1499938964844,0.0126890316605567,-3480.495361328125,303.3973999023437,0.4549233615398407,0.050000000745058,0.2352329641580581,291.1508483886719,291.1499938964844,260.67498779296875,259.1522827148437,279.22967529296875,293.35406494140625,291.14654541015625,1.0,0.3078262507915497,0.8321594595909119,0.8321594595909119,1.0,1.0,-1.3960607051849363,0.603636622428894,0.7924240827560425,0.2731520235538482,0.0,0.0,0.6315422058105469,68.28608703613281,79.0,-60.66178131103516,-16665.693359375,316.6162414550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1593322753906,310.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.373046875,18000.0,0.0,0.0,0.3776840269565582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6955243349075317,0.6955313086509705,-7.0058808887552e-06,0.0,0.0003833012888208,0.0,0.0,56.39146041870117,0.0,0.0,0.0,0.4424922466278076,4.0,0.0,1.0
470760,293.1709289550781,297.1499938964844,293.1499938964844,0.0898495614528656,-2102.54931640625,304.1498107910156,0.6748946905136108,0.1462883204221725,0.1336356103420257,293.46990966796875,297.1499938964844,293.1499938964844,0.0099947499111294,-650.9000244140625,302.00006103515625,0.4521372020244598,0.050000000745058,0.0496416836977005,293.2148132324219,297.1499938964844,293.1499938964844,0.3276472091674804,-4584.87646484375,304.1549377441406,0.9564629793167114,0.4150196313858032,0.2912947237491607,293.1571350097656,297.1499938964844,293.1499938964844,0.3956279456615448,-7206.39404296875,304.1399841308594,0.9990000128746032,0.5175281167030334,0.4583867490291595,293.21954345703125,297.1499938964844,293.1499938964844,0.0127016017213463,-3485.39697265625,303.383056640625,0.4521372020244598,0.050000000745058,0.2354787737131118,291.1311950683594,291.1499938964844,260.6933288574219,259.1677551269531,279.2263488769531,293.3538513183594,291.1285400390625,1.0,0.310103565454483,0.8357243537902832,0.8357243537902832,1.0,1.0,-1.4023067951202393,0.6068124175071716,0.7954943180084229,0.2751086950302124,0.0,0.0,0.6348133087158203,69.7053451538086,82.0,-54.3016471862793,-16734.234375,322.81103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1271667480469,310.41949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.232421875,18000.0,0.0,0.0,0.3760154545307159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7008825540542603,0.7008896470069885,-7.035906946839532e-06,0.0,0.0003816078824456,0.0,0.0,57.20716857910156,0.0,0.0,0.0,0.4444510042667389,4.0,0.0,1.0
470820,293.1681213378906,297.1499938964844,293.1499938964844,0.0901741608977317,-2109.06640625,304.1493530273437,0.6696087121963501,0.1463284939527511,0.1337648630142212,293.4714050292969,297.1499938964844,293.1499938964844,0.0098586743697524,-646.794921875,301.87969970703125,0.4467937648296356,0.050000000745058,0.049747385084629,293.214599609375,297.1499938964844,293.1499938964844,0.3270137012004852,-4578.376953125,304.15435791015625,0.9471303820610046,0.4134261906147003,0.2902659475803375,293.18316650390625,297.1499938964844,293.1499938964844,0.4074516296386719,-7383.21240234375,304.123779296875,0.9990000128746032,0.5120885968208313,0.4691972136497497,293.220947265625,297.1499938964844,293.1499938964844,0.0127125214785337,-3492.253173828125,303.3531494140625,0.4467937648296356,0.050000000745058,0.2359801679849624,291.1027526855469,291.1499938964844,260.7300109863281,259.19879150390625,279.22052001953125,293.3525085449219,291.1004943847656,1.0,0.3146919310092926,0.8424713611602783,0.8424713611602783,1.0,1.0,-1.4149329662322998,0.6131759285926819,0.8017570376396179,0.2790097296237945,0.0,0.0,0.6430585384368896,72.60016632080078,85.0,-43.06776428222656,-16867.318359375,335.5452880859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9853515625,310.3500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17849.740234375,18000.0,0.0,0.0,0.373779684305191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7156587839126587,0.7156659364700317,-7.146843017835636e-06,0.0,0.0003793388605117,0.0,0.0,59.67705154418945,0.0,0.0,0.0,0.4502761363983154,4.0,0.0,1.0
470880,293.1681213378906,297.1499938964844,293.1499938964844,0.0901741608977317,-2109.06640625,304.1493530273437,0.6696087121963501,0.1463284939527511,0.1337648630142212,293.4714050292969,297.1499938964844,293.1499938964844,0.0098586743697524,-646.794921875,301.87969970703125,0.4467937648296356,0.050000000745058,0.049747385084629,293.214599609375,297.1499938964844,293.1499938964844,0.3270137012004852,-4578.376953125,304.15435791015625,0.9471303820610046,0.4134261906147003,0.2902659475803375,293.18316650390625,297.1499938964844,293.1499938964844,0.4074516296386719,-7383.21240234375,304.123779296875,0.9990000128746032,0.5120885968208313,0.4691972136497497,293.220947265625,297.1499938964844,293.1499938964844,0.0127125214785337,-3492.253173828125,303.3531494140625,0.4467937648296356,0.050000000745058,0.2359801679849624,291.1027526855469,291.1499938964844,260.7300109863281,259.19879150390625,279.22052001953125,293.3525085449219,291.1004943847656,1.0,0.3146919310092926,0.8424713611602783,0.8424713611602783,1.0,1.0,-1.4149329662322998,0.6131759285926819,0.8017570376396179,0.2790097296237945,0.0,0.0,0.6430585384368896,72.60016632080078,85.0,-43.06776428222656,-16867.318359375,335.5452880859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9853515625,310.3500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17849.740234375,18000.0,0.0,0.0,0.373779684305191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7156587839126587,0.7156659364700317,-7.146843017835636e-06,0.0,0.0003793388605117,0.0,0.0,59.67705154418945,0.0,0.0,0.0,0.4502761363983154,4.0,0.0,1.0
470940,293.1659545898437,297.1499938964844,293.1499938964844,0.0904347077012062,-2114.267578125,304.1491394042969,0.6643593311309814,0.1463101655244827,0.1338719427585601,293.4718017578125,297.1499938964844,293.1499938964844,0.009725322946906,-642.5403442382812,301.7625732421875,0.4416351914405823,0.050000000745058,0.0498584881424903,293.21435546875,297.1499938964844,293.1499938964844,0.3262146413326263,-4569.84033203125,304.1542358398437,0.9375014305114746,0.4118342697620392,0.2892414331436157,293.21539306640625,297.1499938964844,293.1499938964844,0.4189448356628418,-7551.248046875,304.1136474609375,0.9990000128746032,0.5047216415405273,0.4794278442859649,293.22283935546875,297.1499938964844,293.1499938964844,0.0127146858721971,-3497.30859375,303.3217163085937,0.4416351914405823,0.050000000745058,0.2365072071552276,291.08038330078125,291.1499938964844,260.76666259765625,259.2300109863281,279.2219543457031,293.3529968261719,291.0790405273437,1.0,0.3192809820175171,0.8460721373558044,0.8460721373558044,1.0,1.0,-1.426891565322876,0.6189684271812439,0.8079230785369873,0.2825220227241516,0.0,0.0,0.6539453864097595,75.6236343383789,88.0,-31.272424697875977,-16999.8046875,348.47320556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7620544433594,310.2440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17787.021484375,18000.0,0.0,0.0,0.3730985522270202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.73675137758255,0.7367587089538574,-7.318690222746227e-06,0.0,0.0003786475863307,0.0,0.0,63.40348052978516,0.0,0.0,0.0,0.4587865173816681,4.0,0.0,1.0
471000,293.1659545898437,297.1499938964844,293.1499938964844,0.0904347077012062,-2114.267578125,304.1491394042969,0.6643593311309814,0.1463101655244827,0.1338719427585601,293.4718017578125,297.1499938964844,293.1499938964844,0.009725322946906,-642.5403442382812,301.7625732421875,0.4416351914405823,0.050000000745058,0.0498584881424903,293.21435546875,297.1499938964844,293.1499938964844,0.3262146413326263,-4569.84033203125,304.1542358398437,0.9375014305114746,0.4118342697620392,0.2892414331436157,293.21539306640625,297.1499938964844,293.1499938964844,0.4189448356628418,-7551.248046875,304.1136474609375,0.9990000128746032,0.5047216415405273,0.4794278442859649,293.22283935546875,297.1499938964844,293.1499938964844,0.0127146858721971,-3497.30859375,303.3217163085937,0.4416351914405823,0.050000000745058,0.2365072071552276,291.08038330078125,291.1499938964844,260.76666259765625,259.2300109863281,279.2219543457031,293.3529968261719,291.0790405273437,1.0,0.3192809820175171,0.8460721373558044,0.8460721373558044,1.0,1.0,-1.426891565322876,0.6189684271812439,0.8079230785369873,0.2825220227241516,0.0,0.0,0.6539453864097595,75.6236343383789,88.0,-31.272424697875977,-16999.8046875,348.47320556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7620544433594,310.2440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17787.021484375,18000.0,0.0,0.0,0.3730985522270202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.73675137758255,0.7367587089538574,-7.318690222746227e-06,0.0,0.0003786475863307,0.0,0.0,63.40348052978516,0.0,0.0,0.0,0.4587865173816681,4.0,0.0,1.0
471060,293.1642761230469,297.1499938964844,293.1499938964844,0.09042389690876,-2113.81689453125,304.14947509765625,0.6567018628120422,0.1462489515542984,0.133989080786705,293.4713439941406,297.1499938964844,293.1499938964844,0.0095921596512198,-637.463134765625,301.6540832519531,0.434379518032074,0.050000000745058,0.0500332899391651,293.214111328125,297.1499938964844,293.1499938964844,0.324479192495346,-4550.0654296875,304.1557922363281,0.9237565994262696,0.4102540612220764,0.288276195526123,293.2370300292969,297.1499938964844,293.1499938964844,0.4140177965164184,-7470.97265625,304.1340026855469,0.9880412220954896,0.498633474111557,0.4741195142269134,293.22467041015625,297.1499938964844,293.1499938964844,0.0127028506249189,-3497.014404296875,303.29205322265625,0.434379518032074,0.050000000745058,0.2373363822698593,291.09307861328125,291.1499938964844,260.8033447265625,259.2613830566406,279.2460632324219,293.3569641113281,291.0955505371094,1.0,0.3231963515281677,0.8452177047729492,0.8452177047729492,1.0,1.0,-1.4206982851028442,0.6160064339637756,0.8046917915344238,0.2809692323207855,0.0,0.0,0.661308228969574,79.94625091552734,91.0,14.306229591369627,-16982.07421875,355.9910583496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5107421875,310.14898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.068359375,18000.0,0.0,0.0,0.3736716508865356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7573416829109192,0.7573491930961609,-7.512977390433662e-06,0.0,0.0003792291972786,0.0,0.0,67.35560607910156,0.0,0.0,0.0,0.4672331809997558,4.0,0.0,1.0
471120,293.1642761230469,297.1499938964844,293.1499938964844,0.09042389690876,-2113.81689453125,304.14947509765625,0.6567018628120422,0.1462489515542984,0.133989080786705,293.4713439941406,297.1499938964844,293.1499938964844,0.0095921596512198,-637.463134765625,301.6540832519531,0.434379518032074,0.050000000745058,0.0500332899391651,293.214111328125,297.1499938964844,293.1499938964844,0.324479192495346,-4550.0654296875,304.1557922363281,0.9237565994262696,0.4102540612220764,0.288276195526123,293.2370300292969,297.1499938964844,293.1499938964844,0.4140177965164184,-7470.97265625,304.1340026855469,0.9880412220954896,0.498633474111557,0.4741195142269134,293.22467041015625,297.1499938964844,293.1499938964844,0.0127028506249189,-3497.014404296875,303.29205322265625,0.434379518032074,0.050000000745058,0.2373363822698593,291.09307861328125,291.1499938964844,260.8033447265625,259.2613830566406,279.2460632324219,293.3569641113281,291.0955505371094,1.0,0.3231963515281677,0.8452177047729492,0.8452177047729492,1.0,1.0,-1.4206982851028442,0.6160064339637756,0.8046917915344238,0.2809692323207855,0.0,0.0,0.661308228969574,79.94625091552734,91.0,14.306229591369627,-16982.07421875,355.9910583496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5107421875,310.14898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.068359375,18000.0,0.0,0.0,0.3736716508865356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7573416829109192,0.7573491930961609,-7.512977390433662e-06,0.0,0.0003792291972786,0.0,0.0,67.35560607910156,0.0,0.0,0.0,0.4672331809997558,4.0,0.0,1.0
471180,293.1626281738281,297.1499938964844,293.1499938964844,0.09037546813488,-2112.631591796875,304.14971923828125,0.6506152749061584,0.1462199538946151,0.1340930461883545,293.4705505371094,297.1499938964844,293.1499938964844,0.0094523811712861,-631.8907470703125,301.54803466796875,0.4287777245044708,0.050000000745058,0.0501863434910774,293.214111328125,297.1499938964844,293.1499938964844,0.322570651769638,-4528.4296875,304.1570129394531,0.9124770760536194,0.4086338579654693,0.2872677445411682,293.2441711425781,297.1499938964844,293.1499938964844,0.410078763961792,-7409.12744140625,304.1456604003906,0.9777329564094543,0.4949631989002228,0.4704139828681946,293.2265014648437,297.1499938964844,293.1499938964844,0.0126756178215146,-3493.979248046875,303.26220703125,0.4287777245044708,0.050000000745058,0.2380624115467071,291.1114196777344,291.1499938964844,260.8399963378906,259.2929382324219,279.2675476074219,293.35821533203125,291.1124267578125,1.0,0.3267173171043396,0.844363272190094,0.844363272190094,1.0,1.0,-1.416223168373108,0.6138550043106079,0.8023681640625,0.2798093855381012,0.0,0.0,0.6650238633155823,83.74629211425781,94.0,18.868770599365234,-16915.322265625,363.0064392089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29595947265625,310.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.689453125,18000.0,0.0,0.0,0.3748232722282409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676478624343872,0.7676554918289185,-7.625744729011785e-06,0.0,0.0003803979780059,0.0,0.0,69.49516296386719,0.0,0.0,0.0,0.4717159867286682,4.0,0.0,1.0
471240,293.1626281738281,297.1499938964844,293.1499938964844,0.09037546813488,-2112.631591796875,304.14971923828125,0.6506152749061584,0.1462199538946151,0.1340930461883545,293.4705505371094,297.1499938964844,293.1499938964844,0.0094523811712861,-631.8907470703125,301.54803466796875,0.4287777245044708,0.050000000745058,0.0501863434910774,293.214111328125,297.1499938964844,293.1499938964844,0.322570651769638,-4528.4296875,304.1570129394531,0.9124770760536194,0.4086338579654693,0.2872677445411682,293.2441711425781,297.1499938964844,293.1499938964844,0.410078763961792,-7409.12744140625,304.1456604003906,0.9777329564094543,0.4949631989002228,0.4704139828681946,293.2265014648437,297.1499938964844,293.1499938964844,0.0126756178215146,-3493.979248046875,303.26220703125,0.4287777245044708,0.050000000745058,0.2380624115467071,291.1114196777344,291.1499938964844,260.8399963378906,259.2929382324219,279.2675476074219,293.35821533203125,291.1124267578125,1.0,0.3267173171043396,0.844363272190094,0.844363272190094,1.0,1.0,-1.416223168373108,0.6138550043106079,0.8023681640625,0.2798093855381012,0.0,0.0,0.6650238633155823,83.74629211425781,94.0,18.868770599365234,-16915.322265625,363.0064392089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29595947265625,310.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.689453125,18000.0,0.0,0.0,0.3748232722282409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676478624343872,0.7676554918289185,-7.625744729011785e-06,0.0,0.0003803979780059,0.0,0.0,69.49516296386719,0.0,0.0,0.0,0.4717159867286682,4.0,0.0,1.0
471300,293.1617126464844,297.1499938964844,293.1499938964844,0.0903932377696037,-2112.87890625,304.14971923828125,0.6480017900466919,0.1462369710206985,0.1341662257909774,293.4700012207031,297.1499938964844,293.1499938964844,0.0093849590048193,-629.2223510742188,301.494873046875,0.4263845980167389,0.050000000745058,0.0502574741840362,293.2140808105469,297.1499938964844,293.1499938964844,0.3216943442821502,-4518.5810546875,304.1573181152344,0.9076066613197328,0.4078275263309479,0.2867591679096222,293.2455444335937,297.1499938964844,293.1499938964844,0.4085721969604492,-7385.95458984375,304.149169921875,0.9729797840118408,0.4935000538825989,0.4690190255641937,293.2273864746094,297.1499938964844,293.1499938964844,0.0126631092280149,-3492.90966796875,303.2469482421875,0.4263845980167389,0.050000000745058,0.2383998185396194,291.1170654296875,291.1499938964844,260.8583374023437,259.3088073730469,279.277587890625,293.3581237792969,291.1180114746094,1.0,0.3283855319023132,0.843936026096344,0.843936026096344,1.0,1.0,-1.4145160913467407,0.6130228042602539,0.801493227481842,0.2793691456317901,0.0,0.0,0.6666518449783325,85.5189208984375,94.0,17.610153198242188,-16887.0078125,366.4479370117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069396972656,309.9764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17911.349609375,18000.0,0.0,0.0,0.3755129873752594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7718594074249268,0.7718670964241028,-7.6684327723342e-06,0.0,0.0003810979542322,0.0,0.0,70.3569107055664,0.0,0.0,0.0,0.4735071361064911,4.0,0.0,1.0
471360,293.1607971191406,297.1499938964844,293.1499938964844,0.0904262661933898,-2113.418701171875,304.14971923828125,0.6455963850021362,0.1462725400924682,0.1342551559209823,293.4693908691406,297.1499938964844,293.1499938964844,0.0093183135613799,-626.5593872070312,301.44207763671875,0.4241828620433807,0.050000000745058,0.0503263361752033,293.2140197753906,297.1499938964844,293.1499938964844,0.3208261728286743,-4508.8408203125,304.1575622558594,0.9031850695610046,0.4070260524749756,0.2862518727779388,293.2462158203125,297.1499938964844,293.1499938964844,0.4071826934814453,-7364.85888671875,304.1518249511719,0.968376636505127,0.4921610355377197,0.4677744209766388,293.2282409667969,297.1499938964844,293.1499938964844,0.0126498192548751,-3491.73388671875,303.2315979003906,0.4241828620433807,0.050000000745058,0.2387264817953109,291.1224060058594,291.1499938964844,260.8766784667969,259.32470703125,279.28717041015625,293.3577575683594,291.123291015625,1.0,0.3300075232982635,0.8436200022697449,0.8436200022697449,1.0,1.0,-1.4129945039749146,0.6122843623161316,0.800710141658783,0.2789863049983978,0.0,0.0,0.6679549813270569,87.23747253417969,97.0,16.355892181396484,-16860.8671875,369.8410339355469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,309.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17925.251953125,18000.0,0.0,0.0,0.3762482404708862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7754090428352356,0.7754167318344116,-7.704928066232242e-06,0.0,0.0003818441182374,0.0,0.0,71.09169006347656,0.0,0.0,0.0,0.4750157594680786,4.0,0.0,1.0
471420,293.15887451171875,297.1499938964844,293.1499938964844,0.0905322507023811,-2115.26318359375,304.1496276855469,0.6412609219551086,0.1463881880044937,0.134472370147705,293.4677734375,297.1499938964844,293.1499938964844,0.0091880224645137,-621.2866821289062,301.3376770019531,0.4202181100845337,0.050000000745058,0.0504594631493091,293.2138671875,297.1499938964844,293.1499938964844,0.3191222548484802,-4489.7646484375,304.1578674316406,0.8951652646064758,0.4054380357265472,0.2852442264556885,293.2463684082031,297.1499938964844,293.1499938964844,0.4045915305614471,-7326.1494140625,304.1554870605469,0.9594497084617616,0.4896898865699768,0.4655292630195617,293.2298583984375,297.1499938964844,293.1499938964844,0.0126219065859913,-3489.236083984375,303.2006530761719,0.4202181100845337,0.050000000745058,0.239357978105545,291.1321105957031,291.1499938964844,260.913330078125,259.3567199707031,279.3058166503906,293.35650634765625,291.1329040527344,1.0,0.3331427574157715,0.8429879546165466,0.8429879546165466,1.0,1.0,-1.4102681875228882,0.610954225063324,0.7993139624595642,0.2783047258853912,0.0,0.0,0.6696840524673462,90.56363677978516,100.0,14.265000343322754,-16813.251953125,376.4938049316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113830566406,309.8619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17952.119140625,18000.0,0.0,0.0,0.3777648210525512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804871201515198,0.7804948687553406,-7.758982974337414e-06,0.0,0.0003833832743111,0.0,0.0,72.16370391845703,0.0,0.0,0.0,0.4771898984909057,4.0,0.0,1.0
471480,293.15887451171875,297.1499938964844,293.1499938964844,0.0905322507023811,-2115.26318359375,304.1496276855469,0.6412609219551086,0.1463881880044937,0.134472370147705,293.4677734375,297.1499938964844,293.1499938964844,0.0091880224645137,-621.2866821289062,301.3376770019531,0.4202181100845337,0.050000000745058,0.0504594631493091,293.2138671875,297.1499938964844,293.1499938964844,0.3191222548484802,-4489.7646484375,304.1578674316406,0.8951652646064758,0.4054380357265472,0.2852442264556885,293.2463684082031,297.1499938964844,293.1499938964844,0.4045915305614471,-7326.1494140625,304.1554870605469,0.9594497084617616,0.4896898865699768,0.4655292630195617,293.2298583984375,297.1499938964844,293.1499938964844,0.0126219065859913,-3489.236083984375,303.2006530761719,0.4202181100845337,0.050000000745058,0.239357978105545,291.1321105957031,291.1499938964844,260.913330078125,259.3567199707031,279.3058166503906,293.35650634765625,291.1329040527344,1.0,0.3331427574157715,0.8429879546165466,0.8429879546165466,1.0,1.0,-1.4102681875228882,0.610954225063324,0.7993139624595642,0.2783047258853912,0.0,0.0,0.6696840524673462,90.56363677978516,100.0,14.265000343322754,-16813.251953125,376.4938049316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113830566406,309.8619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17952.119140625,18000.0,0.0,0.0,0.3777648210525512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804871201515198,0.7804948687553406,-7.758982974337414e-06,0.0,0.0003833832743111,0.0,0.0,72.16370391845703,0.0,0.0,0.0,0.4771898984909057,4.0,0.0,1.0
471540,293.156982421875,297.1499938964844,293.1499938964844,0.0906737893819809,-2117.77734375,304.1495056152344,0.6373992562294006,0.1465488523244857,0.1347298771142959,293.46563720703125,297.1499938964844,293.1499938964844,0.0090616168454289,-616.067626953125,301.2352905273437,0.416696161031723,0.050000000745058,0.0505886003375053,293.213623046875,297.1499938964844,293.1499938964844,0.3174379169940948,-4470.9248046875,304.1580505371094,0.8877218961715698,0.403868705034256,0.2842468619346618,293.24578857421875,297.1499938964844,293.1499938964844,0.4020985960960388,-7289.47802734375,304.1578063964844,0.9507700800895692,0.4873658120632171,0.463449627161026,293.2313537597656,297.1499938964844,293.1499938964844,0.0125919794663786,-3486.416015625,303.16949462890625,0.416696161031723,0.050000000745058,0.2399705499410629,291.1414794921875,291.1499938964844,260.95001220703125,259.3889465332031,279.32403564453125,293.35479736328125,291.1423034667969,1.0,0.3361678719520569,0.8423558473587036,0.8423558473587036,1.0,1.0,-1.4077738523483276,0.6097309589385986,0.798042893409729,0.2776829600334167,0.0,0.0,0.6701932549476624,93.79285430908205,103.0,13.451794624328612,-16770.380859375,383.0023498535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93798828125,309.8179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.103515625,18000.0,0.0,0.0,0.3792126774787903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7829153537750244,0.7829231023788452,-7.788137736497447e-06,0.0,0.0003848526393994,0.0,0.0,72.70309448242188,0.0,0.0,0.0,0.4782498776912689,4.0,0.0,1.0
471600,293.156982421875,297.1499938964844,293.1499938964844,0.0906737893819809,-2117.77734375,304.1495056152344,0.6373992562294006,0.1465488523244857,0.1347298771142959,293.46563720703125,297.1499938964844,293.1499938964844,0.0090616168454289,-616.067626953125,301.2352905273437,0.416696161031723,0.050000000745058,0.0505886003375053,293.213623046875,297.1499938964844,293.1499938964844,0.3174379169940948,-4470.9248046875,304.1580505371094,0.8877218961715698,0.403868705034256,0.2842468619346618,293.24578857421875,297.1499938964844,293.1499938964844,0.4020985960960388,-7289.47802734375,304.1578063964844,0.9507700800895692,0.4873658120632171,0.463449627161026,293.2313537597656,297.1499938964844,293.1499938964844,0.0125919794663786,-3486.416015625,303.16949462890625,0.416696161031723,0.050000000745058,0.2399705499410629,291.1414794921875,291.1499938964844,260.95001220703125,259.3889465332031,279.32403564453125,293.35479736328125,291.1423034667969,1.0,0.3361678719520569,0.8423558473587036,0.8423558473587036,1.0,1.0,-1.4077738523483276,0.6097309589385986,0.798042893409729,0.2776829600334167,0.0,0.0,0.6701932549476624,93.79285430908205,103.0,13.451794624328612,-16770.380859375,383.0023498535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93798828125,309.8179626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.103515625,18000.0,0.0,0.0,0.3792126774787903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7829153537750244,0.7829231023788452,-7.788137736497447e-06,0.0,0.0003848526393994,0.0,0.0,72.70309448242188,0.0,0.0,0.0,0.4782498776912689,4.0,0.0,1.0
471660,293.1551513671875,297.1499938964844,293.1499938964844,0.0908408984541893,-2120.769287109375,304.1494140625,0.6338884830474854,0.1467432826757431,0.1350175142288208,293.4630432128906,297.1499938964844,293.1499938964844,0.0089396443217992,-610.9317016601562,301.1351928710937,0.4135055541992187,0.050000000745058,0.0507152527570724,293.2133178710937,297.1499938964844,293.1499938964844,0.315769225358963,-4452.26123046875,304.1581420898437,0.8807442784309387,0.4023163616657257,0.2832596898078918,293.244873046875,297.1499938964844,293.1499938964844,0.3996458351612091,-7253.74365234375,304.1592712402344,0.9422979354858398,0.4851219356060028,0.4614539742469787,293.23272705078125,297.1499938964844,293.1499938964844,0.0125604951754212,-3483.328125,303.1381225585937,0.4135055541992187,0.050000000745058,0.2405713349580764,291.1507873535156,291.1499938964844,260.9866638183594,259.4213562011719,279.342041015625,293.35272216796875,291.1515808105469,1.0,0.339111715555191,0.8417075872421265,0.8417075872421265,1.0,1.0,-1.4054116010665894,0.6085665225982666,0.7968450784683228,0.2770962417125702,0.0,0.0,0.6694616675376892,96.96153259277344,106.0,13.052857398986816,-16729.447265625,389.4078674316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90576171875,309.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.833984375,18000.0,0.0,0.0,0.3804585337638855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782593846321106,0.7826016545295715,-7.791352800268214e-06,0.0,0.0003861170553136,0.0,0.0,72.6817398071289,0.0,0.0,0.0,0.4781550467014313,4.0,0.0,1.0
471720,293.1551513671875,297.1499938964844,293.1499938964844,0.0908408984541893,-2120.769287109375,304.1494140625,0.6338884830474854,0.1467432826757431,0.1350175142288208,293.4630432128906,297.1499938964844,293.1499938964844,0.0089396443217992,-610.9317016601562,301.1351928710937,0.4135055541992187,0.050000000745058,0.0507152527570724,293.2133178710937,297.1499938964844,293.1499938964844,0.315769225358963,-4452.26123046875,304.1581420898437,0.8807442784309387,0.4023163616657257,0.2832596898078918,293.244873046875,297.1499938964844,293.1499938964844,0.3996458351612091,-7253.74365234375,304.1592712402344,0.9422979354858398,0.4851219356060028,0.4614539742469787,293.23272705078125,297.1499938964844,293.1499938964844,0.0125604951754212,-3483.328125,303.1381225585937,0.4135055541992187,0.050000000745058,0.2405713349580764,291.1507873535156,291.1499938964844,260.9866638183594,259.4213562011719,279.342041015625,293.35272216796875,291.1515808105469,1.0,0.339111715555191,0.8417075872421265,0.8417075872421265,1.0,1.0,-1.4054116010665894,0.6085665225982666,0.7968450784683228,0.2770962417125702,0.0,0.0,0.6694616675376892,96.96153259277344,106.0,13.052857398986816,-16729.447265625,389.4078674316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90576171875,309.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.833984375,18000.0,0.0,0.0,0.3804585337638855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782593846321106,0.7826016545295715,-7.791352800268214e-06,0.0,0.0003861170553136,0.0,0.0,72.6817398071289,0.0,0.0,0.0,0.4781550467014313,4.0,0.0,1.0
471780,293.1534118652344,297.1499938964844,293.1499938964844,0.0910315290093422,-2124.20654296875,304.1492919921875,0.6306490898132324,0.1469642966985702,0.1353289484977722,293.4598999023437,297.1499938964844,293.1499938964844,0.0088225537911057,-605.91796875,301.0374450683594,0.4105704128742218,0.050000000745058,0.0508402697741985,293.2129821777344,297.1499938964844,293.1499938964844,0.3141284883022308,-4433.9140625,304.1581726074219,0.8741663098335266,0.4007801115512848,0.2822825610637665,293.2438049316406,297.1499938964844,293.1499938964844,0.3972363471984863,-7218.861328125,304.1601867675781,0.9340595006942748,0.4829335212707519,0.4595129191875458,293.2340393066406,297.1499938964844,293.1499938964844,0.0125282555818557,-3480.14013671875,303.1065368652344,0.4105704128742218,0.050000000745058,0.241164356470108,291.15966796875,291.1499938964844,261.0233459472656,259.4537658691406,279.3598327636719,293.350341796875,291.160400390625,1.0,0.3419930934906006,0.8410592675209045,0.8410592675209045,1.0,1.0,-1.403144359588623,0.6074442267417908,0.7957001328468323,0.2765387296676636,0.0,0.0,0.6675740480422974,100.09066009521484,109.0,12.330206871032717,-16688.51171875,395.744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096984863281,309.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.328125,18000.0,0.0,0.0,0.3813979029655456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7796099185943604,0.7796177268028259,-7.769037438265514e-06,0.0,0.0003870703803841,0.0,0.0,72.1148910522461,0.0,0.0,0.0,0.4769412577152252,4.0,0.0,1.0
471840,293.1534118652344,297.1499938964844,293.1499938964844,0.0910315290093422,-2124.20654296875,304.1492919921875,0.6306490898132324,0.1469642966985702,0.1353289484977722,293.4598999023437,297.1499938964844,293.1499938964844,0.0088225537911057,-605.91796875,301.0374450683594,0.4105704128742218,0.050000000745058,0.0508402697741985,293.2129821777344,297.1499938964844,293.1499938964844,0.3141284883022308,-4433.9140625,304.1581726074219,0.8741663098335266,0.4007801115512848,0.2822825610637665,293.2438049316406,297.1499938964844,293.1499938964844,0.3972363471984863,-7218.861328125,304.1601867675781,0.9340595006942748,0.4829335212707519,0.4595129191875458,293.2340393066406,297.1499938964844,293.1499938964844,0.0125282555818557,-3480.14013671875,303.1065368652344,0.4105704128742218,0.050000000745058,0.241164356470108,291.15966796875,291.1499938964844,261.0233459472656,259.4537658691406,279.3598327636719,293.350341796875,291.160400390625,1.0,0.3419930934906006,0.8410592675209045,0.8410592675209045,1.0,1.0,-1.403144359588623,0.6074442267417908,0.7957001328468323,0.2765387296676636,0.0,0.0,0.6675740480422974,100.09066009521484,109.0,12.330206871032717,-16688.51171875,395.744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096984863281,309.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.328125,18000.0,0.0,0.0,0.3813979029655456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7796099185943604,0.7796177268028259,-7.769037438265514e-06,0.0,0.0003870703803841,0.0,0.0,72.1148910522461,0.0,0.0,0.0,0.4769412577152252,4.0,0.0,1.0
471900,293.152587890625,297.1499938964844,293.1499938964844,0.0911357402801513,-2126.09619140625,304.14923095703125,0.6291126608848572,0.147083044052124,0.1354920715093612,293.4581604003906,297.1499938964844,293.1499938964844,0.0087659526616334,-603.4689331054688,300.98944091796875,0.4091801941394806,0.050000000745058,0.0509023405611515,293.2127990722656,297.1499938964844,293.1499938964844,0.3133235573768616,-4424.916015625,304.1581420898437,0.8710126876831055,0.4000178575515747,0.2817977964878082,293.2432556152344,297.1499938964844,293.1499938964844,0.3960536122322082,-7201.7998046875,304.1604919433594,0.930045247077942,0.4818565845489502,0.458558976650238,293.23468017578125,297.1499938964844,293.1499938964844,0.0125121036544442,-3478.5654296875,303.09063720703125,0.4091801941394806,0.050000000745058,0.2414587885141372,291.16375732421875,291.1499938964844,261.0416564941406,259.469970703125,279.36865234375,293.3490295410156,291.1644287109375,1.0,0.3434144854545593,0.840735137462616,0.840735137462616,1.0,1.0,-1.4020410776138306,0.6068966388702393,0.7951444387435913,0.2762690484523773,0.0,0.0,0.6662461161613464,101.64469146728516,109.0,11.737380981445312,-16667.642578125,398.8944091796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92340087890625,309.7982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.453125,18000.0,0.0,0.0,0.3817282915115356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7772014737129211,0.7772092223167419,-7.749011274427176e-06,0.0,0.0003874056856147,0.0,0.0,71.64515686035156,0.0,0.0,0.0,0.4759497344493866,4.0,0.0,1.0
471960,293.1517944335937,297.1499938964844,293.1499938964844,0.091246023774147,-2128.103271484375,304.149169921875,0.6276236772537231,0.147206425666809,0.1356594860553741,293.456298828125,297.1499938964844,293.1499938964844,0.0087106814607977,-601.0636596679688,300.9420471191406,0.4078331887722015,0.050000000745058,0.0509641878306865,293.2126159667969,297.1499938964844,293.1499938964844,0.3125313520431518,-4416.0634765625,304.1581115722656,0.8679430484771729,0.3992594480514526,0.2813155055046081,293.24267578125,297.1499938964844,293.1499938964844,0.3948889076709747,-7185.02978515625,304.16070556640625,0.9261127710342408,0.4807901084423065,0.4576148688793182,293.2352905273437,297.1499938964844,293.1499938964844,0.0124960495159029,-3477.031494140625,303.0746459960937,0.4078331887722015,0.050000000745058,0.2417521625757217,291.1675109863281,291.1499938964844,261.0599975585937,259.4862060546875,279.37744140625,293.34765625,291.16815185546875,1.0,0.3448246419429779,0.8404132723808289,0.8404132723808289,1.0,1.0,-1.400956153869629,0.6063575148582458,0.7945986390113831,0.276004821062088,0.0,0.0,0.664697527885437,103.19338989257812,112.0,10.979007720947266,-16646.37890625,402.0360412597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94390869140625,309.8058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.51953125,18000.0,0.0,0.0,0.3819566071033478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742493748664856,0.7742571234703064,-7.723701855866238e-06,0.0,0.0003876374103128,0.0,0.0,71.06657409667969,0.0,0.0,0.0,0.4747307300567627,4.0,0.0,1.0
472020,293.1502990722656,297.1499938964844,293.1499938964844,0.0914845094084739,-2132.468505859375,304.1490478515625,0.6247669458389282,0.1474647372961044,0.1360049396753311,293.45220947265625,297.1499938964844,293.1499938964844,0.0086042545735836,-596.3994140625,300.848876953125,0.4052469432353973,0.050000000745058,0.0510873571038246,293.21221923828125,297.1499938964844,293.1499938964844,0.3109908401966095,-4398.86083984375,304.157958984375,0.8620401620864868,0.3977539837360382,0.2803584635257721,293.241455078125,297.1499938964844,293.1499938964844,0.392621636390686,-7152.46142578125,304.160888671875,0.9185341596603394,0.4786863625049591,0.455754280090332,293.2364501953125,297.1499938964844,293.1499938964844,0.0124645112082362,-3474.14892578125,303.0424499511719,0.4052469432353973,0.050000000745058,0.2423364371061325,291.1739196777344,291.1499938964844,261.0966796875,259.5186767578125,279.39483642578125,293.3447265625,291.1744079589844,1.0,0.347614973783493,0.8397694826126099,0.8397694826126099,1.0,1.0,-1.398837685585022,0.605302631855011,0.7935349941253662,0.2754901349544525,0.0,0.0,0.6610601544380188,106.27851104736328,115.0,9.036067008972168,-16602.5,408.3010559082031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018005371094,309.82891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.841796875,18000.0,0.0,0.0,0.3820925951004028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7669693231582642,0.7669770121574402,-7.659710718144197e-06,0.0,0.0003877754206769,0.0,0.0,69.64086151123047,0.0,0.0,0.0,0.471719741821289,4.0,0.0,1.0
472080,293.1502990722656,297.1499938964844,293.1499938964844,0.0914845094084739,-2132.468505859375,304.1490478515625,0.6247669458389282,0.1474647372961044,0.1360049396753311,293.45220947265625,297.1499938964844,293.1499938964844,0.0086042545735836,-596.3994140625,300.848876953125,0.4052469432353973,0.050000000745058,0.0510873571038246,293.21221923828125,297.1499938964844,293.1499938964844,0.3109908401966095,-4398.86083984375,304.157958984375,0.8620401620864868,0.3977539837360382,0.2803584635257721,293.241455078125,297.1499938964844,293.1499938964844,0.392621636390686,-7152.46142578125,304.160888671875,0.9185341596603394,0.4786863625049591,0.455754280090332,293.2364501953125,297.1499938964844,293.1499938964844,0.0124645112082362,-3474.14892578125,303.0424499511719,0.4052469432353973,0.050000000745058,0.2423364371061325,291.1739196777344,291.1499938964844,261.0966796875,259.5186767578125,279.39483642578125,293.3447265625,291.1744079589844,1.0,0.347614973783493,0.8397694826126099,0.8397694826126099,1.0,1.0,-1.398837685585022,0.605302631855011,0.7935349941253662,0.2754901349544525,0.0,0.0,0.6610601544380188,106.27851104736328,115.0,9.036067008972168,-16602.5,408.3010559082031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018005371094,309.82891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.841796875,18000.0,0.0,0.0,0.3820925951004028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7669693231582642,0.7669770121574402,-7.659710718144197e-06,0.0,0.0003877754206769,0.0,0.0,69.64086151123047,0.0,0.0,0.0,0.471719741821289,4.0,0.0,1.0
472140,293.14892578125,297.1499938964844,293.1499938964844,0.0917461514472961,-2137.289794921875,304.14892578125,0.6220436096191406,0.1477365046739578,0.1363617181777954,293.4476928710937,297.1499938964844,293.1499938964844,0.0085035283118486,-591.9523315429688,300.7580261230469,0.4027729630470276,0.050000000745058,0.0512099675834178,293.2117919921875,297.1499938964844,293.1499938964844,0.3095144629478454,-4382.390625,304.15777587890625,0.8564316034317017,0.3962636590003967,0.2794113457202911,293.240234375,297.1499938964844,293.1499938964844,0.3904457092285156,-7121.2822265625,304.160888671875,0.9114162921905518,0.4766192138195038,0.4539278149604797,293.237548828125,297.1499938964844,293.1499938964844,0.0124339945614337,-3471.576416015625,303.0099182128906,0.4027729630470276,0.050000000745058,0.2429180443286895,291.1786193847656,291.1499938964844,261.1333312988281,259.5511474609375,279.4120788574219,293.3415222167969,291.178955078125,1.0,0.350370317697525,0.8391257524490356,0.8391257524490356,1.0,1.0,-1.3967818021774292,0.6042769551277161,0.7925049066543579,0.2749904692173004,0.0,0.0,0.6569112539291382,109.35055541992188,118.0,6.711130142211914,-16556.7890625,414.5473327636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07647705078125,309.859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18087.513671875,18000.0,0.0,0.0,0.3817935585975647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7583131194114685,0.758320689201355,-7.582400940009393e-06,0.0,0.0003874719259329,0.0,0.0,67.95974731445312,0.0,0.0,0.0,0.4681411683559418,4.0,0.0,1.0
