time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472200,293.14892578125,297.1499938964844,293.1499938964844,0.0917461514472961,-2137.289794921875,304.14892578125,0.6220436096191406,0.1477365046739578,0.1363617181777954,293.4476928710937,297.1499938964844,293.1499938964844,0.0085035283118486,-591.9523315429688,300.7580261230469,0.4027729630470276,0.050000000745058,0.0512099675834178,293.2117919921875,297.1499938964844,293.1499938964844,0.3095144629478454,-4382.390625,304.15777587890625,0.8564316034317017,0.3962636590003967,0.2794113457202911,293.240234375,297.1499938964844,293.1499938964844,0.3904457092285156,-7121.2822265625,304.160888671875,0.9114162921905518,0.4766192138195038,0.4539278149604797,293.237548828125,297.1499938964844,293.1499938964844,0.0124339945614337,-3471.576416015625,303.0099182128906,0.4027729630470276,0.050000000745058,0.2429180443286895,291.1786193847656,291.1499938964844,261.1333312988281,259.5511474609375,279.4120788574219,293.3415222167969,291.178955078125,1.0,0.350370317697525,0.8391257524490356,0.8391257524490356,1.0,1.0,-1.3967818021774292,0.6042769551277161,0.7925049066543579,0.2749904692173004,0.0,0.0,0.6569112539291382,109.35055541992188,118.0,6.711130142211914,-16556.7890625,414.5473327636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07647705078125,309.859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18087.513671875,18000.0,0.0,0.0,0.3817935585975647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7583131194114685,0.758320689201355,-7.582400940009393e-06,0.0,0.0003874719259329,0.0,0.0,67.95974731445312,0.0,0.0,0.0,0.4681411683559418,4.0,0.0,1.0
472260,293.1474304199219,297.1499938964844,293.1499938964844,0.0920541435480117,-2143.008056640625,304.1487731933594,0.6194718480110168,0.1480666100978851,0.1367563605308532,293.44189453125,297.1499938964844,293.1499938964844,0.0084122121334075,-587.9071044921875,300.6717834472656,0.4003805518150329,0.050000000745058,0.0513319633901119,293.2112731933594,297.1499938964844,293.1499938964844,0.3081146478652954,-4366.796875,304.1575012207031,0.8511058688163757,0.3948009610176086,0.2784799039363861,293.2389221191406,297.1499938964844,293.1499938964844,0.3883759677410126,-7091.68994140625,304.16070556640625,0.9048745036125184,0.474598616361618,0.4521408677101135,293.23858642578125,297.1499938964844,293.1499938964844,0.0124047379940748,-3469.369384765625,302.9770202636719,0.4003805518150329,0.050000000745058,0.2434967309236526,291.1814270019531,291.1499938964844,261.1700134277344,259.58367919921875,279.4287109375,293.3374938964844,291.1815490722656,1.0,0.3530971109867096,0.8384867310523987,0.8384867310523987,1.0,1.0,-1.3948334455490112,0.6033021211624146,0.7915312647819519,0.2745150029659271,0.0,0.0,0.6525138020515442,112.40872955322266,121.0,4.067631244659424,-16510.044921875,420.7973327636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610717773437,309.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18094.224609375,18000.0,0.0,0.0,0.3810745179653168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7488573789596558,0.7488648891448975,-7.497376827814151e-06,0.0,0.0003867422055918,0.0,0.0,66.14749145507812,0.0,0.0,0.0,0.4642403721809387,4.0,0.0,1.0
472320,293.1474304199219,297.1499938964844,293.1499938964844,0.0920541435480117,-2143.008056640625,304.1487731933594,0.6194718480110168,0.1480666100978851,0.1367563605308532,293.44189453125,297.1499938964844,293.1499938964844,0.0084122121334075,-587.9071044921875,300.6717834472656,0.4003805518150329,0.050000000745058,0.0513319633901119,293.2112731933594,297.1499938964844,293.1499938964844,0.3081146478652954,-4366.796875,304.1575012207031,0.8511058688163757,0.3948009610176086,0.2784799039363861,293.2389221191406,297.1499938964844,293.1499938964844,0.3883759677410126,-7091.68994140625,304.16070556640625,0.9048745036125184,0.474598616361618,0.4521408677101135,293.23858642578125,297.1499938964844,293.1499938964844,0.0124047379940748,-3469.369384765625,302.9770202636719,0.4003805518150329,0.050000000745058,0.2434967309236526,291.1814270019531,291.1499938964844,261.1700134277344,259.58367919921875,279.4287109375,293.3374938964844,291.1815490722656,1.0,0.3530971109867096,0.8384867310523987,0.8384867310523987,1.0,1.0,-1.3948334455490112,0.6033021211624146,0.7915312647819519,0.2745150029659271,0.0,0.0,0.6525138020515442,112.40872955322266,121.0,4.067631244659424,-16510.044921875,420.7973327636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610717773437,309.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18094.224609375,18000.0,0.0,0.0,0.3810745179653168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7488573789596558,0.7488648891448975,-7.497376827814151e-06,0.0,0.0003867422055918,0.0,0.0,66.14749145507812,0.0,0.0,0.0,0.4642403721809387,4.0,0.0,1.0
472380,293.1459045410156,297.1499938964844,293.1499938964844,0.092420108616352,-2149.839599609375,304.1485595703125,0.6170493960380554,0.1484393626451492,0.1372014433145523,293.4347229003906,297.1499938964844,293.1499938964844,0.0083299800753593,-584.2669067382812,300.5908203125,0.3980385065078735,0.050000000745058,0.0514534339308738,293.2107238769531,297.1499938964844,293.1499938964844,0.3067998588085174,-4352.17431640625,304.1571960449219,0.8460426330566406,0.3933644592761993,0.2775683104991913,293.237548828125,297.1499938964844,293.1499938964844,0.3864226043224334,-7063.814453125,304.160400390625,0.898905873298645,0.4726220667362213,0.45039764046669,293.2395324707031,297.1499938964844,293.1499938964844,0.0123770339414477,-3467.582763671875,302.9438171386719,0.3980385065078735,0.050000000745058,0.2440729439258575,291.18218994140625,291.1499938964844,261.2066650390625,259.6162109375,279.4446716308594,293.33251953125,291.18218994140625,1.0,0.3558013439178467,0.8378477692604065,0.8378477692604065,1.0,1.0,-1.3930182456970217,0.6023901700973511,0.7906280755996704,0.2740684151649475,0.0,0.0,0.6481500864028931,115.45587158203124,109.0,1.4108413457870483,-16463.4375,427.0729064941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486877441406,309.927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.640625,18000.0,0.0,0.0,0.3799780905246734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7392378449440002,0.7392452955245972,-7.410544640151784e-06,0.0,0.0003856294497381,0.0,0.0,64.3315200805664,0.0,0.0,0.0,0.4602819681167602,4.0,0.0,1.0
472440,293.1459045410156,297.1499938964844,293.1499938964844,0.092420108616352,-2149.839599609375,304.1485595703125,0.6170493960380554,0.1484393626451492,0.1372014433145523,293.4347229003906,297.1499938964844,293.1499938964844,0.0083299800753593,-584.2669067382812,300.5908203125,0.3980385065078735,0.050000000745058,0.0514534339308738,293.2107238769531,297.1499938964844,293.1499938964844,0.3067998588085174,-4352.17431640625,304.1571960449219,0.8460426330566406,0.3933644592761993,0.2775683104991913,293.237548828125,297.1499938964844,293.1499938964844,0.3864226043224334,-7063.814453125,304.160400390625,0.898905873298645,0.4726220667362213,0.45039764046669,293.2395324707031,297.1499938964844,293.1499938964844,0.0123770339414477,-3467.582763671875,302.9438171386719,0.3980385065078735,0.050000000745058,0.2440729439258575,291.18218994140625,291.1499938964844,261.2066650390625,259.6162109375,279.4446716308594,293.33251953125,291.18218994140625,1.0,0.3558013439178467,0.8378477692604065,0.8378477692604065,1.0,1.0,-1.3930182456970217,0.6023901700973511,0.7906280755996704,0.2740684151649475,0.0,0.0,0.6481500864028931,115.45587158203124,109.0,1.4108413457870483,-16463.4375,427.0729064941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486877441406,309.927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.640625,18000.0,0.0,0.0,0.3799780905246734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7392378449440002,0.7392452955245972,-7.410544640151784e-06,0.0,0.0003856294497381,0.0,0.0,64.3315200805664,0.0,0.0,0.0,0.4602819681167602,4.0,0.0,1.0
472500,293.1451721191406,297.1499938964844,293.1499938964844,0.0925548523664474,-2152.342529296875,304.1485900878906,0.6175639629364014,0.148636445403099,0.1373622566461563,293.43084716796875,297.1499938964844,293.1499938964844,0.0082765482366085,-581.744140625,300.552001953125,0.3982507288455963,0.050000000745058,0.0514423921704292,293.2103881835937,297.1499938964844,293.1499938964844,0.3060919344425201,-4344.25244140625,304.1571655273437,0.8459246754646301,0.3926601111888885,0.277066171169281,293.2368469238281,297.1499938964844,293.1499938964844,0.3854016065597534,-7049.16552734375,304.1603698730469,0.8986927270889282,0.4716530442237854,0.4494690299034118,293.23992919921875,297.1499938964844,293.1499938964844,0.0123360492289066,-3461.95556640625,302.92730712890625,0.3982507288455963,0.050000000745058,0.2440205514430999,291.18231201171875,291.1499938964844,261.2250061035156,259.63250732421875,279.4530029296875,293.3298645019531,291.1824035644531,1.0,0.3550329506397247,0.8375282287597656,0.8375282287597656,1.0,1.0,-1.3914185762405396,0.6016149520874023,0.789803683757782,0.2736721932888031,0.0,0.0,0.6459887027740479,115.15036010742188,109.0,1.3504624366760254,-16435.384765625,425.50677490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,309.945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18093.53515625,18000.0,0.0,0.0,0.3793041110038757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345068454742432,0.7345142364501953,-7.367955277004512e-06,0.0,0.0003849454515147,0.0,0.0,63.45021057128906,0.0,0.0,0.0,0.4583381414413452,4.0,0.0,1.0
472560,293.14434814453125,297.1499938964844,293.1499938964844,0.0926574915647506,-2154.2265625,304.1486511230469,0.6191950440406799,0.1488552987575531,0.1374946385622024,293.42681884765625,297.1499938964844,293.1499938964844,0.0082148686051368,-578.7215576171875,300.5145874023437,0.3993502259254455,0.050000000745058,0.0513852648437023,293.2099609375,297.1499938964844,293.1499938964844,0.3053278923034668,-4335.65673828125,304.1572570800781,0.8473504781723022,0.3919768333435058,0.2765420973300934,293.2360534667969,297.1499938964844,293.1499938964844,0.384318858385086,-7033.55322265625,304.1604309082031,0.9002483487129211,0.4707063436508178,0.4485126435756683,293.240234375,297.1499938964844,293.1499938964844,0.0122769754379987,-3453.016845703125,302.9111328125,0.3993502259254455,0.050000000745058,0.2437495738267898,291.1834716796875,291.1499938964844,261.24334716796875,259.6488037109375,279.46148681640625,293.3271484375,291.1837158203125,1.0,0.3533180952072143,0.8372121453285217,0.8372121453285217,1.0,1.0,-1.3894068002700806,0.6006535291671753,0.7887532114982605,0.2731621265411377,0.0,0.0,0.6436453461647034,113.6707763671875,97.0,2.559021472930908,-16403.34375,420.9515380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3351135253906,309.963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.53125,18000.0,0.0,0.0,0.378545194864273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7296505570411682,0.7296578884124756,-7.325229034904623e-06,0.0,0.0003841752477455,0.0,0.0,62.55964279174805,0.0,0.0,0.0,0.4563472270965576,4.0,0.0,1.0
472620,293.1426086425781,297.1499938964844,293.1499938964844,0.0928342640399932,-2157.456298828125,304.1488037109375,0.6247634887695312,0.1493531018495559,0.1377295553684234,293.4184265136719,297.1499938964844,293.1499938964844,0.0080784484744071,-571.8473510742188,300.44293212890625,0.4033509194850921,0.050000000745058,0.0511810556054115,293.2089233398437,297.1499938964844,293.1499938964844,0.3037574887275696,-4317.9677734375,304.157470703125,0.8535453677177429,0.39067143201828,0.2754704356193542,293.2343139648437,297.1499938964844,293.1499938964844,0.3821108937263489,-7001.67529296875,304.16064453125,0.9072399139404296,0.4688781797885895,0.4465715885162353,293.240478515625,297.1499938964844,293.1499938964844,0.0121273016557097,-3429.28076171875,302.87969970703125,0.4033509194850921,0.050000000745058,0.2427808940410614,291.1863708496094,291.1499938964844,261.2799987792969,259.681396484375,279.4787292480469,293.3215026855469,291.18658447265625,1.0,0.3476486802101135,0.8365799784660339,0.8365799784660339,1.0,1.0,-1.38466477394104,0.598405122756958,0.7862595915794373,0.2719475030899048,0.0,0.0,0.6385917663574219,108.42169189453124,85.0,3.3898818492889404,-16327.2919921875,406.1113586425781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42108154296875,309.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18104.279296875,18000.0,0.0,0.0,0.3767724633216858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.71908038854599,0.7190876603126526,-7.23421771908761e-06,0.0,0.0003823761362582,0.0,0.0,60.66012191772461,0.0,0.0,0.0,0.4520558416843414,4.0,0.0,1.0
472680,293.1426086425781,297.1499938964844,293.1499938964844,0.0928342640399932,-2157.456298828125,304.1488037109375,0.6247634887695312,0.1493531018495559,0.1377295553684234,293.4184265136719,297.1499938964844,293.1499938964844,0.0080784484744071,-571.8473510742188,300.44293212890625,0.4033509194850921,0.050000000745058,0.0511810556054115,293.2089233398437,297.1499938964844,293.1499938964844,0.3037574887275696,-4317.9677734375,304.157470703125,0.8535453677177429,0.39067143201828,0.2754704356193542,293.2343139648437,297.1499938964844,293.1499938964844,0.3821108937263489,-7001.67529296875,304.16064453125,0.9072399139404296,0.4688781797885895,0.4465715885162353,293.240478515625,297.1499938964844,293.1499938964844,0.0121273016557097,-3429.28076171875,302.87969970703125,0.4033509194850921,0.050000000745058,0.2427808940410614,291.1863708496094,291.1499938964844,261.2799987792969,259.681396484375,279.4787292480469,293.3215026855469,291.18658447265625,1.0,0.3476486802101135,0.8365799784660339,0.8365799784660339,1.0,1.0,-1.38466477394104,0.598405122756958,0.7862595915794373,0.2719475030899048,0.0,0.0,0.6385917663574219,108.42169189453124,85.0,3.3898818492889404,-16327.2919921875,406.1113586425781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42108154296875,309.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18104.279296875,18000.0,0.0,0.0,0.3767724633216858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.71908038854599,0.7190876603126526,-7.23421771908761e-06,0.0,0.0003823761362582,0.0,0.0,60.66012191772461,0.0,0.0,0.0,0.4520558416843414,4.0,0.0,1.0
472740,293.1408386230469,297.1499938964844,293.1499938964844,0.0929992198944091,-2160.4853515625,304.14892578125,0.6329227089881897,0.1499008983373642,0.1379409730434417,293.40972900390625,297.1499938964844,293.1499938964844,0.0079332534223794,-564.3546752929688,300.37481689453125,0.4093915224075317,0.050000000745058,0.0508929714560508,293.2076110839844,297.1499938964844,293.1499938964844,0.3022017776966095,-4300.4609375,304.1575622558594,0.8636893630027771,0.3894396424293518,0.2743898630142212,293.2323913574219,297.1499938964844,293.1499938964844,0.3799302875995636,-6970.21630859375,304.1607360839844,0.9194424748420716,0.4671307802200317,0.4446245431900024,293.240234375,297.1499938964844,293.1499938964844,0.0119523638859391,-3400.65380859375,302.8493957519531,0.4093915224075317,0.050000000745058,0.241414338350296,291.1882629394531,291.1499938964844,261.3166809082031,259.7140197753906,279.4955139160156,293.31463623046875,291.1883544921875,1.0,0.3397643864154815,0.8359477519989014,0.8359477519989014,1.0,1.0,-1.379297971725464,0.5958759188652039,0.78342205286026,0.2705589234828949,0.0,0.0,0.6333498954772949,101.03807830810548,73.0,2.4924087524414062,-16241.2939453125,386.0443420410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50616455078125,310.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.556640625,18000.0,0.0,0.0,0.37466561794281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7079160809516907,0.7079232335090637,-7.138441105780657e-06,0.0,0.0003802379942499,0.0,0.0,58.69403076171875,0.0,0.0,0.0,0.4475481808185577,4.0,0.0,1.0
472800,293.1408386230469,297.1499938964844,293.1499938964844,0.0929992198944091,-2160.4853515625,304.14892578125,0.6329227089881897,0.1499008983373642,0.1379409730434417,293.40972900390625,297.1499938964844,293.1499938964844,0.0079332534223794,-564.3546752929688,300.37481689453125,0.4093915224075317,0.050000000745058,0.0508929714560508,293.2076110839844,297.1499938964844,293.1499938964844,0.3022017776966095,-4300.4609375,304.1575622558594,0.8636893630027771,0.3894396424293518,0.2743898630142212,293.2323913574219,297.1499938964844,293.1499938964844,0.3799302875995636,-6970.21630859375,304.1607360839844,0.9194424748420716,0.4671307802200317,0.4446245431900024,293.240234375,297.1499938964844,293.1499938964844,0.0119523638859391,-3400.65380859375,302.8493957519531,0.4093915224075317,0.050000000745058,0.241414338350296,291.1882629394531,291.1499938964844,261.3166809082031,259.7140197753906,279.4955139160156,293.31463623046875,291.1883544921875,1.0,0.3397643864154815,0.8359477519989014,0.8359477519989014,1.0,1.0,-1.379297971725464,0.5958759188652039,0.78342205286026,0.2705589234828949,0.0,0.0,0.6333498954772949,101.03807830810548,73.0,2.4924087524414062,-16241.2939453125,386.0443420410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50616455078125,310.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.556640625,18000.0,0.0,0.0,0.37466561794281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7079160809516907,0.7079232335090637,-7.138441105780657e-06,0.0,0.0003802379942499,0.0,0.0,58.69403076171875,0.0,0.0,0.0,0.4475481808185577,4.0,0.0,1.0
472860,293.13922119140625,297.1499938964844,293.1499938964844,0.0931421816349029,-2163.12451171875,304.1490478515625,0.6436773538589478,0.1504576355218887,0.1381139904260635,293.4008483886719,297.1499938964844,293.1499938964844,0.0077856965363025,-556.598388671875,300.3097839355469,0.4176577031612396,0.050000000745058,0.0505525432527065,293.2062072753906,297.1499938964844,293.1499938964844,0.3006873428821563,-4283.44384765625,304.1575622558594,0.8776519894599915,0.3882692158222198,0.2733154594898224,293.2303771972656,297.1499938964844,293.1499938964844,0.3778080344200134,-6939.63427734375,304.1606750488281,0.9364995956420898,0.4654534161090851,0.4426935911178589,293.2395935058594,297.1499938964844,293.1499938964844,0.0117650181055068,-3369.32275390625,302.8201904296875,0.4176577031612396,0.050000000745058,0.2397994995117187,291.1888732910156,291.1499938964844,261.35333251953125,259.7466735839844,279.51202392578125,293.3072204589844,291.1888732910156,1.0,0.3302987217903137,0.835357666015625,0.835357666015625,1.0,1.0,-1.3735510110855105,0.5931823253631592,0.7803686261177063,0.2690620422363281,0.0,0.0,0.6281164288520813,92.32278442382812,61.0,0.9998700618743896,-16149.3037109375,362.8304138183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5880126953125,310.0489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18108.267578125,18000.0,0.0,0.0,0.3722560703754425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6966567635536194,0.6966638565063477,-7.042342531349277e-06,0.0,0.0003777926031034,0.0,0.0,56.7534294128418,0.0,0.0,0.0,0.4430243670940399,4.0,0.0,1.0
472920,293.13922119140625,297.1499938964844,293.1499938964844,0.0931421816349029,-2163.12451171875,304.1490478515625,0.6436773538589478,0.1504576355218887,0.1381139904260635,293.4008483886719,297.1499938964844,293.1499938964844,0.0077856965363025,-556.598388671875,300.3097839355469,0.4176577031612396,0.050000000745058,0.0505525432527065,293.2062072753906,297.1499938964844,293.1499938964844,0.3006873428821563,-4283.44384765625,304.1575622558594,0.8776519894599915,0.3882692158222198,0.2733154594898224,293.2303771972656,297.1499938964844,293.1499938964844,0.3778080344200134,-6939.63427734375,304.1606750488281,0.9364995956420898,0.4654534161090851,0.4426935911178589,293.2395935058594,297.1499938964844,293.1499938964844,0.0117650181055068,-3369.32275390625,302.8201904296875,0.4176577031612396,0.050000000745058,0.2397994995117187,291.1888732910156,291.1499938964844,261.35333251953125,259.7466735839844,279.51202392578125,293.3072204589844,291.1888732910156,1.0,0.3302987217903137,0.835357666015625,0.835357666015625,1.0,1.0,-1.3735510110855105,0.5931823253631592,0.7803686261177063,0.2690620422363281,0.0,0.0,0.6281164288520813,92.32278442382812,61.0,0.9998700618743896,-16149.3037109375,362.8304138183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5880126953125,310.0489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18108.267578125,18000.0,0.0,0.0,0.3722560703754425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6966567635536194,0.6966638565063477,-7.042342531349277e-06,0.0,0.0003777926031034,0.0,0.0,56.7534294128418,0.0,0.0,0.0,0.4430243670940399,4.0,0.0,1.0
472980,293.1376647949219,297.1499938964844,293.1499938964844,0.0932897105813026,-2165.86962890625,304.14910888671875,0.6576570272445679,0.1510506421327591,0.1382833570241928,293.3919677734375,297.1499938964844,293.1499938964844,0.0076392269693315,-548.7720947265625,300.2475891113281,0.4290147125720978,0.050000000745058,0.0501798875629901,293.2047119140625,297.1499938964844,293.1499938964844,0.2992175817489624,-4266.94140625,304.1575012207031,0.895709216594696,0.3871485292911529,0.2722538113594055,293.22833251953125,297.1499938964844,293.1499938964844,0.3757477402687073,-6909.96044921875,304.1605529785156,0.9573445320129396,0.4638352692127228,0.4407885074615478,293.2386169433594,297.1499938964844,293.1499938964844,0.0115726487711071,-3336.540771484375,302.7919616699219,0.4290147125720978,0.050000000745058,0.2380317747592926,291.1884460449219,291.1499938964844,261.3900146484375,259.7793884277344,279.52880859375,293.3002624511719,291.1883239746094,1.0,0.3196390867233276,0.8347675800323486,0.8347675800323486,1.0,1.0,-1.3676235675811768,0.5904130935668945,0.7772104740142822,0.2675041556358337,0.0,0.0,0.6230100989341736,82.78842163085938,49.0,-0.4682933390140533,-16053.6279296875,337.81329345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66375732421875,310.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18105.01171875,18000.0,0.0,0.0,0.3695906102657318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6856313943862915,0.6856383681297302,-6.949060207261937e-06,0.0,0.0003750874602701,0.0,0.0,54.89590835571289,0.0,0.0,0.0,0.4386189877986908,4.0,0.0,1.0
473040,293.1376647949219,297.1499938964844,293.1499938964844,0.0932897105813026,-2165.86962890625,304.14910888671875,0.6576570272445679,0.1510506421327591,0.1382833570241928,293.3919677734375,297.1499938964844,293.1499938964844,0.0076392269693315,-548.7720947265625,300.2475891113281,0.4290147125720978,0.050000000745058,0.0501798875629901,293.2047119140625,297.1499938964844,293.1499938964844,0.2992175817489624,-4266.94140625,304.1575012207031,0.895709216594696,0.3871485292911529,0.2722538113594055,293.22833251953125,297.1499938964844,293.1499938964844,0.3757477402687073,-6909.96044921875,304.1605529785156,0.9573445320129396,0.4638352692127228,0.4407885074615478,293.2386169433594,297.1499938964844,293.1499938964844,0.0115726487711071,-3336.540771484375,302.7919616699219,0.4290147125720978,0.050000000745058,0.2380317747592926,291.1884460449219,291.1499938964844,261.3900146484375,259.7793884277344,279.52880859375,293.3002624511719,291.1883239746094,1.0,0.3196390867233276,0.8347675800323486,0.8347675800323486,1.0,1.0,-1.3676235675811768,0.5904130935668945,0.7772104740142822,0.2675041556358337,0.0,0.0,0.6230100989341736,82.78842163085938,49.0,-0.4682933390140533,-16053.6279296875,337.81329345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66375732421875,310.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18105.01171875,18000.0,0.0,0.0,0.3695906102657318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6856313943862915,0.6856383681297302,-6.949060207261937e-06,0.0,0.0003750874602701,0.0,0.0,54.89590835571289,0.0,0.0,0.0,0.4386189877986908,4.0,0.0,1.0
473100,293.1368713378906,297.1499938964844,293.1499938964844,0.0933708325028419,-2167.3876953125,304.1491394042969,0.6661328077316284,0.1513606011867523,0.1383733451366424,293.3875732421875,297.1499938964844,293.1499938964844,0.0075670653022825,-544.8734130859375,300.2174072265625,0.4362762868404388,0.050000000745058,0.0499857179820537,293.2039489746094,297.1499938964844,293.1499938964844,0.2985010743141174,-4258.900390625,304.1574401855469,0.9065122604370116,0.3866038024425506,0.2717286348342895,293.227294921875,297.1499938964844,293.1499938964844,0.3747428357601166,-6895.4912109375,304.16046142578125,0.9686771035194396,0.4630454182624817,0.4398470222949981,293.2380065917969,297.1499938964844,293.1499938964844,0.0114761209115386,-3319.881591796875,302.7781982421875,0.4362762868404388,0.050000000745058,0.2371107339859008,291.1878356933594,291.1499938964844,261.4083251953125,259.7957458496094,279.5372314453125,293.29693603515625,291.18768310546875,1.0,0.3139393329620361,0.8344724774360657,0.8344724774360657,1.0,1.0,-1.364632248878479,0.5890184044837952,0.7756138443946838,0.2667125463485718,0.0,0.0,0.6205490827560425,77.82231140136719,49.0,-1.1867080926895142,-16005.0146484375,324.9087219238281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69842529296875,310.0766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18102.345703125,18000.0,0.0,0.0,0.3681798279285431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6802960634231567,0.6803029179573059,-6.904202564328443e-06,0.0,0.0003736557264346,0.0,0.0,54.01200485229492,0.0,0.0,0.0,0.4364962875843048,4.0,0.0,1.0
473160,293.1361083984375,297.1499938964844,293.1499938964844,0.0934566408395767,-2168.997314453125,304.1491394042969,0.675752580165863,0.151677519083023,0.1384669542312622,293.3832092285156,297.1499938964844,293.1499938964844,0.0074958126060664,-540.996826171875,300.18780517578125,0.4448718726634979,0.050000000745058,0.04978808760643,293.20318603515625,297.1499938964844,293.1499938964844,0.2977959215641022,-4250.98876953125,304.1573486328125,0.919613778591156,0.3860679864883423,0.2712073922157287,293.22625732421875,297.1499938964844,293.1499938964844,0.3737536370754242,-6881.24853515625,304.1603698730469,0.980272889137268,0.4622668921947479,0.4389130473136902,293.2373962402344,297.1499938964844,293.1499938964844,0.011379912495613,-3303.14208984375,302.7646484375,0.4448718726634979,0.050000000745058,0.2361732572317123,291.18701171875,291.1499938964844,261.4266662597656,259.8121032714844,279.5456848144531,293.2937316894531,291.1867980957031,1.0,0.3080244660377502,0.8341958522796631,0.8341958522796631,1.0,1.0,-1.3616352081298828,0.5876243710517883,0.7740107774734497,0.2659171819686889,0.0,0.0,0.6181656122207642,72.76840209960938,37.0,-1.851836085319519,-15956.181640625,311.8529357910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7305603027344,310.0829772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18099.091796875,18000.0,0.0,0.0,0.3667287826538086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6751213669776917,0.6751282215118408,-6.860874691483332e-06,0.0,0.0003721831017173,0.0,0.0,53.16399002075195,0.0,0.0,0.0,0.4344429969787597,4.0,0.0,1.0
473220,293.1346130371094,297.1499938964844,293.1499938964844,0.0936494469642639,-2172.614501953125,304.14910888671875,0.697829008102417,0.1523335427045822,0.1386814713478088,293.3746337890625,297.1499938964844,293.1499938964844,0.00735983857885,-533.5213623046875,300.1303405761719,0.4658207595348358,0.050000000745058,0.049403503537178,293.20166015625,297.1499938964844,293.1499938964844,0.2964187264442444,-4235.5283203125,304.1571960449219,0.9501396417617798,0.3850301206111908,0.2701915800571441,293.2234802246094,297.1499938964844,293.1499938964844,0.3680112957954407,-6794.19775390625,304.16748046875,0.9990000128746032,0.4608894884586334,0.4330277144908905,293.2359313964844,297.1499938964844,293.1499938964844,0.0111956857144832,-3270.7021484375,302.73828125,0.4658207595348358,0.050000000745058,0.2343489527702331,291.18524169921875,291.1499938964844,261.4633483886719,259.8448791503906,279.5653076171875,293.2872009277344,291.1854553222656,1.0,0.2954764664173126,0.8336424827575684,0.8336424827575684,1.0,1.0,-1.3509904146194458,0.5826725363731384,0.7683178782463074,0.2632627189159393,0.0,0.0,0.6136060357093811,62.85900115966797,40.0,0.5280447602272034,-15828.23828125,284.41162109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78668212890625,310.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18091.671875,18000.0,0.0,0.0,0.3637292981147766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665338397026062,0.6653451323509216,-6.7795640461554285e-06,0.0,0.0003691389865707,0.0,0.0,51.58626937866211,0.0,0.0,0.0,0.4305750131607055,4.0,0.0,1.0
473280,293.1346130371094,297.1499938964844,293.1499938964844,0.0936494469642639,-2172.614501953125,304.14910888671875,0.697829008102417,0.1523335427045822,0.1386814713478088,293.3746337890625,297.1499938964844,293.1499938964844,0.00735983857885,-533.5213623046875,300.1303405761719,0.4658207595348358,0.050000000745058,0.049403503537178,293.20166015625,297.1499938964844,293.1499938964844,0.2964187264442444,-4235.5283203125,304.1571960449219,0.9501396417617798,0.3850301206111908,0.2701915800571441,293.2234802246094,297.1499938964844,293.1499938964844,0.3680112957954407,-6794.19775390625,304.16748046875,0.9990000128746032,0.4608894884586334,0.4330277144908905,293.2359313964844,297.1499938964844,293.1499938964844,0.0111956857144832,-3270.7021484375,302.73828125,0.4658207595348358,0.050000000745058,0.2343489527702331,291.18524169921875,291.1499938964844,261.4633483886719,259.8448791503906,279.5653076171875,293.2872009277344,291.1854553222656,1.0,0.2954764664173126,0.8336424827575684,0.8336424827575684,1.0,1.0,-1.3509904146194458,0.5826725363731384,0.7683178782463074,0.2632627189159393,0.0,0.0,0.6136060357093811,62.85900115966797,40.0,0.5280447602272034,-15828.23828125,284.41162109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78668212890625,310.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18091.671875,18000.0,0.0,0.0,0.3637292981147766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.665338397026062,0.6653451323509216,-6.7795640461554285e-06,0.0,0.0003691389865707,0.0,0.0,51.58626937866211,0.0,0.0,0.0,0.4305750131607055,4.0,0.0,1.0
473340,293.1344299316406,297.1499938964844,293.1499938964844,0.0936277881264686,-2171.6611328125,304.1494445800781,0.7104265689849854,0.1527659147977829,0.1389848738908767,293.36651611328125,297.1499938964844,293.1499938964844,0.0072508105076849,-526.91015625,300.0856018066406,0.4758751690387726,0.050000000745058,0.0492202267050743,293.2004089355469,297.1499938964844,293.1499938964844,0.2943412959575653,-4211.38818359375,304.15826416015625,0.9655324220657348,0.3839803636074066,0.2693424224853515,293.19781494140625,297.1499938964844,293.1499938964844,0.3465779423713684,-6468.388671875,304.19659423828125,0.9990000128746032,0.4641828238964081,0.4124599397182464,293.2343139648437,297.1499938964844,293.1499938964844,0.0110544273629784,-3242.87548828125,302.71661376953125,0.4758751690387726,0.050000000745058,0.2334795594215393,291.21844482421875,291.1499938964844,261.5,259.8776550292969,279.5881042480469,293.27081298828125,291.220947265625,1.0,0.2869115471839905,0.8330891132354736,0.8330891132354736,1.0,1.0,-1.3243554830551147,0.5705222487449646,0.7538331747055054,0.2562717199325561,0.0,0.0,0.6025736331939697,57.78290939331055,43.0,34.54182434082031,-15555.638671875,262.0130615234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.869140625,310.1397399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18183.533203125,18000.0,0.0,0.0,0.3602091073989868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486104130744934,0.6486170887947083,-6.666867193416692e-06,0.0,0.0003655664622783,0.0,0.0,49.10881423950195,0.0,0.0,0.0,0.4241435527801513,4.0,0.0,1.0
473400,293.1344299316406,297.1499938964844,293.1499938964844,0.0936277881264686,-2171.6611328125,304.1494445800781,0.7104265689849854,0.1527659147977829,0.1389848738908767,293.36651611328125,297.1499938964844,293.1499938964844,0.0072508105076849,-526.91015625,300.0856018066406,0.4758751690387726,0.050000000745058,0.0492202267050743,293.2004089355469,297.1499938964844,293.1499938964844,0.2943412959575653,-4211.38818359375,304.15826416015625,0.9655324220657348,0.3839803636074066,0.2693424224853515,293.19781494140625,297.1499938964844,293.1499938964844,0.3465779423713684,-6468.388671875,304.19659423828125,0.9990000128746032,0.4641828238964081,0.4124599397182464,293.2343139648437,297.1499938964844,293.1499938964844,0.0110544273629784,-3242.87548828125,302.71661376953125,0.4758751690387726,0.050000000745058,0.2334795594215393,291.21844482421875,291.1499938964844,261.5,259.8776550292969,279.5881042480469,293.27081298828125,291.220947265625,1.0,0.2869115471839905,0.8330891132354736,0.8330891132354736,1.0,1.0,-1.3243554830551147,0.5705222487449646,0.7538331747055054,0.2562717199325561,0.0,0.0,0.6025736331939697,57.78290939331055,43.0,34.54182434082031,-15555.638671875,262.0130615234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.869140625,310.1397399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18183.533203125,18000.0,0.0,0.0,0.3602091073989868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486104130744934,0.6486170887947083,-6.666867193416692e-06,0.0,0.0003655664622783,0.0,0.0,49.10881423950195,0.0,0.0,0.0,0.4241435527801513,4.0,0.0,1.0
473460,293.1361999511719,297.1499938964844,293.1499938964844,0.0935721769928932,-2170.47998046875,304.14971923828125,0.7180598378181458,0.15280182659626,0.1389894187450409,293.3593139648437,297.1499938964844,293.1499938964844,0.0071648159064352,-522.06982421875,300.0335998535156,0.4816677272319793,0.050000000745058,0.0491076149046421,293.1996459960937,297.1499938964844,293.1499938964844,0.2929205000400543,-4195.373046875,304.1578369140625,0.9747462272644044,0.3828576207160949,0.268487811088562,293.16070556640625,297.1499938964844,293.1499938964844,0.3327484726905823,-6261.47265625,304.20367431640625,0.9990000128746032,0.4704888164997101,0.3992950022220611,293.2327880859375,297.1499938964844,293.1499938964844,0.0109620783478021,-3226.433837890625,302.6927185058594,0.4816677272319793,0.050000000745058,0.232945367693901,291.2274475097656,291.1499938964844,261.5366516113281,259.9104919433594,279.6048583984375,293.25396728515625,291.2271423339844,1.0,0.2812950909137726,0.8326809406280518,0.8326809406280518,1.0,1.0,-1.30675208568573,0.562511146068573,0.744240939617157,0.2516545951366424,0.0,0.0,0.5913106203079224,54.64862823486328,61.0,12.032979011535645,-15297.6806640625,248.12599182128903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.995849609375,310.1455993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18209.01953125,18000.0,0.0,0.0,0.355821430683136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246353983879089,0.6246418952941895,-6.487261543952627e-06,0.0,0.0003611135180108,0.0,0.0,45.583961486816406,0.0,0.0,0.0,0.4151078164577484,4.0,0.0,1.0
473520,293.1361999511719,297.1499938964844,293.1499938964844,0.0935721769928932,-2170.47998046875,304.14971923828125,0.7180598378181458,0.15280182659626,0.1389894187450409,293.3593139648437,297.1499938964844,293.1499938964844,0.0071648159064352,-522.06982421875,300.0335998535156,0.4816677272319793,0.050000000745058,0.0491076149046421,293.1996459960937,297.1499938964844,293.1499938964844,0.2929205000400543,-4195.373046875,304.1578369140625,0.9747462272644044,0.3828576207160949,0.268487811088562,293.16070556640625,297.1499938964844,293.1499938964844,0.3327484726905823,-6261.47265625,304.20367431640625,0.9990000128746032,0.4704888164997101,0.3992950022220611,293.2327880859375,297.1499938964844,293.1499938964844,0.0109620783478021,-3226.433837890625,302.6927185058594,0.4816677272319793,0.050000000745058,0.232945367693901,291.2274475097656,291.1499938964844,261.5366516113281,259.9104919433594,279.6048583984375,293.25396728515625,291.2271423339844,1.0,0.2812950909137726,0.8326809406280518,0.8326809406280518,1.0,1.0,-1.30675208568573,0.562511146068573,0.744240939617157,0.2516545951366424,0.0,0.0,0.5913106203079224,54.64862823486328,61.0,12.032979011535645,-15297.6806640625,248.12599182128903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.995849609375,310.1455993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18209.01953125,18000.0,0.0,0.0,0.355821430683136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6246353983879089,0.6246418952941895,-6.487261543952627e-06,0.0,0.0003611135180108,0.0,0.0,45.583961486816406,0.0,0.0,0.0,0.4151078164577484,4.0,0.0,1.0
473580,293.1382751464844,297.1499938964844,293.1499938964844,0.0937456637620925,-2174.121337890625,304.1495056152344,0.7150614857673645,0.1527287513017654,0.1389494240283966,293.3531494140625,297.1499938964844,293.1499938964844,0.007119174581021,-520.17041015625,299.9707946777344,0.4794593155384063,0.050000000745058,0.0491508282721042,293.19927978515625,297.1499938964844,293.1499938964844,0.2924501001834869,-4190.8876953125,304.15594482421875,0.9699108600616456,0.3816723823547363,0.2677090466022491,293.1366271972656,297.1499938964844,293.1499938964844,0.3373032212257385,-6340.734375,304.1773681640625,0.9990000128746032,0.4751591980457306,0.4043920338153839,293.2314147949219,297.1499938964844,293.1499938964844,0.0109509117901325,-3228.42236328125,302.6650695800781,0.4794593155384063,0.050000000745058,0.233150377869606,291.2038269042969,291.1499938964844,261.5733337402344,259.943359375,279.6134338378906,293.2462158203125,291.19903564453125,1.0,0.2840043604373932,0.8322728276252747,0.8322728276252747,1.0,1.0,-1.3121716976165771,0.5649951100349426,0.7471766471862793,0.2528299391269684,0.0,0.0,0.5850875377655029,55.82331848144531,79.0,-35.4412841796875,-15227.4384765625,252.8378295898437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1165771484375,310.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18139.21484375,18000.0,0.0,0.0,0.3509722948074341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6070367097854614,0.6070430278778076,-6.339849278447218e-06,0.0,0.0003561922640074,0.0,0.0,43.01053237915039,0.0,0.0,0.0,0.4083853363990783,4.0,0.0,1.0
473640,293.1382751464844,297.1499938964844,293.1499938964844,0.0937456637620925,-2174.121337890625,304.1495056152344,0.7150614857673645,0.1527287513017654,0.1389494240283966,293.3531494140625,297.1499938964844,293.1499938964844,0.007119174581021,-520.17041015625,299.9707946777344,0.4794593155384063,0.050000000745058,0.0491508282721042,293.19927978515625,297.1499938964844,293.1499938964844,0.2924501001834869,-4190.8876953125,304.15594482421875,0.9699108600616456,0.3816723823547363,0.2677090466022491,293.1366271972656,297.1499938964844,293.1499938964844,0.3373032212257385,-6340.734375,304.1773681640625,0.9990000128746032,0.4751591980457306,0.4043920338153839,293.2314147949219,297.1499938964844,293.1499938964844,0.0109509117901325,-3228.42236328125,302.6650695800781,0.4794593155384063,0.050000000745058,0.233150377869606,291.2038269042969,291.1499938964844,261.5733337402344,259.943359375,279.6134338378906,293.2462158203125,291.19903564453125,1.0,0.2840043604373932,0.8322728276252747,0.8322728276252747,1.0,1.0,-1.3121716976165771,0.5649951100349426,0.7471766471862793,0.2528299391269684,0.0,0.0,0.5850875377655029,55.82331848144531,79.0,-35.4412841796875,-15227.4384765625,252.8378295898437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1165771484375,310.12420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18139.21484375,18000.0,0.0,0.0,0.3509722948074341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6070367097854614,0.6070430278778076,-6.339849278447218e-06,0.0,0.0003561922640074,0.0,0.0,43.01053237915039,0.0,0.0,0.0,0.4083853363990783,4.0,0.0,1.0
473700,293.1385192871094,297.1499938964844,293.1499938964844,0.0940689742565155,-2180.629150390625,304.14898681640625,0.7102643251419067,0.1528267711400985,0.1390597224235534,293.35040283203125,297.1499938964844,293.1499938964844,0.007112184073776,-520.4329833984375,299.9336853027344,0.4756494760513305,0.050000000745058,0.049224629998207,293.19921875,297.1499938964844,293.1499938964844,0.2926630079746246,-4194.03466796875,304.15447998046875,0.962696135044098,0.3810606598854065,0.2673424482345581,293.13739013671875,297.1499938964844,293.1499938964844,0.3460314571857452,-6479.02783203125,304.156494140625,0.9990000128746032,0.4751880764961242,0.4129575788974762,293.2309875488281,297.1499938964844,293.1499938964844,0.0109757306054234,-3236.69921875,302.648681640625,0.4756494760513305,0.050000000745058,0.233500450849533,291.17529296875,291.1499938964844,261.5916748046875,259.9598083496094,279.6157531738281,293.2467041015625,291.1697082519531,1.0,0.2878357768058777,0.8320687413215637,0.8320687413215637,1.0,1.0,-1.3226507902145386,0.5697624087333679,0.7528883814811707,0.2554277777671814,0.0,0.0,0.5862330794334412,57.85717391967773,79.0,-58.2606201171875,-15283.7451171875,261.5084228515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1461486816406,310.11053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.185546875,18000.0,0.0,0.0,0.3487091064453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050707697868347,0.6050770878791809,-6.306601790129207e-06,0.0,0.0003538954188115,0.0,0.0,42.636512756347656,0.0,0.0,0.0,0.4074837565422058,4.0,0.0,1.0
473760,293.1381530761719,297.1499938964844,293.1499938964844,0.0945200473070144,-2189.570556640625,304.1483459472656,0.7037308216094971,0.1530471593141555,0.1392969638109207,293.3479309082031,297.1499938964844,293.1499938964844,0.0071113822050392,-521.1124267578125,299.8952941894531,0.4700853824615478,0.050000000745058,0.049328539520502,293.19921875,297.1499938964844,293.1499938964844,0.2929720282554626,-4198.2705078125,304.1531066894531,0.952729880809784,0.380435436964035,0.2669892609119415,293.1476745605469,297.1499938964844,293.1499938964844,0.3581674993038177,-6667.955078125,304.1332397460937,0.9990000128746032,0.4733418822288513,0.4247253239154815,293.2309265136719,297.1499938964844,293.1499938964844,0.0110114756971597,-3247.385009765625,302.63104248046875,0.4700853824615478,0.050000000745058,0.2339933514595031,291.143798828125,291.1499938964844,261.6099853515625,259.97625732421875,279.6171875,293.249755859375,291.1379699707031,1.0,0.29306161403656,0.831800639629364,0.831800639629364,1.0,1.0,-1.3373501300811768,0.5764511823654175,0.7608989477157593,0.2591084539890289,0.0,0.0,0.5897955298423767,60.72322082519531,82.0,-73.1461181640625,-15395.21484375,273.9063415527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14080810546875,310.0910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17968.212890625,18000.0,0.0,0.0,0.3467693924903869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6082119345664978,0.608218252658844,-6.309850050456589e-06,0.0,0.0003519268648233,0.0,0.0,42.95996856689453,0.0,0.0,0.0,0.4084602296352386,4.0,0.0,1.0
473820,293.1356811523437,297.1499938964844,293.1499938964844,0.0955823808908462,-2210.20556640625,304.14715576171875,0.6940889358520508,0.1538460701704025,0.1400913298130035,293.3435363769531,297.1499938964844,293.1499938964844,0.0071003693155944,-521.6564331054688,299.8219909667969,0.4596978724002838,0.050000000745058,0.0495058856904506,293.1992492675781,297.1499938964844,293.1499938964844,0.2932263612747192,-4202.0751953125,304.1517333984375,0.9358919262886048,0.3791828751564026,0.2662494480609894,293.1872253417969,297.1499938964844,293.1499938964844,0.3778448402881622,-6966.25830078125,304.10675048828125,0.9990000128746032,0.465413749217987,0.4428775310516357,293.2317199707031,297.1499938964844,293.1499938964844,0.0110575519502162,-3262.799560546875,302.5946655273437,0.4596978724002838,0.050000000745058,0.2348345965147018,291.0931091308594,291.1499938964844,261.64666748046875,260.0092163085937,279.6264343261719,293.2607421875,291.09051513671875,1.0,0.3010456264019012,0.8312644958496094,0.8312644958496094,1.0,1.0,-1.3605328798294067,0.5869733691215515,0.7735595107078552,0.2650315463542938,0.0,0.0,0.6012090444564819,65.59420013427734,85.0,-60.769561767578125,-15634.1005859375,294.7403259277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0144958496094,310.0472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17827.484375,18000.0,0.0,0.0,0.3442741334438324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6265639066696167,0.6265703439712524,-6.415630195988342e-06,0.0,0.0003493944823276,0.0,0.0,45.3727912902832,0.0,0.0,0.0,0.415040522813797,4.0,0.0,1.0
473880,293.1356811523437,297.1499938964844,293.1499938964844,0.0955823808908462,-2210.20556640625,304.14715576171875,0.6940889358520508,0.1538460701704025,0.1400913298130035,293.3435363769531,297.1499938964844,293.1499938964844,0.0071003693155944,-521.6564331054688,299.8219909667969,0.4596978724002838,0.050000000745058,0.0495058856904506,293.1992492675781,297.1499938964844,293.1499938964844,0.2932263612747192,-4202.0751953125,304.1517333984375,0.9358919262886048,0.3791828751564026,0.2662494480609894,293.1872253417969,297.1499938964844,293.1499938964844,0.3778448402881622,-6966.25830078125,304.10675048828125,0.9990000128746032,0.465413749217987,0.4428775310516357,293.2317199707031,297.1499938964844,293.1499938964844,0.0110575519502162,-3262.799560546875,302.5946655273437,0.4596978724002838,0.050000000745058,0.2348345965147018,291.0931091308594,291.1499938964844,261.64666748046875,260.0092163085937,279.6264343261719,293.2607421875,291.09051513671875,1.0,0.3010456264019012,0.8312644958496094,0.8312644958496094,1.0,1.0,-1.3605328798294067,0.5869733691215515,0.7735595107078552,0.2650315463542938,0.0,0.0,0.6012090444564819,65.59420013427734,85.0,-60.769561767578125,-15634.1005859375,294.7403259277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0144958496094,310.0472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17827.484375,18000.0,0.0,0.0,0.3442741334438324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6265639066696167,0.6265703439712524,-6.415630195988342e-06,0.0,0.0003493944823276,0.0,0.0,45.3727912902832,0.0,0.0,0.0,0.415040522813797,4.0,0.0,1.0
