time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473940,293.1342468261719,297.1499938964844,293.1499938964844,0.0962582752108573,-2222.5908203125,304.14703369140625,0.6817336678504944,0.1545039266347885,0.1410105228424072,293.33984375,297.1499938964844,293.1499938964844,0.007078954949975,-520.5186767578125,299.76824951171875,0.44635209441185,0.050000000745058,0.0497569888830184,293.1993408203125,297.1499938964844,293.1499938964844,0.2920177578926086,-4187.81884765625,304.1532592773437,0.9145576357841492,0.3779189884662628,0.2655657827854156,293.2154235839844,297.1499938964844,293.1499938964844,0.3719998300075531,-6870.53125,304.1307373046875,0.9805532097816468,0.4586910009384155,0.4364310204982757,293.2330017089844,297.1499938964844,293.1499938964844,0.0110737485811114,-3267.29736328125,302.5637512207031,0.44635209441185,0.050000000745058,0.2360257357358932,291.10308837890625,291.1499938964844,261.6833190917969,260.04217529296875,279.6499938964844,293.26727294921875,291.1056823730469,1.0,0.3074063062667846,0.83072829246521,0.83072829246521,1.0,1.0,-1.354719877243042,0.5842754244804382,0.7704445123672485,0.2634772658348083,0.0,0.0,0.6076382398605347,71.85700988769531,88.0,5.904937267303467,-15649.2470703125,306.72418212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7983093261719,309.9941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17860.904296875,18000.0,0.0,0.0,0.3434028029441833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447107195854187,0.644717276096344,-6.56327802062151e-06,0.0,0.000348510191543,0.0,0.0,48.09005737304688,0.0,0.0,0.0,0.4219439923763275,4.0,0.0,1.0
474000,293.1342468261719,297.1499938964844,293.1499938964844,0.0962582752108573,-2222.5908203125,304.14703369140625,0.6817336678504944,0.1545039266347885,0.1410105228424072,293.33984375,297.1499938964844,293.1499938964844,0.007078954949975,-520.5186767578125,299.76824951171875,0.44635209441185,0.050000000745058,0.0497569888830184,293.1993408203125,297.1499938964844,293.1499938964844,0.2920177578926086,-4187.81884765625,304.1532592773437,0.9145576357841492,0.3779189884662628,0.2655657827854156,293.2154235839844,297.1499938964844,293.1499938964844,0.3719998300075531,-6870.53125,304.1307373046875,0.9805532097816468,0.4586910009384155,0.4364310204982757,293.2330017089844,297.1499938964844,293.1499938964844,0.0110737485811114,-3267.29736328125,302.5637512207031,0.44635209441185,0.050000000745058,0.2360257357358932,291.10308837890625,291.1499938964844,261.6833190917969,260.04217529296875,279.6499938964844,293.26727294921875,291.1056823730469,1.0,0.3074063062667846,0.83072829246521,0.83072829246521,1.0,1.0,-1.354719877243042,0.5842754244804382,0.7704445123672485,0.2634772658348083,0.0,0.0,0.6076382398605347,71.85700988769531,88.0,5.904937267303467,-15649.2470703125,306.72418212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7983093261719,309.9941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17860.904296875,18000.0,0.0,0.0,0.3434028029441833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447107195854187,0.644717276096344,-6.56327802062151e-06,0.0,0.000348510191543,0.0,0.0,48.09005737304688,0.0,0.0,0.0,0.4219439923763275,4.0,0.0,1.0
474060,293.13531494140625,297.1499938964844,293.1499938964844,0.0965464040637016,-2227.692626953125,304.1475524902344,0.6723212599754333,0.1546911597251892,0.1414626240730285,293.3371887207031,297.1499938964844,293.1499938964844,0.0070438738912343,-518.57763671875,299.7141418457031,0.4371739327907562,0.050000000745058,0.049963716417551,293.1997985839844,297.1499938964844,293.1499938964844,0.2906649112701416,-4172.052734375,304.1543884277344,0.8997516632080078,0.376577079296112,0.2647943496704101,293.2250366210937,297.1499938964844,293.1499938964844,0.3683480620384216,-6811.75634765625,304.1429748535156,0.9647992849349976,0.455064058303833,0.4327066838741302,293.234619140625,297.1499938964844,293.1499938964844,0.0110697597265243,-3268.094482421875,302.5321044921875,0.4371739327907562,0.050000000745058,0.2370063662528991,291.116455078125,291.1499938964844,261.7200012207031,260.0752258300781,279.6685485839844,293.2670593261719,291.1169128417969,1.0,0.3127216398715973,0.8299611806869507,0.8299611806869507,1.0,1.0,-1.3512917757034302,0.5826740860939026,0.7686177492141724,0.2624331414699554,0.0,0.0,0.610938310623169,77.03252410888672,91.0,10.419501304626465,-15590.9453125,317.1372985839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58721923828125,309.8721008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17923.166015625,18000.0,0.0,0.0,0.343351274728775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6522547006607056,0.6522613167762756,-6.636772923229728e-06,0.0,0.0003484578919596,0.0,0.0,49.31913757324219,0.0,0.0,0.0,0.4251016974449157,4.0,0.0,1.0
474120,293.13531494140625,297.1499938964844,293.1499938964844,0.0965464040637016,-2227.692626953125,304.1475524902344,0.6723212599754333,0.1546911597251892,0.1414626240730285,293.3371887207031,297.1499938964844,293.1499938964844,0.0070438738912343,-518.57763671875,299.7141418457031,0.4371739327907562,0.050000000745058,0.049963716417551,293.1997985839844,297.1499938964844,293.1499938964844,0.2906649112701416,-4172.052734375,304.1543884277344,0.8997516632080078,0.376577079296112,0.2647943496704101,293.2250366210937,297.1499938964844,293.1499938964844,0.3683480620384216,-6811.75634765625,304.1429748535156,0.9647992849349976,0.455064058303833,0.4327066838741302,293.234619140625,297.1499938964844,293.1499938964844,0.0110697597265243,-3268.094482421875,302.5321044921875,0.4371739327907562,0.050000000745058,0.2370063662528991,291.116455078125,291.1499938964844,261.7200012207031,260.0752258300781,279.6685485839844,293.2670593261719,291.1169128417969,1.0,0.3127216398715973,0.8299611806869507,0.8299611806869507,1.0,1.0,-1.3512917757034302,0.5826740860939026,0.7686177492141724,0.2624331414699554,0.0,0.0,0.610938310623169,77.03252410888672,91.0,10.419501304626465,-15590.9453125,317.1372985839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58721923828125,309.8721008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17923.166015625,18000.0,0.0,0.0,0.343351274728775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6522547006607056,0.6522613167762756,-6.636772923229728e-06,0.0,0.0003484578919596,0.0,0.0,49.31913757324219,0.0,0.0,0.0,0.4251016974449157,4.0,0.0,1.0
474180,293.136962890625,297.1499938964844,293.1499938964844,0.0966894701123237,-2230.18115234375,304.14813232421875,0.6647183299064636,0.1547270715236663,0.1416816413402557,293.335205078125,297.1499938964844,293.1499938964844,0.0070061399601399,-516.5650024414062,299.6567077636719,0.4303258657455444,0.050000000745058,0.0501428097486496,293.2002258300781,297.1499938964844,293.1499938964844,0.2894104421138763,-4157.58984375,304.1549987792969,0.8883545398712158,0.3752269148826599,0.2639890909194946,293.2282409667969,297.1499938964844,293.1499938964844,0.3659495115280151,-6773.96533203125,304.14923095703125,0.951403021812439,0.4525107145309448,0.4303064048290252,293.2362060546875,297.1499938964844,293.1499938964844,0.0110609391704201,-3268.493408203125,302.4990234375,0.4303258657455444,0.050000000745058,0.2378558963537216,291.12261962890625,291.1499938964844,261.75665283203125,260.1082763671875,279.6864624023437,293.2667236328125,291.1231994628906,1.0,0.3173202872276306,0.8291940689086914,0.8291940689086914,1.0,1.0,-1.348941206932068,0.5815631151199341,0.7673781514167786,0.2616673707962036,0.0,0.0,0.6141869425773621,81.52618408203125,94.0,9.758907318115234,-15547.1240234375,326.4148254394531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4014892578125,309.7662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17933.22265625,18000.0,0.0,0.0,0.3438420295715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659593403339386,0.6596000790596008,-6.697508979414124e-06,0.0,0.0003489559458103,0.0,0.0,50.46785736083984,0.0,0.0,0.0,0.4279858767986297,4.0,0.0,1.0
474240,293.136962890625,297.1499938964844,293.1499938964844,0.0966894701123237,-2230.18115234375,304.14813232421875,0.6647183299064636,0.1547270715236663,0.1416816413402557,293.335205078125,297.1499938964844,293.1499938964844,0.0070061399601399,-516.5650024414062,299.6567077636719,0.4303258657455444,0.050000000745058,0.0501428097486496,293.2002258300781,297.1499938964844,293.1499938964844,0.2894104421138763,-4157.58984375,304.1549987792969,0.8883545398712158,0.3752269148826599,0.2639890909194946,293.2282409667969,297.1499938964844,293.1499938964844,0.3659495115280151,-6773.96533203125,304.14923095703125,0.951403021812439,0.4525107145309448,0.4303064048290252,293.2362060546875,297.1499938964844,293.1499938964844,0.0110609391704201,-3268.493408203125,302.4990234375,0.4303258657455444,0.050000000745058,0.2378558963537216,291.12261962890625,291.1499938964844,261.75665283203125,260.1082763671875,279.6864624023437,293.2667236328125,291.1231994628906,1.0,0.3173202872276306,0.8291940689086914,0.8291940689086914,1.0,1.0,-1.348941206932068,0.5815631151199341,0.7673781514167786,0.2616673707962036,0.0,0.0,0.6141869425773621,81.52618408203125,94.0,9.758907318115234,-15547.1240234375,326.4148254394531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4014892578125,309.7662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17933.22265625,18000.0,0.0,0.0,0.3438420295715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659593403339386,0.6596000790596008,-6.697508979414124e-06,0.0,0.0003489559458103,0.0,0.0,50.46785736083984,0.0,0.0,0.0,0.4279858767986297,4.0,0.0,1.0
474300,293.13775634765625,297.1499938964844,293.1499938964844,0.0967446640133857,-2231.132080078125,304.1483459472656,0.661443293094635,0.1547373682260513,0.1417703181505203,293.3344421386719,297.1499938964844,293.1499938964844,0.0069858944043517,-515.4739990234375,299.62762451171875,0.4274746775627136,0.050000000745058,0.0502251610159873,293.200439453125,297.1499938964844,293.1499938964844,0.288779467344284,-4150.33544921875,304.1552429199219,0.8833634853363037,0.3745521008968353,0.2635810375213623,293.2288513183594,297.1499938964844,293.1499938964844,0.3649015724658966,-6757.7607421875,304.1512451171875,0.9453283548355104,0.4513983130455017,0.4293041527271271,293.23699951171875,297.1499938964844,293.1499938964844,0.0110540203750133,-3268.233154296875,302.4822998046875,0.4274746775627136,0.050000000745058,0.2382465451955795,291.1255187988281,291.1499938964844,261.7749938964844,260.12481689453125,279.6954040527344,293.2666931152344,291.1260070800781,1.0,0.3194170296192169,0.8288105130195618,0.8288105130195618,1.0,1.0,-1.347922444343567,0.5810789465904236,0.7668434977531433,0.2613248527050018,0.0,0.0,0.6155216693878174,83.593505859375,94.0,8.933491706848145,-15525.8017578125,330.70001220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31988525390625,309.718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.138671875,18000.0,0.0,0.0,0.3442435264587402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6626578569412231,0.6626645922660828,-6.723678779962938e-06,0.0,0.0003493634285405,0.0,0.0,50.95706558227539,0.0,0.0,0.0,0.4292025864124298,4.0,0.0,1.0
474360,293.1385498046875,297.1499938964844,293.1499938964844,0.0967946648597717,-2231.99462890625,304.1485595703125,0.6584299802780151,0.1547377854585647,0.1418507993221283,293.33380126953125,297.1499938964844,293.1499938964844,0.0069649093784391,-514.3392944335938,299.5982360839844,0.4248993396759033,0.050000000745058,0.0503040961921215,293.2006225585937,297.1499938964844,293.1499938964844,0.2881507873535156,-4143.119140625,304.1554260253906,0.8787248134613037,0.3738777339458465,0.2631706893444061,293.2291564941406,297.1499938964844,293.1499938964844,0.363899827003479,-6742.42529296875,304.15283203125,0.9395700097084044,0.4503382444381714,0.4283624291419983,293.2377624511719,297.1499938964844,293.1499938964844,0.011045953258872,-3267.7763671875,302.4654846191406,0.4248993396759033,0.050000000745058,0.2386209666728973,291.12811279296875,291.1499938964844,261.7933349609375,260.1413879394531,279.7038269042969,293.2661437988281,291.1285705566406,1.0,0.3214108943939209,0.8285263776779175,0.8285263776779175,1.0,1.0,-1.3469401597976685,0.580619752407074,0.7663204669952393,0.2610003352165222,0.0,0.0,0.6167193651199341,85.5748519897461,97.0,8.186153411865234,-15505.7861328125,334.79803466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24627685546875,309.6755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17946.203125,18000.0,0.0,0.0,0.3447157144546509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654184460639954,0.665425181388855,-6.7473133640305605e-06,0.0,0.0003498426231089,0.0,0.0,51.40052795410156,0.0,0.0,0.0,0.4303003549575805,4.0,0.0,1.0
474420,293.14013671875,297.1499938964844,293.1499938964844,0.0968597754836082,-2233.073974609375,304.14892578125,0.6530049443244934,0.1547076851129531,0.1419744789600372,293.3328552246094,297.1499938964844,293.1499938964844,0.0069207437336444,-511.9200439453125,299.5389709472656,0.4203957617282867,0.050000000745058,0.0504537671804428,293.200927734375,297.1499938964844,293.1499938964844,0.2868761420249939,-4128.49462890625,304.1557312011719,0.8703072667121887,0.372529536485672,0.2623445689678192,293.2292785644531,297.1499938964844,293.1499938964844,0.3619396686553955,-6712.76171875,304.1551208496094,0.9288984537124634,0.4483098089694977,0.4265806376934051,293.2392272949219,297.1499938964844,293.1499938964844,0.0110262455418705,-3266.14697265625,302.4316711425781,0.4203957617282867,0.050000000745058,0.2393309473991394,291.1335144042969,291.1499938964844,261.8299865722656,260.1745300292969,279.7207336425781,293.2651672363281,291.1340637207031,1.0,0.3251413404941559,0.8279581069946289,0.8279581069946289,1.0,1.0,-1.3449900150299072,0.5797087550163269,0.7652812600135803,0.2603573799133301,0.0,0.0,0.6185629367828369,89.33039855957031,100.0,8.073135375976562,-15468.666015625,342.5079345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,309.6051330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17959.1640625,18000.0,0.0,0.0,0.3458009660243988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699292063713074,0.6699360013008118,-6.7868218138755765e-06,0.0,0.0003509440284688,0.0,0.0,52.13547897338867,0.0,0.0,0.0,0.4321002960205078,4.0,0.0,1.0
474480,293.14013671875,297.1499938964844,293.1499938964844,0.0968597754836082,-2233.073974609375,304.14892578125,0.6530049443244934,0.1547076851129531,0.1419744789600372,293.3328552246094,297.1499938964844,293.1499938964844,0.0069207437336444,-511.9200439453125,299.5389709472656,0.4203957617282867,0.050000000745058,0.0504537671804428,293.200927734375,297.1499938964844,293.1499938964844,0.2868761420249939,-4128.49462890625,304.1557312011719,0.8703072667121887,0.372529536485672,0.2623445689678192,293.2292785644531,297.1499938964844,293.1499938964844,0.3619396686553955,-6712.76171875,304.1551208496094,0.9288984537124634,0.4483098089694977,0.4265806376934051,293.2392272949219,297.1499938964844,293.1499938964844,0.0110262455418705,-3266.14697265625,302.4316711425781,0.4203957617282867,0.050000000745058,0.2393309473991394,291.1335144042969,291.1499938964844,261.8299865722656,260.1745300292969,279.7207336425781,293.2651672363281,291.1340637207031,1.0,0.3251413404941559,0.8279581069946289,0.8279581069946289,1.0,1.0,-1.3449900150299072,0.5797087550163269,0.7652812600135803,0.2603573799133301,0.0,0.0,0.6185629367828369,89.33039855957031,100.0,8.073135375976562,-15468.666015625,342.5079345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,309.6051330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17959.1640625,18000.0,0.0,0.0,0.3458009660243988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699292063713074,0.6699360013008118,-6.7868218138755765e-06,0.0,0.0003509440284688,0.0,0.0,52.13547897338867,0.0,0.0,0.0,0.4321002960205078,4.0,0.0,1.0
474540,293.1416320800781,297.1499938964844,293.1499938964844,0.096887819468975,-2233.459228515625,304.14923095703125,0.6482042670249939,0.1546535193920135,0.142065167427063,293.3323974609375,297.1499938964844,293.1499938964844,0.0068737943656742,-509.29888916015625,299.4790954589844,0.4165340363979339,0.050000000745058,0.0505953431129455,293.20123291015625,297.1499938964844,293.1499938964844,0.2855668365955353,-4113.462890625,304.156005859375,0.8627839684486389,0.3711801171302795,0.2615119814872741,293.2290344238281,297.1499938964844,293.1499938964844,0.3599728345870971,-6683.2939453125,304.1566772460937,0.919247269630432,0.4463461339473724,0.4248655140399933,293.2406311035156,297.1499938964844,293.1499938964844,0.0110022611916065,-3263.6025390625,302.397705078125,0.4165340363979339,0.050000000745058,0.2400025278329849,291.1398620605469,291.1499938964844,261.8666687011719,260.2077331542969,279.73785400390625,293.2645263671875,291.1404724121094,1.0,0.328607439994812,0.8273897767066956,0.8273897767066956,1.0,1.0,-1.3430167436599731,0.5787863731384277,0.7642303109169006,0.259711354970932,0.0,0.0,0.6194928884506226,92.8806381225586,103.0,8.880013465881348,-15432.8701171875,349.7146911621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0384521484375,309.5545959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17975.94140625,18000.0,0.0,0.0,0.346949428319931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6727005243301392,0.6727073192596436,-6.813210802647518e-06,0.0,0.0003521095495671,0.0,0.0,52.60298538208008,0.0,0.0,0.0,0.4332249164581299,4.0,0.0,1.0
474600,293.1416320800781,297.1499938964844,293.1499938964844,0.096887819468975,-2233.459228515625,304.14923095703125,0.6482042670249939,0.1546535193920135,0.142065167427063,293.3323974609375,297.1499938964844,293.1499938964844,0.0068737943656742,-509.29888916015625,299.4790954589844,0.4165340363979339,0.050000000745058,0.0505953431129455,293.20123291015625,297.1499938964844,293.1499938964844,0.2855668365955353,-4113.462890625,304.156005859375,0.8627839684486389,0.3711801171302795,0.2615119814872741,293.2290344238281,297.1499938964844,293.1499938964844,0.3599728345870971,-6683.2939453125,304.1566772460937,0.919247269630432,0.4463461339473724,0.4248655140399933,293.2406311035156,297.1499938964844,293.1499938964844,0.0110022611916065,-3263.6025390625,302.397705078125,0.4165340363979339,0.050000000745058,0.2400025278329849,291.1398620605469,291.1499938964844,261.8666687011719,260.2077331542969,279.73785400390625,293.2645263671875,291.1404724121094,1.0,0.328607439994812,0.8273897767066956,0.8273897767066956,1.0,1.0,-1.3430167436599731,0.5787863731384277,0.7642303109169006,0.259711354970932,0.0,0.0,0.6194928884506226,92.8806381225586,103.0,8.880013465881348,-15432.8701171875,349.7146911621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0384521484375,309.5545959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17975.94140625,18000.0,0.0,0.0,0.346949428319931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6727005243301392,0.6727073192596436,-6.813210802647518e-06,0.0,0.0003521095495671,0.0,0.0,52.60298538208008,0.0,0.0,0.0,0.4332249164581299,4.0,0.0,1.0
474660,293.1430358886719,297.1499938964844,293.1499938964844,0.0968905165791511,-2233.372802734375,304.14947509765625,0.6438736915588379,0.1545805782079696,0.1421330124139785,293.3323974609375,297.1499938964844,293.1499938964844,0.0068245381116867,-506.5096130371094,299.4183654785156,0.4131322801113128,0.050000000745058,0.0507312268018722,293.2015075683594,297.1499938964844,293.1499938964844,0.2842336893081665,-4098.1513671875,304.1562194824219,0.8559439778327942,0.3698280453681946,0.2606735229492187,293.2286682128906,297.1499938964844,293.1499938964844,0.3579923212528229,-6653.806640625,304.1577453613281,0.9105818867683412,0.4444174468517303,0.4231827557086944,293.2419738769531,297.1499938964844,293.1499938964844,0.0109751364216208,-3260.389892578125,302.3634948730469,0.4131322801113128,0.050000000745058,0.2406471073627472,291.1468200683594,291.1499938964844,261.9033203125,260.240966796875,279.75518798828125,293.26416015625,291.1474914550781,1.0,0.3318782746791839,0.8268170952796936,0.8268170952796936,1.0,1.0,-1.341008543968201,0.5778462886810303,0.7631622552871704,0.2590607106685638,0.0,0.0,0.619452953338623,96.28643035888672,106.0,9.598673820495604,-15396.748046875,356.5533142089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866638183594,309.52252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.755859375,18000.0,0.0,0.0,0.3480260968208313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734975576400757,0.6735043525695801,-6.823981493653264e-06,0.0,0.0003532022528816,0.0,0.0,52.75731658935547,0.0,0.0,0.0,0.4335760474205017,4.0,0.0,1.0
474720,293.1430358886719,297.1499938964844,293.1499938964844,0.0968905165791511,-2233.372802734375,304.14947509765625,0.6438736915588379,0.1545805782079696,0.1421330124139785,293.3323974609375,297.1499938964844,293.1499938964844,0.0068245381116867,-506.5096130371094,299.4183654785156,0.4131322801113128,0.050000000745058,0.0507312268018722,293.2015075683594,297.1499938964844,293.1499938964844,0.2842336893081665,-4098.1513671875,304.1562194824219,0.8559439778327942,0.3698280453681946,0.2606735229492187,293.2286682128906,297.1499938964844,293.1499938964844,0.3579923212528229,-6653.806640625,304.1577453613281,0.9105818867683412,0.4444174468517303,0.4231827557086944,293.2419738769531,297.1499938964844,293.1499938964844,0.0109751364216208,-3260.389892578125,302.3634948730469,0.4131322801113128,0.050000000745058,0.2406471073627472,291.1468200683594,291.1499938964844,261.9033203125,260.240966796875,279.75518798828125,293.26416015625,291.1474914550781,1.0,0.3318782746791839,0.8268170952796936,0.8268170952796936,1.0,1.0,-1.341008543968201,0.5778462886810303,0.7631622552871704,0.2590607106685638,0.0,0.0,0.619452953338623,96.28643035888672,106.0,9.598673820495604,-15396.748046875,356.5533142089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866638183594,309.52252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.755859375,18000.0,0.0,0.0,0.3480260968208313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734975576400757,0.6735043525695801,-6.823981493653264e-06,0.0,0.0003532022528816,0.0,0.0,52.75731658935547,0.0,0.0,0.0,0.4335760474205017,4.0,0.0,1.0
474780,293.14434814453125,297.1499938964844,293.1499938964844,0.0968740358948707,-2232.935302734375,304.1496887207031,0.6399016976356506,0.1544892638921737,0.1421805322170257,293.3327941894531,297.1499938964844,293.1499938964844,0.0067734490148723,-503.5871276855469,299.35662841796875,0.4100669920444488,0.050000000745058,0.0508630685508251,293.2017517089844,297.1499938964844,293.1499938964844,0.2828897535800934,-4082.71337890625,304.1564025878906,0.8496425747871399,0.3684727251529693,0.2598298490047455,293.2282409667969,297.1499938964844,293.1499938964844,0.3560098707675934,-6624.41064453125,304.158447265625,0.9029381275177002,0.4425119459629059,0.421519786119461,293.2432556152344,297.1499938964844,293.1499938964844,0.0109458258375525,-3256.7294921875,302.3290100097656,0.4100669920444488,0.050000000745058,0.2412725090980529,291.1539611816406,291.1499938964844,261.94000244140625,260.2742614746094,279.7727355957031,293.2640686035156,291.15460205078125,1.0,0.3350024223327636,0.8262444734573364,0.8262444734573364,1.0,1.0,-1.3389655351638794,0.5768883228302002,0.7620772123336792,0.2584075629711151,0.0,0.0,0.6184486150741577,99.58949279785156,94.0,9.80451774597168,-15359.2158203125,363.1199035644531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,309.5071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9375,18000.0,0.0,0.0,0.348916083574295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6722592711448669,0.6722661256790161,-6.818200290581444e-06,0.0,0.0003541054611559,0.0,0.0,52.58439254760742,0.0,0.0,0.0,0.433125227689743,4.0,0.0,1.0
474840,293.14434814453125,297.1499938964844,293.1499938964844,0.0968740358948707,-2232.935302734375,304.1496887207031,0.6399016976356506,0.1544892638921737,0.1421805322170257,293.3327941894531,297.1499938964844,293.1499938964844,0.0067734490148723,-503.5871276855469,299.35662841796875,0.4100669920444488,0.050000000745058,0.0508630685508251,293.2017517089844,297.1499938964844,293.1499938964844,0.2828897535800934,-4082.71337890625,304.1564025878906,0.8496425747871399,0.3684727251529693,0.2598298490047455,293.2282409667969,297.1499938964844,293.1499938964844,0.3560098707675934,-6624.41064453125,304.158447265625,0.9029381275177002,0.4425119459629059,0.421519786119461,293.2432556152344,297.1499938964844,293.1499938964844,0.0109458258375525,-3256.7294921875,302.3290100097656,0.4100669920444488,0.050000000745058,0.2412725090980529,291.1539611816406,291.1499938964844,261.94000244140625,260.2742614746094,279.7727355957031,293.2640686035156,291.15460205078125,1.0,0.3350024223327636,0.8262444734573364,0.8262444734573364,1.0,1.0,-1.3389655351638794,0.5768883228302002,0.7620772123336792,0.2584075629711151,0.0,0.0,0.6184486150741577,99.58949279785156,94.0,9.80451774597168,-15359.2158203125,363.1199035644531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,309.5071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9375,18000.0,0.0,0.0,0.348916083574295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6722592711448669,0.6722661256790161,-6.818200290581444e-06,0.0,0.0003541054611559,0.0,0.0,52.58439254760742,0.0,0.0,0.0,0.433125227689743,4.0,0.0,1.0
474900,293.1449279785156,297.1499938964844,293.1499938964844,0.0968068242073059,-2231.60595703125,304.1498718261719,0.6399446129798889,0.1544463038444519,0.1421350091695785,293.3330993652344,297.1499938964844,293.1499938964844,0.00673672510311,-501.4117736816406,299.3255310058594,0.4101490378379822,0.050000000745058,0.0508594363927841,293.2018127441406,297.1499938964844,293.1499938964844,0.2821491360664367,-4074.17236328125,304.1565856933594,0.8492903113365173,0.3678013980388641,0.2593576312065124,293.2279663085937,297.1499938964844,293.1499938964844,0.3549503087997436,-6608.67822265625,304.1588439941406,0.9024454355239868,0.4415728151798248,0.4206278920173645,293.2438659667969,297.1499938964844,293.1499938964844,0.0109086520969867,-3250.40673828125,302.3117980957031,0.4101490378379822,0.050000000745058,0.2412552684545517,291.1576843261719,291.1499938964844,261.9583435058594,260.2909240722656,279.7819519042969,293.2640686035156,291.158447265625,1.0,0.3343786299228668,0.8259581327438354,0.8259581327438354,1.0,1.0,-1.3372492790222168,0.5760899186134338,0.761159360408783,0.2579128742218017,0.0,0.0,0.6175684928894043,99.46896362304688,94.0,10.640433311462402,-15335.357421875,362.0311279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,309.5065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.51171875,18000.0,0.0,0.0,0.3492600917816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6708906888961792,0.6708974838256836,-6.809202204749454e-06,0.0,0.0003544545907061,0.0,0.0,52.3778190612793,0.0,0.0,0.0,0.4326034188270569,4.0,0.0,1.0
474960,293.1453857421875,297.1499938964844,293.1499938964844,0.0967037677764892,-2229.592041015625,304.15008544921875,0.6413065791130066,0.1544214338064193,0.1420580148696899,293.3334655761719,297.1499938964844,293.1499938964844,0.0066925771534442,-498.7400512695313,299.2947082519531,0.411264419555664,0.050000000745058,0.0508105382323265,293.2018127441406,297.1499938964844,293.1499938964844,0.2813489735126495,-4064.915771484375,304.1568298339844,0.8507292866706848,0.367146760225296,0.2588607966899872,293.2276306152344,297.1499938964844,293.1499938964844,0.353824108839035,-6591.92529296875,304.1593017578125,0.9040000438690186,0.4406527280807495,0.419705718755722,293.244384765625,297.1499938964844,293.1499938964844,0.0108564663678407,-3240.9609375,302.294921875,0.411264419555664,0.050000000745058,0.2410233169794082,291.1625061035156,291.1499938964844,261.9766540527344,260.3075866699219,279.7914123535156,293.2640380859375,291.1634521484375,1.0,0.3327580690383911,0.8256773948669434,0.8256773948669434,1.0,1.0,-1.3351165056228638,0.5751036405563354,0.7600128650665283,0.2573088407516479,0.0,0.0,0.6162556409835815,98.19536590576172,82.0,12.384057998657228,-15307.2099609375,358.1280517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97955322265625,309.5101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.923828125,18000.0,0.0,0.0,0.349512368440628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6688448786735535,0.6688516736030579,-6.795366061851382e-06,0.0,0.0003547106171026,0.0,0.0,52.06762313842773,0.0,0.0,0.0,0.4318161010742187,4.0,0.0,1.0
475020,293.1459350585937,297.1499938964844,293.1499938964844,0.0964622721076011,-2224.90673828125,304.15045166015625,0.6470017433166504,0.1544272750616073,0.141867846250534,293.3341979980469,297.1499938964844,293.1499938964844,0.006590740289539,-492.490234375,299.2331237792969,0.4158335030078888,0.050000000745058,0.0506225451827049,293.2015686035156,297.1499938964844,293.1499938964844,0.2796923816204071,-4045.74853515625,304.1573181152344,0.8575628995895386,0.3658865094184875,0.2578349113464355,293.2267150878906,297.1499938964844,293.1499938964844,0.3515123426914215,-6557.56494140625,304.1600341796875,0.9119352102279664,0.4388698637485504,0.4178248345851898,293.2450866699219,297.1499938964844,293.1499938964844,0.0107252383604645,-3216.430908203125,302.2618713378906,0.4158335030078888,0.050000000745058,0.2401315569877624,291.1728210449219,291.1499938964844,262.0133361816406,260.3409729003906,279.81072998046875,293.263916015625,291.1737060546875,1.0,0.3271235823631286,0.8251159191131592,0.8251159191131592,1.0,1.0,-1.3301033973693848,0.5727903842926025,0.757313072681427,0.2559147179126739,0.0,0.0,0.6125127673149109,93.35272216796876,70.0,13.607075691223145,-15237.7412109375,344.8132019042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02313232421875,309.5252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.70703125,18000.0,0.0,0.0,0.3496796786785126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6623120307922363,0.662318766117096,-6.7490673245629296e-06,0.0,0.0003548804088495,0.0,0.0,51.071868896484375,0.0,0.0,0.0,0.4293091893196106,4.0,0.0,1.0
475080,293.1459350585937,297.1499938964844,293.1499938964844,0.0964622721076011,-2224.90673828125,304.15045166015625,0.6470017433166504,0.1544272750616073,0.141867846250534,293.3341979980469,297.1499938964844,293.1499938964844,0.006590740289539,-492.490234375,299.2331237792969,0.4158335030078888,0.050000000745058,0.0506225451827049,293.2015686035156,297.1499938964844,293.1499938964844,0.2796923816204071,-4045.74853515625,304.1573181152344,0.8575628995895386,0.3658865094184875,0.2578349113464355,293.2267150878906,297.1499938964844,293.1499938964844,0.3515123426914215,-6557.56494140625,304.1600341796875,0.9119352102279664,0.4388698637485504,0.4178248345851898,293.2450866699219,297.1499938964844,293.1499938964844,0.0107252383604645,-3216.430908203125,302.2618713378906,0.4158335030078888,0.050000000745058,0.2401315569877624,291.1728210449219,291.1499938964844,262.0133361816406,260.3409729003906,279.81072998046875,293.263916015625,291.1737060546875,1.0,0.3271235823631286,0.8251159191131592,0.8251159191131592,1.0,1.0,-1.3301033973693848,0.5727903842926025,0.757313072681427,0.2559147179126739,0.0,0.0,0.6125127673149109,93.35272216796876,70.0,13.607075691223145,-15237.7412109375,344.8132019042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02313232421875,309.5252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.70703125,18000.0,0.0,0.0,0.3496796786785126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6623120307922363,0.662318766117096,-6.7490673245629296e-06,0.0,0.0003548804088495,0.0,0.0,51.071868896484375,0.0,0.0,0.0,0.4293091893196106,4.0,0.0,1.0
475140,293.1460876464844,297.1499938964844,293.1499938964844,0.0962130576372146,-2220.11083984375,304.1507263183594,0.6563781499862671,0.1544960141181945,0.1416573226451873,293.3349304199219,297.1499938964844,293.1499938964844,0.0064778635278344,-485.4891052246094,299.1708679199219,0.4234849810600281,0.050000000745058,0.0503496080636978,293.2010498046875,297.1499938964844,293.1499938964844,0.2780365943908691,-4026.62353515625,304.1576232910156,0.8691731691360474,0.3646823167800903,0.2567875683307647,293.2255859375,297.1499938964844,293.1499938964844,0.349215567111969,-6523.513671875,304.1605224609375,0.9260913729667664,0.4371584951877594,0.4159278869628906,293.2453918457031,297.1499938964844,293.1499938964844,0.0105723375454545,-3187.22119140625,302.2296447753906,0.4234849810600281,0.050000000745058,0.238836869597435,291.181884765625,291.1499938964844,262.04998779296875,260.3743896484375,279.83038330078125,293.2637023925781,291.1826477050781,1.0,0.3190861046314239,0.8245545029640198,0.8245545029640198,1.0,1.0,-1.324434757232666,0.5701777338981628,0.7542569637298584,0.254362404346466,0.0,0.0,0.6076385974884033,86.34931945800781,58.0,12.500739097595217,-15156.10546875,326.4281311035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960693359375,309.551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.8046875,18000.0,0.0,0.0,0.3493186831474304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531669497489929,0.6531736850738525,-6.681237664452056e-06,0.0,0.0003545140789356,0.0,0.0,49.67963409423828,0.0,0.0,0.0,0.425790935754776,4.0,0.0,1.0
475200,293.1460876464844,297.1499938964844,293.1499938964844,0.0962130576372146,-2220.11083984375,304.1507263183594,0.6563781499862671,0.1544960141181945,0.1416573226451873,293.3349304199219,297.1499938964844,293.1499938964844,0.0064778635278344,-485.4891052246094,299.1708679199219,0.4234849810600281,0.050000000745058,0.0503496080636978,293.2010498046875,297.1499938964844,293.1499938964844,0.2780365943908691,-4026.62353515625,304.1576232910156,0.8691731691360474,0.3646823167800903,0.2567875683307647,293.2255859375,297.1499938964844,293.1499938964844,0.349215567111969,-6523.513671875,304.1605224609375,0.9260913729667664,0.4371584951877594,0.4159278869628906,293.2453918457031,297.1499938964844,293.1499938964844,0.0105723375454545,-3187.22119140625,302.2296447753906,0.4234849810600281,0.050000000745058,0.238836869597435,291.181884765625,291.1499938964844,262.04998779296875,260.3743896484375,279.83038330078125,293.2637023925781,291.1826477050781,1.0,0.3190861046314239,0.8245545029640198,0.8245545029640198,1.0,1.0,-1.324434757232666,0.5701777338981628,0.7542569637298584,0.254362404346466,0.0,0.0,0.6076385974884033,86.34931945800781,58.0,12.500739097595217,-15156.10546875,326.4281311035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960693359375,309.551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.8046875,18000.0,0.0,0.0,0.3493186831474304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531669497489929,0.6531736850738525,-6.681237664452056e-06,0.0,0.0003545140789356,0.0,0.0,49.67963409423828,0.0,0.0,0.0,0.425790935754776,4.0,0.0,1.0
475260,293.1410522460937,297.1499938964844,293.1499938964844,0.0965970605611801,-2227.314208984375,304.1498107910156,0.671151340007782,0.1556284874677658,0.1421650201082229,293.32965087890625,297.1499938964844,293.1499938964844,0.0063783721998333,-479.27154541015625,299.1231689453125,0.4351363182067871,0.050000000745058,0.0500147342681884,293.19561767578125,297.1499938964844,293.1499938964844,0.2771863341331482,-4017.162841796875,304.1564636230469,0.8866897225379944,0.3644995093345642,0.2562755346298218,293.2193908691406,297.1499938964844,293.1499938964844,0.3478009104728699,-6503.20263671875,304.1593322753906,0.946990430355072,0.4365052282810211,0.4147814512252807,293.2391662597656,297.1499938964844,293.1499938964844,0.0104423528537154,-3161.3525390625,302.2145080566406,0.4351363182067871,0.050000000745058,0.2372483611106872,291.1857604980469,291.1499938964844,262.0821838378906,260.4040222167969,279.8444519042969,293.2586975097656,291.18560791015625,1.0,0.3093749582767486,0.824038565158844,0.824038565158844,1.0,1.0,-1.320743441581726,0.5684665441513062,0.7522768974304199,0.2533283829689026,0.0,0.0,0.602484941482544,77.80966186523438,46.0,4.507203102111816,-15084.8935546875,305.5939636230469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.190185546875,309.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.080078125,18000.0,0.0,0.0,0.3484088182449341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425076127052307,0.6425142288208008,-6.599468179047108e-06,0.0,0.000353590643499,0.0,0.0,48.0703010559082,0.0,0.0,0.0,0.421700119972229,4.0,0.0,1.0
475320,293.1410522460937,297.1499938964844,293.1499938964844,0.0965970605611801,-2227.314208984375,304.1498107910156,0.671151340007782,0.1556284874677658,0.1421650201082229,293.32965087890625,297.1499938964844,293.1499938964844,0.0063783721998333,-479.27154541015625,299.1231689453125,0.4351363182067871,0.050000000745058,0.0500147342681884,293.19561767578125,297.1499938964844,293.1499938964844,0.2771863341331482,-4017.162841796875,304.1564636230469,0.8866897225379944,0.3644995093345642,0.2562755346298218,293.2193908691406,297.1499938964844,293.1499938964844,0.3478009104728699,-6503.20263671875,304.1593322753906,0.946990430355072,0.4365052282810211,0.4147814512252807,293.2391662597656,297.1499938964844,293.1499938964844,0.0104423528537154,-3161.3525390625,302.2145080566406,0.4351363182067871,0.050000000745058,0.2372483611106872,291.1857604980469,291.1499938964844,262.0821838378906,260.4040222167969,279.8444519042969,293.2586975097656,291.18560791015625,1.0,0.3093749582767486,0.824038565158844,0.824038565158844,1.0,1.0,-1.320743441581726,0.5684665441513062,0.7522768974304199,0.2533283829689026,0.0,0.0,0.602484941482544,77.80966186523438,46.0,4.507203102111816,-15084.8935546875,305.5939636230469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.190185546875,309.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.080078125,18000.0,0.0,0.0,0.3484088182449341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425076127052307,0.6425142288208008,-6.599468179047108e-06,0.0,0.000353590643499,0.0,0.0,48.0703010559082,0.0,0.0,0.0,0.421700119972229,4.0,0.0,1.0
475380,293.1388854980469,297.1499938964844,293.1499938964844,0.0968614816665649,-2232.25830078125,304.1494445800781,0.689986526966095,0.1562930792570114,0.1424874663352966,293.3262023925781,297.1499938964844,293.1499938964844,0.0062715578824281,-472.5971374511719,299.0707397460937,0.4516923725605011,0.050000000745058,0.0496508255600929,293.19342041015625,297.1499938964844,293.1499938964844,0.276206225156784,-4006.052001953125,304.1559753417969,0.9094523787498474,0.3637929558753967,0.2555819749832153,293.21636962890625,297.1499938964844,293.1499938964844,0.3463133573532104,-6481.55712890625,304.1587219238281,0.971271276473999,0.435363233089447,0.4134290218353271,293.23455810546875,297.1499938964844,293.1499938964844,0.0102992290630936,-3133.099609375,302.1966247558594,0.4516923725605011,0.050000000745058,0.2355221360921859,291.1859436035156,291.1499938964844,262.1058044433594,260.42626953125,279.8570251464844,293.2563171386719,291.18609619140625,1.0,0.298360675573349,0.823522686958313,0.823522686958313,1.0,1.0,-1.3161661624908447,0.5663428902626038,0.749823272228241,0.2521027624607086,0.0,0.0,0.59772127866745,68.52201843261719,34.0,2.315958023071289,-15017.4326171875,282.8317565917969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2918701171875,309.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18090.802734375,18000.0,0.0,0.0,0.3470267355442047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.632741391658783,0.6327479481697083,-6.522419425891712e-06,0.0,0.0003521880425978,0.0,0.0,46.61144256591797,0.0,0.0,0.0,0.4179227352142334,4.0,0.0,1.0
475440,293.1388854980469,297.1499938964844,293.1499938964844,0.0968614816665649,-2232.25830078125,304.1494445800781,0.689986526966095,0.1562930792570114,0.1424874663352966,293.3262023925781,297.1499938964844,293.1499938964844,0.0062715578824281,-472.5971374511719,299.0707397460937,0.4516923725605011,0.050000000745058,0.0496508255600929,293.19342041015625,297.1499938964844,293.1499938964844,0.276206225156784,-4006.052001953125,304.1559753417969,0.9094523787498474,0.3637929558753967,0.2555819749832153,293.21636962890625,297.1499938964844,293.1499938964844,0.3463133573532104,-6481.55712890625,304.1587219238281,0.971271276473999,0.435363233089447,0.4134290218353271,293.23455810546875,297.1499938964844,293.1499938964844,0.0102992290630936,-3133.099609375,302.1966247558594,0.4516923725605011,0.050000000745058,0.2355221360921859,291.1859436035156,291.1499938964844,262.1058044433594,260.42626953125,279.8570251464844,293.2563171386719,291.18609619140625,1.0,0.298360675573349,0.823522686958313,0.823522686958313,1.0,1.0,-1.3161661624908447,0.5663428902626038,0.749823272228241,0.2521027624607086,0.0,0.0,0.59772127866745,68.52201843261719,34.0,2.315958023071289,-15017.4326171875,282.8317565917969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2918701171875,309.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18090.802734375,18000.0,0.0,0.0,0.3470267355442047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.632741391658783,0.6327479481697083,-6.522419425891712e-06,0.0,0.0003521880425978,0.0,0.0,46.61144256591797,0.0,0.0,0.0,0.4179227352142334,4.0,0.0,1.0
475500,293.1382141113281,297.1499938964844,293.1499938964844,0.0969222486019134,-2233.37353515625,304.1494445800781,0.7010937333106995,0.1565685421228408,0.1425679922103881,293.3249816894531,297.1499938964844,293.1499938964844,0.0062166852876544,-469.1320495605469,299.0438842773437,0.4623382091522217,0.050000000745058,0.0494619160890579,293.1928100585937,297.1499938964844,293.1499938964844,0.2756053507328033,-3999.149658203125,304.1559753417969,0.9243924617767334,0.3633644580841064,0.2551580369472503,293.2153625488281,297.1499938964844,293.1499938964844,0.3454592525959015,-6468.97802734375,304.15869140625,0.9838969111442566,0.4347223937511444,0.4126544594764709,293.232666015625,297.1499938964844,293.1499938964844,0.0102248573675751,-3118.239501953125,302.18719482421875,0.4623382091522217,0.050000000745058,0.2346260249614715,291.1867980957031,291.1499938964844,262.11456298828125,260.4347839355469,279.862548828125,293.2556457519531,291.1869201660156,1.0,0.2924316823482513,0.8232647776603699,0.8232647776603699,1.0,1.0,-1.3135218620300293,0.5651181936264038,0.7484036684036255,0.2514051795005798,0.0,0.0,0.5951780080795288,63.69665145874024,34.0,2.0984485149383545,-14980.2197265625,270.9595642089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433532714844,309.64093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.435546875,18000.0,0.0,0.0,0.3461751341819763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276881098747253,0.6276946067810059,-6.484111054305686e-06,0.0,0.0003513237752486,0.0,0.0,45.8759880065918,0.0,0.0,0.0,0.4159913659095764,4.0,0.0,1.0
475560,293.1376647949219,297.1499938964844,293.1499938964844,0.0969667956233024,-2234.190185546875,304.14947509765625,0.7133802175521851,0.1568260192871093,0.1426244378089904,293.3240661621094,297.1499938964844,293.1499938964844,0.0061613409779965,-465.6277465820313,299.0163269042969,0.4732895493507385,0.050000000745058,0.0492695234715938,293.1923217773437,297.1499938964844,293.1499938964844,0.2749855816364288,-3992.024658203125,304.1560363769531,0.9416831135749816,0.3629150092601776,0.2547107636928558,293.2145080566406,297.1499938964844,293.1499938964844,0.3445915281772613,-6456.1845703125,304.15869140625,0.9964263439178468,0.4340640902519226,0.4118515849113464,293.23101806640625,297.1499938964844,293.1499938964844,0.0101498616859316,-3103.210693359375,302.1774597167969,0.4732895493507385,0.050000000745058,0.2337134033441543,291.1872863769531,291.1499938964844,262.1213684082031,260.4416198730469,279.8674011230469,293.2551574707031,291.1872863769531,1.0,0.286250352859497,0.8230108618736267,0.8230108618736267,1.0,1.0,-1.310762643814087,0.5638406872749329,0.7469218969345093,0.2506831586360931,0.0,0.0,0.5926438570022583,58.781497955322266,25.0,1.39995276927948,-14941.5498046875,258.8885803222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946533203125,309.6601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18093.203125,18000.0,0.0,0.0,0.3452228307723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6225678324699402,0.6225742697715759,-6.445410235755844e-06,0.0,0.0003503572661429,0.0,0.0,45.138580322265625,0.0,0.0,0.0,0.4140442609786987,4.0,0.0,1.0
475620,293.13720703125,297.1499938964844,293.1499938964844,0.0968511700630188,-2231.531005859375,304.1498718261719,0.7316111922264099,0.1572332829236984,0.1427874267101287,293.3226318359375,297.1499938964844,293.1499938964844,0.0060617979615926,-458.8253784179688,298.9712219238281,0.4872256219387054,0.050000000745058,0.0489999987185001,293.1914978027344,297.1499938964844,293.1499938964844,0.2731376886367798,-3970.1240234375,304.1571960449219,0.9676210284233092,0.3620105683803558,0.2538899779319763,293.194580078125,297.1499938964844,293.1499938964844,0.3191358745098114,-6060.4189453125,304.1990966796875,0.9990000128746032,0.4363771975040436,0.3862882256507873,293.2279357910156,297.1499938964844,293.1499938964844,0.0100168138742446,-3073.81396484375,302.1622619628906,0.4872256219387054,0.050000000745058,0.2324348986148834,291.215087890625,291.1499938964844,262.1294250488281,260.4505310058594,279.8863220214844,293.2477722167969,291.22119140625,1.0,0.2734270989894867,0.8225030899047852,0.8225030899047852,1.0,1.0,-1.2774442434310913,0.5486689209938049,0.7287753820419312,0.2422748655080795,0.0,0.0,0.5830023884773254,51.440391540527344,28.0,48.58106994628906,-14675.3076171875,230.0948181152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5191955566406,309.7619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18148.501953125,18000.0,0.0,0.0,0.3427705764770508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6090271472930908,0.6090335249900818,-6.356647645588964e-06,0.0,0.0003478685684967,0.0,0.0,43.2978515625,0.0,0.0,0.0,0.4089204668998718,4.0,0.0,1.0
