time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475680,293.13720703125,297.1499938964844,293.1499938964844,0.0968511700630188,-2231.531005859375,304.1498718261719,0.7316111922264099,0.1572332829236984,0.1427874267101287,293.3226318359375,297.1499938964844,293.1499938964844,0.0060617979615926,-458.8253784179688,298.9712219238281,0.4872256219387054,0.050000000745058,0.0489999987185001,293.1914978027344,297.1499938964844,293.1499938964844,0.2731376886367798,-3970.1240234375,304.1571960449219,0.9676210284233092,0.3620105683803558,0.2538899779319763,293.194580078125,297.1499938964844,293.1499938964844,0.3191358745098114,-6060.4189453125,304.1990966796875,0.9990000128746032,0.4363771975040436,0.3862882256507873,293.2279357910156,297.1499938964844,293.1499938964844,0.0100168138742446,-3073.81396484375,302.1622619628906,0.4872256219387054,0.050000000745058,0.2324348986148834,291.215087890625,291.1499938964844,262.1294250488281,260.4505310058594,279.8863220214844,293.2477722167969,291.22119140625,1.0,0.2734270989894867,0.8225030899047852,0.8225030899047852,1.0,1.0,-1.2774442434310913,0.5486689209938049,0.7287753820419312,0.2422748655080795,0.0,0.0,0.5830023884773254,51.440391540527344,28.0,48.58106994628906,-14675.3076171875,230.0948181152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5191955566406,309.7619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18148.501953125,18000.0,0.0,0.0,0.3427705764770508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6090271472930908,0.6090335249900818,-6.356647645588964e-06,0.0,0.0003478685684967,0.0,0.0,43.2978515625,0.0,0.0,0.0,0.4089204668998718,4.0,0.0,1.0
475740,293.1395874023437,297.1499938964844,293.1499938964844,0.096406266093254,-2222.615234375,304.150634765625,0.7446403503417969,0.1570822149515152,0.1426292955875396,293.32232666015625,297.1499938964844,293.1499938964844,0.0059676538221538,-452.2512512207031,298.9289855957031,0.4967528283596039,0.050000000745058,0.0488282069563865,293.1913757324219,297.1499938964844,293.1499938964844,0.2710931003093719,-3945.9404296875,304.1581115722656,0.9840688109397888,0.3609862029552459,0.253072589635849,293.1444702148437,297.1499938964844,293.1499938964844,0.2965529859066009,-5711.66552734375,304.21954345703125,0.9990000128746032,0.445376992225647,0.36457559466362,293.2252197265625,297.1499938964844,293.1499938964844,0.009905757382512,-3048.3251953125,302.1490783691406,0.4967528283596039,0.050000000745058,0.2316199988126754,291.2555847167969,291.1499938964844,262.1304626464844,260.4533996582031,279.894775390625,293.2331237792969,291.2562866210937,1.0,0.2644237279891968,0.8219952583312988,0.8219952583312988,1.0,1.0,-1.2490185499191284,0.5358213186264038,0.7131971716880798,0.2349638640880584,0.0,0.0,0.5654995441436768,46.655738830566406,46.0,36.58713150024414,-14321.71484375,209.7162475585937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7224426269531,309.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18273.123046875,18000.0,0.0,0.0,0.3388808369636535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776474475860596,0.5776535868644714,-6.158706128189806e-06,0.0,0.0003439209831412,0.0,0.0,39.24911117553711,0.0,0.0,0.0,0.3976929187774658,4.0,0.0,1.0
475800,293.1395874023437,297.1499938964844,293.1499938964844,0.096406266093254,-2222.615234375,304.150634765625,0.7446403503417969,0.1570822149515152,0.1426292955875396,293.32232666015625,297.1499938964844,293.1499938964844,0.0059676538221538,-452.2512512207031,298.9289855957031,0.4967528283596039,0.050000000745058,0.0488282069563865,293.1913757324219,297.1499938964844,293.1499938964844,0.2710931003093719,-3945.9404296875,304.1581115722656,0.9840688109397888,0.3609862029552459,0.253072589635849,293.1444702148437,297.1499938964844,293.1499938964844,0.2965529859066009,-5711.66552734375,304.21954345703125,0.9990000128746032,0.445376992225647,0.36457559466362,293.2252197265625,297.1499938964844,293.1499938964844,0.009905757382512,-3048.3251953125,302.1490783691406,0.4967528283596039,0.050000000745058,0.2316199988126754,291.2555847167969,291.1499938964844,262.1304626464844,260.4533996582031,279.894775390625,293.2331237792969,291.2562866210937,1.0,0.2644237279891968,0.8219952583312988,0.8219952583312988,1.0,1.0,-1.2490185499191284,0.5358213186264038,0.7131971716880798,0.2349638640880584,0.0,0.0,0.5654995441436768,46.655738830566406,46.0,36.58713150024414,-14321.71484375,209.7162475585937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7224426269531,309.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18273.123046875,18000.0,0.0,0.0,0.3388808369636535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776474475860596,0.5776535868644714,-6.158706128189806e-06,0.0,0.0003439209831412,0.0,0.0,39.24911117553711,0.0,0.0,0.0,0.3976929187774658,4.0,0.0,1.0
475860,293.1415405273437,297.1499938964844,293.1499938964844,0.0963975116610527,-2222.783447265625,304.150390625,0.7451409697532654,0.1569467335939407,0.1424289345741272,293.32281494140625,297.1499938964844,293.1499938964844,0.005911526735872,-449.0716247558594,298.8613586425781,0.4973425269126892,0.050000000745058,0.0488183870911598,293.19171142578125,297.1499938964844,293.1499938964844,0.270463079214096,-3939.37939453125,304.1563720703125,0.9842093586921692,0.3598705530166626,0.2523061633110046,293.1033630371094,297.1499938964844,293.1499938964844,0.2945965826511383,-5690.47119140625,304.1986694335937,0.9990000128746032,0.4539102911949157,0.3632894456386566,293.2225952148437,297.1499938964844,293.1499938964844,0.0098845772445201,-3046.73974609375,302.12762451171875,0.4973425269126892,0.050000000745058,0.2315734028816223,291.23858642578125,291.1499938964844,262.1250915527344,260.45074462890625,279.8902282714844,293.2250671386719,291.2339172363281,1.0,0.2644304931163788,0.8217902779579163,0.8217902779579163,1.0,1.0,-1.2462321519851685,0.534570038318634,0.7116621136665344,0.2341729998588562,0.0,0.0,0.5541509985923767,46.36260986328125,64.0,-23.762407302856445,-14166.71875,208.13742065429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9615783691406,309.8235778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18209.23828125,18000.0,0.0,0.0,0.3337146043777466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5511183142662048,0.5511242747306824,-5.962523573543876e-06,0.0,0.0003386778989806,0.0,0.0,35.86697769165039,0.0,0.0,0.0,0.3880482912063598,4.0,0.0,1.0
475920,293.1415405273437,297.1499938964844,293.1499938964844,0.0963975116610527,-2222.783447265625,304.150390625,0.7451409697532654,0.1569467335939407,0.1424289345741272,293.32281494140625,297.1499938964844,293.1499938964844,0.005911526735872,-449.0716247558594,298.8613586425781,0.4973425269126892,0.050000000745058,0.0488183870911598,293.19171142578125,297.1499938964844,293.1499938964844,0.270463079214096,-3939.37939453125,304.1563720703125,0.9842093586921692,0.3598705530166626,0.2523061633110046,293.1033630371094,297.1499938964844,293.1499938964844,0.2945965826511383,-5690.47119140625,304.1986694335937,0.9990000128746032,0.4539102911949157,0.3632894456386566,293.2225952148437,297.1499938964844,293.1499938964844,0.0098845772445201,-3046.73974609375,302.12762451171875,0.4973425269126892,0.050000000745058,0.2315734028816223,291.23858642578125,291.1499938964844,262.1250915527344,260.45074462890625,279.8902282714844,293.2250671386719,291.2339172363281,1.0,0.2644304931163788,0.8217902779579163,0.8217902779579163,1.0,1.0,-1.2462321519851685,0.534570038318634,0.7116621136665344,0.2341729998588562,0.0,0.0,0.5541509985923767,46.36260986328125,64.0,-23.762407302856445,-14166.71875,208.13742065429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9615783691406,309.8235778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18209.23828125,18000.0,0.0,0.0,0.3337146043777466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5511183142662048,0.5511242747306824,-5.962523573543876e-06,0.0,0.0003386778989806,0.0,0.0,35.86697769165039,0.0,0.0,0.0,0.3880482912063598,4.0,0.0,1.0
475980,293.1424255371094,297.1499938964844,293.1499938964844,0.097009390592575,-2235.191162109375,304.14923095703125,0.7354453802108765,0.1569803655147552,0.1425648182630539,293.32379150390625,297.1499938964844,293.1499938964844,0.0058860820718109,-448.5610046386719,298.7742614746094,0.4902657270431518,0.050000000745058,0.0489429831504821,293.1923217773437,297.1499938964844,293.1499938964844,0.270894855260849,-3945.814453125,304.1535339355469,0.970600724220276,0.3586898744106293,0.2515882551670074,293.0979919433594,297.1499938964844,293.1499938964844,0.310403436422348,-5947.94384765625,304.15576171875,0.9990000128746032,0.4562609791755676,0.379208892583847,293.220703125,297.1499938964844,293.1499938964844,0.0099303917959332,-3063.05126953125,302.0981750488281,0.4902657270431518,0.050000000745058,0.2321644425392151,291.1786499023437,291.1499938964844,262.1138000488281,260.4429931640625,279.8776550292969,293.2270202636719,291.1721496582031,1.0,0.2714905440807342,0.8215852975845337,0.8215852975845337,1.0,1.0,-1.2654931545257568,0.5432177186012268,0.72227543592453,0.2390679717063903,0.0,0.0,0.5541098117828369,49.80925369262695,82.0,-72.20813751220703,-14271.4541015625,222.25216674804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12384033203125,309.8475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.572265625,18000.0,0.0,0.0,0.328478455543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432686805725098,0.5432745218276978,-5.873910140508087e-06,0.0,0.0003333638596814,0.0,0.0,34.75020980834961,0.0,0.0,0.0,0.3848575055599212,4.0,0.0,1.0
476040,293.1424255371094,297.1499938964844,293.1499938964844,0.097009390592575,-2235.191162109375,304.14923095703125,0.7354453802108765,0.1569803655147552,0.1425648182630539,293.32379150390625,297.1499938964844,293.1499938964844,0.0058860820718109,-448.5610046386719,298.7742614746094,0.4902657270431518,0.050000000745058,0.0489429831504821,293.1923217773437,297.1499938964844,293.1499938964844,0.270894855260849,-3945.814453125,304.1535339355469,0.970600724220276,0.3586898744106293,0.2515882551670074,293.0979919433594,297.1499938964844,293.1499938964844,0.310403436422348,-5947.94384765625,304.15576171875,0.9990000128746032,0.4562609791755676,0.379208892583847,293.220703125,297.1499938964844,293.1499938964844,0.0099303917959332,-3063.05126953125,302.0981750488281,0.4902657270431518,0.050000000745058,0.2321644425392151,291.1786499023437,291.1499938964844,262.1138000488281,260.4429931640625,279.8776550292969,293.2270202636719,291.1721496582031,1.0,0.2714905440807342,0.8215852975845337,0.8215852975845337,1.0,1.0,-1.2654931545257568,0.5432177186012268,0.72227543592453,0.2390679717063903,0.0,0.0,0.5541098117828369,49.80925369262695,82.0,-72.20813751220703,-14271.4541015625,222.25216674804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12384033203125,309.8475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.572265625,18000.0,0.0,0.0,0.328478455543518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432686805725098,0.5432745218276978,-5.873910140508087e-06,0.0,0.0003333638596814,0.0,0.0,34.75020980834961,0.0,0.0,0.0,0.3848575055599212,4.0,0.0,1.0
476100,293.1429443359375,297.1499938964844,293.1499938964844,0.0973899587988853,-2242.84130859375,304.148681640625,0.7279802560806274,0.1569769829511642,0.1426720917224884,293.3244323730469,297.1499938964844,293.1499938964844,0.0058803325518965,-448.8439636230469,298.72784423828125,0.4846796691417694,0.050000000745058,0.0490490943193435,293.1927490234375,297.1499938964844,293.1499938964844,0.2712540626525879,-3950.70068359375,304.1522521972656,0.959134042263031,0.3580729067325592,0.2512440681457519,293.1099853515625,297.1499938964844,293.1499938964844,0.3236160278320312,-6157.39306640625,304.13067626953125,0.9990000128746032,0.4545741379261017,0.3922581076622009,293.2203674316406,297.1499938964844,293.1499938964844,0.009967085905373,-3074.65185546875,302.0811767578125,0.4846796691417694,0.050000000745058,0.2326677739620208,291.1436767578125,291.1499938964844,262.1060791015625,260.4373474121094,279.8690490722656,293.2315368652344,291.13690185546875,1.0,0.2771886587142944,0.8214828372001648,0.8214828372001648,1.0,1.0,-1.2816005945205688,0.5504681468009949,0.731132447719574,0.243188202381134,0.0,0.0,0.5580249428749084,52.74420547485352,82.0,-85.42425537109375,-14407.408203125,234.466552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14617919921875,309.8487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.478515625,18000.0,0.0,0.0,0.3262779414653778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.546782910823822,0.5467888116836548,-5.8783234635484405e-06,0.0,0.0003311306354589,0.0,0.0,35.07296371459961,0.0,0.0,0.0,0.3858911693096161,4.0,0.0,1.0
476160,293.1432800292969,297.1499938964844,293.1499938964844,0.0977950319647789,-2250.953369140625,304.148193359375,0.7192627787590027,0.156996876001358,0.1427945494651794,293.3251953125,297.1499938964844,293.1499938964844,0.005878041498363,-449.3793640136719,298.68023681640625,0.4778409302234649,0.050000000745058,0.0491825006902217,293.1932373046875,297.1499938964844,293.1499938964844,0.2716576755046844,-3956.068603515625,304.1510925292969,0.94495290517807,0.3574354350566864,0.2509062886238098,293.131591796875,297.1499938964844,293.1499938964844,0.3398366272449493,-6410.77001953125,304.1047058105469,0.9990000128746032,0.4508500099182129,0.4080728590488434,293.2205810546875,297.1499938964844,293.1499938964844,0.0100103747099637,-3087.852294921875,302.0625,0.4778409302234649,0.050000000745058,0.2333006113767624,291.1073913574219,291.1499938964844,262.0971069335937,260.4305725097656,279.8597412109375,293.2386169433594,291.1006774902344,1.0,0.2840903699398041,0.8211683630943298,0.8211683630943298,1.0,1.0,-1.3012423515319824,0.559311032295227,0.7419312596321106,0.2482112646102905,0.0,0.0,0.5644965171813965,56.42963409423828,85.0,-93.11626434326172,-14589.5283203125,249.9680938720703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1192321777344,309.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.921875,18000.0,0.0,0.0,0.324573665857315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555111825466156,0.5551177859306335,-5.915062956773909e-06,0.0,0.0003294010239187,0.0,0.0,35.97715377807617,0.0,0.0,0.0,0.3886638283729553,4.0,0.0,1.0
476220,293.1410827636719,297.1499938964844,293.1499938964844,0.0987452492117881,-2269.349853515625,304.147216796875,0.7022770643234253,0.1576091051101684,0.143470287322998,293.32684326171875,297.1499938964844,293.1499938964844,0.0058711771853268,-449.86322021484375,298.5938720703125,0.4619578719139099,0.050000000745058,0.049468170851469,293.194091796875,297.1499938964844,293.1499938964844,0.2718586325645447,-3959.043701171875,304.1505126953125,0.9168978929519652,0.3561669588088989,0.2502301335334778,293.1886901855469,297.1499938964844,293.1499938964844,0.3536979854106903,-6615.61669921875,304.0997314453125,0.9880688190460204,0.4397246241569519,0.419598788022995,293.2220764160156,297.1499938964844,293.1499938964844,0.0100816590711474,-3108.74658203125,302.0257568359375,0.4619578719139099,0.050000000745058,0.2346557080745697,291.0584716796875,291.1499938964844,262.0755920410156,260.4139709472656,279.8545837402344,293.25653076171875,291.0596008300781,1.0,0.2944895327091217,0.8205394744873047,0.8205394744873047,1.0,1.0,-1.3174207210540771,0.5664920806884766,0.7509285807609558,0.2525721490383148,0.0,0.0,0.5808043479919434,63.9283447265625,88.0,-44.87495803833008,-14865.3369140625,272.9776611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9227905273437,309.8269348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17751.373046875,18000.0,0.0,0.0,0.323001891374588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834806561470032,0.5834867358207703,-6.081842457206221e-06,0.0,0.0003278058720752,0.0,0.0,39.38249969482422,0.0,0.0,0.0,0.3986034095287323,4.0,0.0,1.0
476280,293.1410827636719,297.1499938964844,293.1499938964844,0.0987452492117881,-2269.349853515625,304.147216796875,0.7022770643234253,0.1576091051101684,0.143470287322998,293.32684326171875,297.1499938964844,293.1499938964844,0.0058711771853268,-449.86322021484375,298.5938720703125,0.4619578719139099,0.050000000745058,0.049468170851469,293.194091796875,297.1499938964844,293.1499938964844,0.2718586325645447,-3959.043701171875,304.1505126953125,0.9168978929519652,0.3561669588088989,0.2502301335334778,293.1886901855469,297.1499938964844,293.1499938964844,0.3536979854106903,-6615.61669921875,304.0997314453125,0.9880688190460204,0.4397246241569519,0.419598788022995,293.2220764160156,297.1499938964844,293.1499938964844,0.0100816590711474,-3108.74658203125,302.0257568359375,0.4619578719139099,0.050000000745058,0.2346557080745697,291.0584716796875,291.1499938964844,262.0755920410156,260.4139709472656,279.8545837402344,293.25653076171875,291.0596008300781,1.0,0.2944895327091217,0.8205394744873047,0.8205394744873047,1.0,1.0,-1.3174207210540771,0.5664920806884766,0.7509285807609558,0.2525721490383148,0.0,0.0,0.5808043479919434,63.9283447265625,88.0,-44.87495803833008,-14865.3369140625,272.9776611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9227905273437,309.8269348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17751.373046875,18000.0,0.0,0.0,0.323001891374588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834806561470032,0.5834867358207703,-6.081842457206221e-06,0.0,0.0003278058720752,0.0,0.0,39.38249969482422,0.0,0.0,0.0,0.3986034095287323,4.0,0.0,1.0
476340,293.1416320800781,297.1499938964844,293.1499938964844,0.0989360213279724,-2272.2392578125,304.1478576660156,0.6861001253128052,0.1577298641204834,0.1440550535917282,293.3291015625,297.1499938964844,293.1499938964844,0.0058377301320433,-447.2869873046875,298.54168701171875,0.4455869495868683,0.050000000745058,0.0497733503580093,293.1952819824219,297.1499938964844,293.1499938964844,0.2701011300086975,-3937.669921875,304.1532287597656,0.8934950828552246,0.3548083007335663,0.2495371252298355,293.21502685546875,297.1499938964844,293.1499938964844,0.3464536666870117,-6498.15869140625,304.1278991699219,0.9619811177253724,0.4333490431308746,0.4125905930995941,293.22418212890625,297.1499938964844,293.1499938964844,0.0100939748808741,-3110.2236328125,302.0008239746094,0.4455869495868683,0.050000000745058,0.236103355884552,291.09521484375,291.1499938964844,262.0497436523437,260.39361572265625,279.8509521484375,293.25897216796875,291.09674072265625,1.0,0.3024322092533111,0.8199105262756348,0.8199105262756348,1.0,1.0,-1.310629963874817,0.5633038878440857,0.7473260760307312,0.2509235441684723,0.0,0.0,0.5855839252471924,71.55156707763672,91.0,16.85787582397461,-14864.8671875,287.31689453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6575622558594,309.734375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.056640625,18000.0,0.0,0.0,0.3230936527252197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001142859458923,0.600120484828949,-6.229591690498637e-06,0.0,0.0003278989752288,0.0,0.0,41.73811340332031,0.0,0.0,0.0,0.4049904644489288,4.0,0.0,1.0
476400,293.1416320800781,297.1499938964844,293.1499938964844,0.0989360213279724,-2272.2392578125,304.1478576660156,0.6861001253128052,0.1577298641204834,0.1440550535917282,293.3291015625,297.1499938964844,293.1499938964844,0.0058377301320433,-447.2869873046875,298.54168701171875,0.4455869495868683,0.050000000745058,0.0497733503580093,293.1952819824219,297.1499938964844,293.1499938964844,0.2701011300086975,-3937.669921875,304.1532287597656,0.8934950828552246,0.3548083007335663,0.2495371252298355,293.21502685546875,297.1499938964844,293.1499938964844,0.3464536666870117,-6498.15869140625,304.1278991699219,0.9619811177253724,0.4333490431308746,0.4125905930995941,293.22418212890625,297.1499938964844,293.1499938964844,0.0100939748808741,-3110.2236328125,302.0008239746094,0.4455869495868683,0.050000000745058,0.236103355884552,291.09521484375,291.1499938964844,262.0497436523437,260.39361572265625,279.8509521484375,293.25897216796875,291.09674072265625,1.0,0.3024322092533111,0.8199105262756348,0.8199105262756348,1.0,1.0,-1.310629963874817,0.5633038878440857,0.7473260760307312,0.2509235441684723,0.0,0.0,0.5855839252471924,71.55156707763672,91.0,16.85787582397461,-14864.8671875,287.31689453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6575622558594,309.734375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.056640625,18000.0,0.0,0.0,0.3230936527252197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001142859458923,0.600120484828949,-6.229591690498637e-06,0.0,0.0003278989752288,0.0,0.0,41.73811340332031,0.0,0.0,0.0,0.4049904644489288,4.0,0.0,1.0
476460,293.1439208984375,297.1499938964844,293.1499938964844,0.0989267379045486,-2271.86328125,304.1485900878906,0.6742074489593506,0.157481163740158,0.1441037058830261,293.3318786621094,297.1499938964844,293.1499938964844,0.0058011529035866,-444.95806884765625,298.4750061035156,0.4350053966045379,0.050000000745058,0.050018161535263,293.1966247558594,297.1499938964844,293.1499938964844,0.2688679695129394,-3923.12548828125,304.1542053222656,0.8775163888931274,0.3533881604671478,0.2487362176179886,293.22418212890625,297.1499938964844,293.1499938964844,0.3432062864303589,-6444.73486328125,304.14044189453125,0.9417957663536072,0.4298238158226013,0.4090388417243957,293.2263488769531,297.1499938964844,293.1499938964844,0.010107172653079,-3114.5517578125,301.9701843261719,0.4350053966045379,0.050000000745058,0.2372646182775497,291.1029357910156,291.1499938964844,262.0201416015625,260.3699645996094,279.84454345703125,293.261962890625,291.1036071777344,1.0,0.3088732361793518,0.8192104697227478,0.8192104697227478,1.0,1.0,-1.3071506023406982,0.5616196393966675,0.745530903339386,0.2500915825366974,0.0,0.0,0.5912556648254395,77.69837951660156,94.0,12.485371589660645,-14837.9833984375,299.5507507324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41387939453125,309.6059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17896.28515625,18000.0,0.0,0.0,0.3239982426166534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6109265685081482,0.6109328866004944,-6.313680387393106e-06,0.0,0.0003288170264568,0.0,0.0,43.24637222290039,0.0,0.0,0.0,0.4091843068599701,4.0,0.0,1.0
476520,293.1439208984375,297.1499938964844,293.1499938964844,0.0989267379045486,-2271.86328125,304.1485900878906,0.6742074489593506,0.157481163740158,0.1441037058830261,293.3318786621094,297.1499938964844,293.1499938964844,0.0058011529035866,-444.95806884765625,298.4750061035156,0.4350053966045379,0.050000000745058,0.050018161535263,293.1966247558594,297.1499938964844,293.1499938964844,0.2688679695129394,-3923.12548828125,304.1542053222656,0.8775163888931274,0.3533881604671478,0.2487362176179886,293.22418212890625,297.1499938964844,293.1499938964844,0.3432062864303589,-6444.73486328125,304.14044189453125,0.9417957663536072,0.4298238158226013,0.4090388417243957,293.2263488769531,297.1499938964844,293.1499938964844,0.010107172653079,-3114.5517578125,301.9701843261719,0.4350053966045379,0.050000000745058,0.2372646182775497,291.1029357910156,291.1499938964844,262.0201416015625,260.3699645996094,279.84454345703125,293.261962890625,291.1036071777344,1.0,0.3088732361793518,0.8192104697227478,0.8192104697227478,1.0,1.0,-1.3071506023406982,0.5616196393966675,0.745530903339386,0.2500915825366974,0.0,0.0,0.5912556648254395,77.69837951660156,94.0,12.485371589660645,-14837.9833984375,299.5507507324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41387939453125,309.6059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17896.28515625,18000.0,0.0,0.0,0.3239982426166534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6109265685081482,0.6109328866004944,-6.313680387393106e-06,0.0,0.0003288170264568,0.0,0.0,43.24637222290039,0.0,0.0,0.0,0.4091843068599701,4.0,0.0,1.0
476580,293.1459655761719,297.1499938964844,293.1499938964844,0.0988442674279213,-2270.162353515625,304.149169921875,0.6651381254196167,0.1572170406579971,0.1440600454807281,293.3348083496094,297.1499938964844,293.1499938964844,0.0057587618939578,-442.2322692871094,298.4064636230469,0.4274942874908447,0.050000000745058,0.0502249151468277,293.1978454589844,297.1499938964844,293.1499938964844,0.2675946354866028,-3908.174072265625,304.1549072265625,0.8652833104133606,0.3519586324691772,0.2478965073823928,293.227294921875,297.1499938964844,293.1499938964844,0.3409382700920105,-6408.19677734375,304.14727783203125,0.9258737564086914,0.4273068904876709,0.406708300113678,293.2284240722656,297.1499938964844,293.1499938964844,0.0101091610267758,-3116.58447265625,301.93902587890625,0.4274942874908447,0.050000000745058,0.2382453680038452,291.10943603515625,291.1499938964844,261.9872741699219,260.34344482421875,279.8362121582031,293.2647705078125,291.1098937988281,1.0,0.3142525553703308,0.8185103535652161,0.8185103535652161,1.0,1.0,-1.3047178983688354,0.5604053139686584,0.7443125247955322,0.2495404779911041,0.0,0.0,0.5961955189704895,82.89864349365234,97.0,9.66644287109375,-14824.28515625,310.06805419921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1997985839844,309.4954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.318359375,18000.0,0.0,0.0,0.3255272805690765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213877201080322,0.621394157409668,-6.3942325141397305e-06,0.0,0.0003303688135929,0.0,0.0,44.73162078857422,0.0,0.0,0.0,0.4131702482700348,4.0,0.0,1.0
476640,293.1459655761719,297.1499938964844,293.1499938964844,0.0988442674279213,-2270.162353515625,304.149169921875,0.6651381254196167,0.1572170406579971,0.1440600454807281,293.3348083496094,297.1499938964844,293.1499938964844,0.0057587618939578,-442.2322692871094,298.4064636230469,0.4274942874908447,0.050000000745058,0.0502249151468277,293.1978454589844,297.1499938964844,293.1499938964844,0.2675946354866028,-3908.174072265625,304.1549072265625,0.8652833104133606,0.3519586324691772,0.2478965073823928,293.227294921875,297.1499938964844,293.1499938964844,0.3409382700920105,-6408.19677734375,304.14727783203125,0.9258737564086914,0.4273068904876709,0.406708300113678,293.2284240722656,297.1499938964844,293.1499938964844,0.0101091610267758,-3116.58447265625,301.93902587890625,0.4274942874908447,0.050000000745058,0.2382453680038452,291.10943603515625,291.1499938964844,261.9872741699219,260.34344482421875,279.8362121582031,293.2647705078125,291.1098937988281,1.0,0.3142525553703308,0.8185103535652161,0.8185103535652161,1.0,1.0,-1.3047178983688354,0.5604053139686584,0.7443125247955322,0.2495404779911041,0.0,0.0,0.5961955189704895,82.89864349365234,97.0,9.66644287109375,-14824.28515625,310.06805419921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1997985839844,309.4954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.318359375,18000.0,0.0,0.0,0.3255272805690765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213877201080322,0.621394157409668,-6.3942325141397305e-06,0.0,0.0003303688135929,0.0,0.0,44.73162078857422,0.0,0.0,0.0,0.4131702482700348,4.0,0.0,1.0
476700,293.1468505859375,297.1499938964844,293.1499938964844,0.0988076999783515,-2269.423828125,304.1494140625,0.6613417863845825,0.1570936739444732,0.1440352946519851,293.33624267578125,297.1499938964844,293.1499938964844,0.0057361340150237,-440.7805786132813,298.37139892578125,0.4244640171527862,0.050000000745058,0.0503182299435138,293.19842529296875,297.1499938964844,293.1499938964844,0.2669665515422821,-3900.830322265625,304.1551513671875,0.8601038455963135,0.3512423038482666,0.2474679201841354,293.2279052734375,297.1499938964844,293.1499938964844,0.3399614989757538,-6392.75390625,304.1495666503906,0.9191380143165588,0.4262073338031769,0.4057272672653198,293.2294006347656,297.1499938964844,293.1499938964844,0.0101076625287532,-3117.16064453125,301.9231872558594,0.4244640171527862,0.050000000745058,0.2386880218982696,291.1116943359375,291.1499938964844,261.96978759765625,260.3292541503906,279.8314819335937,293.26611328125,291.1120910644531,1.0,0.3166473805904388,0.8181602954864502,0.8181602954864502,1.0,1.0,-1.3036394119262695,0.5598595142364502,0.7437798380851746,0.2493033409118652,0.0,0.0,0.5985221862792969,85.24629211425781,97.0,8.13764762878418,-14819.78125,314.8114013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059265136719,309.4475402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.126953125,18000.0,0.0,0.0,0.3264618813991546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6262263655662537,0.6262328028678894,-6.431751899071969e-06,0.0,0.0003313173074275,0.0,0.0,45.43024063110352,0.0,0.0,0.0,0.4150275886058807,4.0,0.0,1.0
476760,293.1476745605469,297.1499938964844,293.1499938964844,0.0987703129649162,-2268.675048828125,304.1495666503906,0.6579200029373169,0.1569752246141433,0.144010379910469,293.33770751953125,297.1499938964844,293.1499938964844,0.0057126674801111,-439.2664489746094,298.33612060546875,0.4217850565910339,0.050000000745058,0.0504062473773956,293.1989440917969,297.1499938964844,293.1499938964844,0.2663308084011078,-3893.402099609375,304.1553649902344,0.8553968667984009,0.3505247831344604,0.2470346540212631,293.2281799316406,297.1499938964844,293.1499938964844,0.3390233814716339,-6378.08056640625,304.1513366699219,0.9131045937538148,0.4251658618450165,0.4048102498054504,293.2303161621094,297.1499938964844,293.1499938964844,0.0101044895127415,-3117.3798828125,301.90728759765625,0.4217850565910339,0.050000000745058,0.23910553753376,291.1139221191406,291.1499938964844,261.9516906738281,260.3145446777344,279.8262939453125,293.2674255371094,291.1143493652344,1.0,0.31888347864151,0.8179060220718384,0.8179060220718384,1.0,1.0,-1.3025954961776731,0.5593375563621521,0.7432579398155212,0.2490851730108261,0.0,0.0,0.6007050275802612,87.46043395996094,100.0,7.4272260665893555,-14817.4775390625,319.26580810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215759277344,309.40582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.8515625,18000.0,0.0,0.0,0.3274806439876556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630861759185791,0.6308682560920715,-6.467979346780339e-06,0.0,0.0003323512210045,0.0,0.0,46.10723114013672,0.0,0.0,0.0,0.4168099761009216,4.0,0.0,1.0
476820,293.1490783691406,297.1499938964844,293.1499938964844,0.0986866578459739,-2267.011474609375,304.1498413085937,0.6519384384155273,0.156747505068779,0.1439588963985443,293.3404846191406,297.1499938964844,293.1499938964844,0.0056635313667356,-436.0604553222656,298.2655029296875,0.4172112345695495,0.050000000745058,0.050569899380207,293.1999206542969,297.1499938964844,293.1499938964844,0.265023797750473,-3878.126708984375,304.15576171875,0.847069263458252,0.349084734916687,0.2461558580398559,293.2281799316406,297.1499938964844,293.1499938964844,0.3371802270412445,-6349.60498046875,304.1539306640625,0.9029024243354796,0.423186182975769,0.4030832052230835,293.2320251464844,297.1499938964844,293.1499938964844,0.0100936107337474,-3116.789794921875,301.87548828125,0.4172112345695495,0.050000000745058,0.2398818284273147,291.1190795898437,291.1499938964844,261.9139404296875,260.28369140625,279.8151550292969,293.2699584960937,291.1195983886719,1.0,0.3229773342609405,0.8173975348472595,0.8173975348472595,1.0,1.0,-1.3005340099334717,0.5583057999610901,0.7422282099723816,0.2486599087715149,0.0,0.0,0.6044906377792358,91.57557678222656,88.0,7.604938983917236,-14816.69921875,327.47119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822631835937,309.3402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17924.87109375,18000.0,0.0,0.0,0.3296802639961242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391716599464417,0.6391782164573669,-6.534559361170977e-06,0.0,0.0003345835430081,0.0,0.0,47.34537124633789,0.0,0.0,0.0,0.4200282394886017,4.0,0.0,1.0
476880,293.1490783691406,297.1499938964844,293.1499938964844,0.0986866578459739,-2267.011474609375,304.1498413085937,0.6519384384155273,0.156747505068779,0.1439588963985443,293.3404846191406,297.1499938964844,293.1499938964844,0.0056635313667356,-436.0604553222656,298.2655029296875,0.4172112345695495,0.050000000745058,0.050569899380207,293.1999206542969,297.1499938964844,293.1499938964844,0.265023797750473,-3878.126708984375,304.15576171875,0.847069263458252,0.349084734916687,0.2461558580398559,293.2281799316406,297.1499938964844,293.1499938964844,0.3371802270412445,-6349.60498046875,304.1539306640625,0.9029024243354796,0.423186182975769,0.4030832052230835,293.2320251464844,297.1499938964844,293.1499938964844,0.0100936107337474,-3116.789794921875,301.87548828125,0.4172112345695495,0.050000000745058,0.2398818284273147,291.1190795898437,291.1499938964844,261.9139404296875,260.28369140625,279.8151550292969,293.2699584960937,291.1195983886719,1.0,0.3229773342609405,0.8173975348472595,0.8173975348472595,1.0,1.0,-1.3005340099334717,0.5583057999610901,0.7422282099723816,0.2486599087715149,0.0,0.0,0.6044906377792358,91.57557678222656,88.0,7.604938983917236,-14816.69921875,327.47119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822631835937,309.3402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17924.87109375,18000.0,0.0,0.0,0.3296802639961242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391716599464417,0.6391782164573669,-6.534559361170977e-06,0.0,0.0003345835430081,0.0,0.0,47.34537124633789,0.0,0.0,0.0,0.4200282394886017,4.0,0.0,1.0
476940,293.15008544921875,297.1499938964844,293.1499938964844,0.0984513908624649,-2262.47216796875,304.1502990722656,0.6525289416313171,0.1565674990415573,0.1437558531761169,293.3429870605469,297.1499938964844,293.1499938964844,0.0055903499014675,-431.1166076660156,298.196044921875,0.417900413274765,0.050000000745058,0.0505441166460514,293.20068359375,297.1499938964844,293.1499938964844,0.2634788155555725,-3859.96923828125,304.15643310546875,0.847070038318634,0.3476684987545013,0.2451445013284683,293.2276306152344,297.1499938964844,293.1499938964844,0.3351271748542785,-6318.14990234375,304.1560363769531,0.902784526348114,0.4213173687458038,0.4012735486030578,293.23345947265625,297.1499938964844,293.1499938964844,0.0100269485265016,-3103.91845703125,301.8445129394531,0.417900413274765,0.050000000745058,0.2397595345973968,291.1270751953125,291.1499938964844,261.87457275390625,260.2513427734375,279.80419921875,293.2723083496094,291.1280822753906,1.0,0.3213789761066437,0.8168889880180359,0.8168889880180359,1.0,1.0,-1.296727418899536,0.5564811825752258,0.7402462363243103,0.2477989792823791,0.0,0.0,0.607079803943634,90.86712646484376,76.0,11.733470916748049,-14806.8544921875,324.22125244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7841796875,309.3015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17943.923828125,18000.0,0.0,0.0,0.3319426774978637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456186175346375,0.6456251740455627,-6.589166332560126e-06,0.0,0.0003368796315044,0.0,0.0,48.33675384521485,0.0,0.0,0.0,0.4225519895553589,4.0,0.0,1.0
477000,293.15008544921875,297.1499938964844,293.1499938964844,0.0984513908624649,-2262.47216796875,304.1502990722656,0.6525289416313171,0.1565674990415573,0.1437558531761169,293.3429870605469,297.1499938964844,293.1499938964844,0.0055903499014675,-431.1166076660156,298.196044921875,0.417900413274765,0.050000000745058,0.0505441166460514,293.20068359375,297.1499938964844,293.1499938964844,0.2634788155555725,-3859.96923828125,304.15643310546875,0.847070038318634,0.3476684987545013,0.2451445013284683,293.2276306152344,297.1499938964844,293.1499938964844,0.3351271748542785,-6318.14990234375,304.1560363769531,0.902784526348114,0.4213173687458038,0.4012735486030578,293.23345947265625,297.1499938964844,293.1499938964844,0.0100269485265016,-3103.91845703125,301.8445129394531,0.417900413274765,0.050000000745058,0.2397595345973968,291.1270751953125,291.1499938964844,261.87457275390625,260.2513427734375,279.80419921875,293.2723083496094,291.1280822753906,1.0,0.3213789761066437,0.8168889880180359,0.8168889880180359,1.0,1.0,-1.296727418899536,0.5564811825752258,0.7402462363243103,0.2477989792823791,0.0,0.0,0.607079803943634,90.86712646484376,76.0,11.733470916748049,-14806.8544921875,324.22125244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7841796875,309.3015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17943.923828125,18000.0,0.0,0.0,0.3319426774978637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456186175346375,0.6456251740455627,-6.589166332560126e-06,0.0,0.0003368796315044,0.0,0.0,48.33675384521485,0.0,0.0,0.0,0.4225519895553589,4.0,0.0,1.0
477060,293.15057373046875,297.1499938964844,293.1499938964844,0.0981364399194717,-2256.412109375,304.1507263183594,0.6582174897193909,0.1564665883779525,0.1434924453496933,293.34503173828125,297.1499938964844,293.1499938964844,0.0055001522414386,-424.8961791992188,298.1286315917969,0.4226572811603546,0.050000000745058,0.0503770671784877,293.2010192871094,297.1499938964844,293.1499938964844,0.2617707550525665,-3839.8515625,304.1571350097656,0.8534089922904968,0.3463134169578552,0.2440684139728546,293.2265625,297.1499938964844,293.1499938964844,0.3329129517078399,-6284.41015625,304.1576843261719,0.9102270603179932,0.4195626676082611,0.3994312584400177,293.23443603515625,297.1499938964844,293.1499938964844,0.0099200159311294,-3081.873291015625,301.81500244140625,0.4226572811603546,0.050000000745058,0.2389671206474304,291.1385192871094,291.1499938964844,261.8340759277344,260.21795654296875,279.792724609375,293.2734375,291.1395874023437,1.0,0.3161213099956512,0.8163868188858032,0.8163868188858032,1.0,1.0,-1.2917568683624268,0.554133951663971,0.7376229166984558,0.2466346472501754,0.0,0.0,0.6078544855117798,86.5633544921875,64.0,14.96241569519043,-14783.1279296875,312.5746765136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73199462890625,309.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17975.263671875,18000.0,0.0,0.0,0.3340463936328888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486868858337402,0.6486935019493103,-6.620369276788551e-06,0.0,0.000339014630299,0.0,0.0,48.84353256225586,0.0,0.0,0.0,0.4238056540489197,4.0,0.0,1.0
477120,293.15057373046875,297.1499938964844,293.1499938964844,0.0981364399194717,-2256.412109375,304.1507263183594,0.6582174897193909,0.1564665883779525,0.1434924453496933,293.34503173828125,297.1499938964844,293.1499938964844,0.0055001522414386,-424.8961791992188,298.1286315917969,0.4226572811603546,0.050000000745058,0.0503770671784877,293.2010192871094,297.1499938964844,293.1499938964844,0.2617707550525665,-3839.8515625,304.1571350097656,0.8534089922904968,0.3463134169578552,0.2440684139728546,293.2265625,297.1499938964844,293.1499938964844,0.3329129517078399,-6284.41015625,304.1576843261719,0.9102270603179932,0.4195626676082611,0.3994312584400177,293.23443603515625,297.1499938964844,293.1499938964844,0.0099200159311294,-3081.873291015625,301.81500244140625,0.4226572811603546,0.050000000745058,0.2389671206474304,291.1385192871094,291.1499938964844,261.8340759277344,260.21795654296875,279.792724609375,293.2734375,291.1395874023437,1.0,0.3161213099956512,0.8163868188858032,0.8163868188858032,1.0,1.0,-1.2917568683624268,0.554133951663971,0.7376229166984558,0.2466346472501754,0.0,0.0,0.6078544855117798,86.5633544921875,64.0,14.96241569519043,-14783.1279296875,312.5746765136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73199462890625,309.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17975.263671875,18000.0,0.0,0.0,0.3340463936328888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486868858337402,0.6486935019493103,-6.620369276788551e-06,0.0,0.000339014630299,0.0,0.0,48.84353256225586,0.0,0.0,0.0,0.4238056540489197,4.0,0.0,1.0
477180,293.1508178710937,297.1499938964844,293.1499938964844,0.0977779477834701,-2249.5517578125,304.15106201171875,0.6681379079818726,0.156398206949234,0.1431794613599777,293.3466186523437,297.1499938964844,293.1499938964844,0.0054012187756598,-418.00787353515625,298.06207275390625,0.4311508536338806,0.050000000745058,0.0501203723251819,293.2010498046875,297.1499938964844,293.1499938964844,0.2600228190422058,-3819.286376953125,304.1576538085937,0.864985466003418,0.3450157642364502,0.2429670244455337,293.22515869140625,297.1499938964844,293.1499938964844,0.3306785225868225,-6250.54345703125,304.1588439941406,0.9245742559432985,0.4179084599018097,0.397596925497055,293.2349548339844,297.1499938964844,293.1499938964844,0.0097911348566412,-3054.7158203125,301.7865295410156,0.4311508536338806,0.050000000745058,0.2377494722604751,291.1500549316406,291.1499938964844,261.7929992675781,260.1839904785156,279.78057861328125,293.2732238769531,291.151123046875,1.0,0.3082587420940399,0.8158847093582153,0.8158847093582153,1.0,1.0,-1.2860877513885498,0.5514736175537109,0.7346141338348389,0.2452892512083053,0.0,0.0,0.6070730686187744,79.97897338867188,52.0,15.8499755859375,-14749.58984375,295.726318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7259826660156,309.2894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.67578125,18000.0,0.0,0.0,0.335803359746933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484344601631165,0.6484410762786865,-6.6252591750526335e-06,0.0,0.0003407977346796,0.0,0.0,48.84555435180664,0.0,0.0,0.0,0.4237729609012604,4.0,0.0,1.0
477240,293.1508178710937,297.1499938964844,293.1499938964844,0.0977779477834701,-2249.5517578125,304.15106201171875,0.6681379079818726,0.156398206949234,0.1431794613599777,293.3466186523437,297.1499938964844,293.1499938964844,0.0054012187756598,-418.00787353515625,298.06207275390625,0.4311508536338806,0.050000000745058,0.0501203723251819,293.2010498046875,297.1499938964844,293.1499938964844,0.2600228190422058,-3819.286376953125,304.1576538085937,0.864985466003418,0.3450157642364502,0.2429670244455337,293.22515869140625,297.1499938964844,293.1499938964844,0.3306785225868225,-6250.54345703125,304.1588439941406,0.9245742559432985,0.4179084599018097,0.397596925497055,293.2349548339844,297.1499938964844,293.1499938964844,0.0097911348566412,-3054.7158203125,301.7865295410156,0.4311508536338806,0.050000000745058,0.2377494722604751,291.1500549316406,291.1499938964844,261.7929992675781,260.1839904785156,279.78057861328125,293.2732238769531,291.151123046875,1.0,0.3082587420940399,0.8158847093582153,0.8158847093582153,1.0,1.0,-1.2860877513885498,0.5514736175537109,0.7346141338348389,0.2452892512083053,0.0,0.0,0.6070730686187744,79.97897338867188,52.0,15.8499755859375,-14749.58984375,295.726318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7259826660156,309.2894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.67578125,18000.0,0.0,0.0,0.335803359746933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484344601631165,0.6484410762786865,-6.6252591750526335e-06,0.0,0.0003407977346796,0.0,0.0,48.84555435180664,0.0,0.0,0.0,0.4237729609012604,4.0,0.0,1.0
477300,293.1508483886719,297.1499938964844,293.1499938964844,0.0975933670997619,-2246.028564453125,304.1512145996094,0.6746988892555237,0.1563835889101028,0.1430158913135528,293.3471984863281,297.1499938964844,293.1499938964844,0.0053499606437981,-414.4169616699219,298.02911376953125,0.4369873404502868,0.050000000745058,0.0499687977135181,293.2009582519531,297.1499938964844,293.1499938964844,0.2591463625431061,-3808.981689453125,304.1578674316406,0.8727479577064514,0.3443862199783325,0.2424131035804748,293.224365234375,297.1499938964844,293.1499938964844,0.3295679688453674,-6233.76171875,304.15924072265625,0.9342189431190492,0.4171151220798492,0.3966894149780273,293.2350158691406,297.1499938964844,293.1499938964844,0.0097217233851552,-3039.90771484375,301.7726745605469,0.4369873404502868,0.050000000745058,0.2370304763317108,291.1557312011719,291.1499938964844,261.7724304199219,260.1669311523437,279.7745361328125,293.2730407714844,291.1567687988281,1.0,0.3035796284675598,0.8156335949897766,0.8156335949897766,1.0,1.0,-1.2830921411514282,0.5500719547271729,0.7330202460289001,0.2445741891860962,0.0,0.0,0.6061220169067383,76.0963134765625,52.0,15.736150741577148,-14729.73828125,285.99981689453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7392272949219,309.2993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3125,18000.0,0.0,0.0,0.3365064859390259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6471254229545593,0.6471320390701294,-6.6182701630168594e-06,0.0,0.0003415113023947,0.0,0.0,48.66607666015625,0.0,0.0,0.0,0.4232965409755707,4.0,0.0,1.0
477360,293.1507873535156,297.1499938964844,293.1499938964844,0.0974128991365432,-2242.58984375,304.1513366699219,0.6823921799659729,0.1563835889101028,0.1428545117378235,293.3476257324219,297.1499938964844,293.1499938964844,0.0052981050685048,-410.7727966308594,297.996337890625,0.4440694153308868,0.050000000745058,0.0498059317469596,293.2008056640625,297.1499938964844,293.1499938964844,0.258276492357254,-3798.761474609375,304.15802001953125,0.8819153308868408,0.3437684178352356,0.2418592423200607,293.2234802246094,297.1499938964844,293.1499938964844,0.3284718096256256,-6217.22802734375,304.1595764160156,0.945298194885254,0.4163424074649811,0.3957905769348144,293.2350158691406,297.1499938964844,293.1499938964844,0.0096503673121333,-3024.589111328125,301.7590026855469,0.4440694153308868,0.050000000745058,0.2362578958272934,291.1611022949219,291.1499938964844,261.7518920898437,260.14990234375,279.7684631347656,293.2727966308594,291.1620483398437,1.0,0.2984905540943146,0.8154062032699585,0.8154062032699585,1.0,1.0,-1.2800318002700806,0.5486441254615784,0.731387734413147,0.2438438087701797,0.0,0.0,0.6048420667648315,71.92672729492188,40.0,15.186925888061523,-14708.0791015625,275.6658935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7623596191406,309.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.07421875,18000.0,0.0,0.0,0.3370743691921234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6450831294059753,0.6450897455215454,-6.6053567024937365e-06,0.0,0.0003420876455493,0.0,0.0,48.37514114379883,0.0,0.0,0.0,0.4225360155105591,4.0,0.0,1.0
