time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477420,293.1504821777344,297.1499938964844,293.1499938964844,0.0970748364925384,-2236.16650390625,304.15142822265625,0.701469898223877,0.1564251035451889,0.1425464004278183,293.3480529785156,297.1499938964844,293.1499938964844,0.0051940763369202,-403.4342041015625,297.93121337890625,0.4627515971660614,0.050000000745058,0.049455389380455,293.20037841796875,297.1499938964844,293.1499938964844,0.2565738558769226,-3778.78173828125,304.1581726074219,0.9049564003944396,0.3425665497779846,0.240756943821907,293.2216491699219,297.1499938964844,293.1499938964844,0.3263428211212158,-6185.1982421875,304.159912109375,0.9706295728683472,0.414854496717453,0.3940236568450928,293.2347106933594,297.1499938964844,293.1499938964844,0.0095047047361731,-2993.07275390625,301.7322082519531,0.4627515971660614,0.050000000745058,0.2345950752496719,291.1705017089844,291.1499938964844,261.7113037109375,260.1161193847656,279.75640869140625,293.2720947265625,291.1712646484375,1.0,0.28726327419281,0.8149514198303223,0.8149514198303223,1.0,1.0,-1.2738012075424194,0.5457419753074646,0.7280591726303101,0.2423520982265472,0.0,0.0,0.6014611721038818,62.95794677734375,28.0,13.139500617980955,-14660.3525390625,253.7337341308593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8344421386719,309.35308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.33203125,18000.0,0.0,0.0,0.3377678096294403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391227841377258,0.6391293406486511,-6.564136128872633e-06,0.0,0.0003427914052736,0.0,0.0,47.51164627075195,0.0,0.0,0.0,0.4202881753444671,4.0,0.0,1.0
477480,293.1504821777344,297.1499938964844,293.1499938964844,0.0970748364925384,-2236.16650390625,304.15142822265625,0.701469898223877,0.1564251035451889,0.1425464004278183,293.3480529785156,297.1499938964844,293.1499938964844,0.0051940763369202,-403.4342041015625,297.93121337890625,0.4627515971660614,0.050000000745058,0.049455389380455,293.20037841796875,297.1499938964844,293.1499938964844,0.2565738558769226,-3778.78173828125,304.1581726074219,0.9049564003944396,0.3425665497779846,0.240756943821907,293.2216491699219,297.1499938964844,293.1499938964844,0.3263428211212158,-6185.1982421875,304.159912109375,0.9706295728683472,0.414854496717453,0.3940236568450928,293.2347106933594,297.1499938964844,293.1499938964844,0.0095047047361731,-2993.07275390625,301.7322082519531,0.4627515971660614,0.050000000745058,0.2345950752496719,291.1705017089844,291.1499938964844,261.7113037109375,260.1161193847656,279.75640869140625,293.2720947265625,291.1712646484375,1.0,0.28726327419281,0.8149514198303223,0.8149514198303223,1.0,1.0,-1.2738012075424194,0.5457419753074646,0.7280591726303101,0.2423520982265472,0.0,0.0,0.6014611721038818,62.95794677734375,28.0,13.139500617980955,-14660.3525390625,253.7337341308593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8344421386719,309.35308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.33203125,18000.0,0.0,0.0,0.3377678096294403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391227841377258,0.6391293406486511,-6.564136128872633e-06,0.0,0.0003427914052736,0.0,0.0,47.51164627075195,0.0,0.0,0.0,0.4202881753444671,4.0,0.0,1.0
477540,293.14996337890625,297.1499938964844,293.1499938964844,0.0967749431729316,-2230.4931640625,304.1514587402344,0.7250277996063232,0.1565165072679519,0.1422637403011322,293.34771728515625,297.1499938964844,293.1499938964844,0.0050916019827127,-396.1731262207031,297.8670959472656,0.4829482734203338,0.050000000745058,0.0490828566253185,293.19976806640625,297.1499938964844,293.1499938964844,0.2549402117729187,-3759.64404296875,304.1581726074219,0.9390185475349426,0.3414131700992584,0.2396710366010666,293.2196655273437,297.1499938964844,293.1499938964844,0.3242629170417785,-6154.36865234375,304.1600952148437,0.9975939393043518,0.4134384989738464,0.3923028111457824,293.234130859375,297.1499938964844,293.1499938964844,0.0093583120033144,-2961.11181640625,301.7059020996094,0.4829482734203338,0.050000000745058,0.2328279465436935,291.17779541015625,291.1499938964844,261.6717224121094,260.0831604003906,279.7445678710937,293.27099609375,291.1783752441406,1.0,0.2748365104198456,0.8144966959953308,0.8144966959953308,1.0,1.0,-1.2674555778503418,0.5427913069725037,0.7246642708778381,0.2408293038606643,0.0,0.0,0.5972387194633484,53.4310302734375,25.0,10.36168098449707,-14607.478515625,230.775634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339294433594,309.4041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18074.236328125,18000.0,0.0,0.0,0.3378405272960663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312031149864197,0.6312096118927002,-6.5068661569966935e-06,0.0,0.0003428651834838,0.0,0.0,46.36454772949219,0.0,0.0,0.0,0.417287528514862,4.0,0.0,1.0
477600,293.14996337890625,297.1499938964844,293.1499938964844,0.0967749431729316,-2230.4931640625,304.1514587402344,0.7250277996063232,0.1565165072679519,0.1422637403011322,293.34771728515625,297.1499938964844,293.1499938964844,0.0050916019827127,-396.1731262207031,297.8670959472656,0.4829482734203338,0.050000000745058,0.0490828566253185,293.19976806640625,297.1499938964844,293.1499938964844,0.2549402117729187,-3759.64404296875,304.1581726074219,0.9390185475349426,0.3414131700992584,0.2396710366010666,293.2196655273437,297.1499938964844,293.1499938964844,0.3242629170417785,-6154.36865234375,304.1600952148437,0.9975939393043518,0.4134384989738464,0.3923028111457824,293.234130859375,297.1499938964844,293.1499938964844,0.0093583120033144,-2961.11181640625,301.7059020996094,0.4829482734203338,0.050000000745058,0.2328279465436935,291.17779541015625,291.1499938964844,261.6717224121094,260.0831604003906,279.7445678710937,293.27099609375,291.1783752441406,1.0,0.2748365104198456,0.8144966959953308,0.8144966959953308,1.0,1.0,-1.2674555778503418,0.5427913069725037,0.7246642708778381,0.2408293038606643,0.0,0.0,0.5972387194633484,53.4310302734375,25.0,10.36168098449707,-14607.478515625,230.775634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339294433594,309.4041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18074.236328125,18000.0,0.0,0.0,0.3378405272960663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312031149864197,0.6312096118927002,-6.5068661569966935e-06,0.0,0.0003428651834838,0.0,0.0,46.36454772949219,0.0,0.0,0.0,0.417287528514862,4.0,0.0,1.0
477660,293.1499328613281,297.1499938964844,293.1499938964844,0.0963736772537231,-2222.515869140625,304.15167236328125,0.7407904863357544,0.1565303802490234,0.1421205848455429,293.34625244140625,297.1499938964844,293.1499938964844,0.0050074500031769,-389.7984924316406,297.8180236816406,0.4946082532405853,0.050000000745058,0.0488650016486644,293.1989440917969,297.1499938964844,293.1499938964844,0.2529366314411163,-3735.65283203125,304.1588439941406,0.9622172117233276,0.3403230905532837,0.2387469857931137,293.1999206542969,297.1499938964844,293.1499938964844,0.3015661239624023,-5796.4716796875,304.1947937011719,0.9990000128746032,0.4155958294868469,0.3693212866783142,293.233154296875,297.1499938964844,293.1499938964844,0.0092423111200332,-2933.310302734375,301.6854858398437,0.4946082532405853,0.050000000745058,0.2317945212125778,291.20904541015625,291.1499938964844,261.6336975097656,260.0514221191406,279.741455078125,293.2616271972656,291.21466064453125,1.0,0.2639729082584381,0.8140726089477539,0.8140726089477539,1.0,1.0,-1.2373907566070557,0.5291741490364075,0.7082165479660034,0.2333097606897354,0.0,0.0,0.588029146194458,47.463748931884766,28.0,50.03482437133789,-14384.380859375,207.3969573974609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,309.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.92578125,18000.0,0.0,0.0,0.3370229005813598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184456944465637,0.6184521317481995,-6.425364972528769e-06,0.0,0.0003420354041736,0.0,0.0,44.612403869628906,0.0,0.0,0.0,0.412465751171112,4.0,0.0,1.0
477720,293.1499328613281,297.1499938964844,293.1499938964844,0.0963736772537231,-2222.515869140625,304.15167236328125,0.7407904863357544,0.1565303802490234,0.1421205848455429,293.34625244140625,297.1499938964844,293.1499938964844,0.0050074500031769,-389.7984924316406,297.8180236816406,0.4946082532405853,0.050000000745058,0.0488650016486644,293.1989440917969,297.1499938964844,293.1499938964844,0.2529366314411163,-3735.65283203125,304.1588439941406,0.9622172117233276,0.3403230905532837,0.2387469857931137,293.1999206542969,297.1499938964844,293.1499938964844,0.3015661239624023,-5796.4716796875,304.1947937011719,0.9990000128746032,0.4155958294868469,0.3693212866783142,293.233154296875,297.1499938964844,293.1499938964844,0.0092423111200332,-2933.310302734375,301.6854858398437,0.4946082532405853,0.050000000745058,0.2317945212125778,291.20904541015625,291.1499938964844,261.6336975097656,260.0514221191406,279.741455078125,293.2616271972656,291.21466064453125,1.0,0.2639729082584381,0.8140726089477539,0.8140726089477539,1.0,1.0,-1.2373907566070557,0.5291741490364075,0.7082165479660034,0.2333097606897354,0.0,0.0,0.588029146194458,47.463748931884766,28.0,50.03482437133789,-14384.380859375,207.3969573974609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,309.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.92578125,18000.0,0.0,0.0,0.3370229005813598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184456944465637,0.6184521317481995,-6.425364972528769e-06,0.0,0.0003420354041736,0.0,0.0,44.612403869628906,0.0,0.0,0.0,0.412465751171112,4.0,0.0,1.0
477780,293.15216064453125,297.1499938964844,293.1499938964844,0.0957211926579475,-2209.82373046875,304.1521911621094,0.751855194568634,0.1560852378606796,0.1416836977005005,293.343994140625,297.1499938964844,293.1499938964844,0.0049308068118989,-383.9300842285156,297.7745666503906,0.5030109286308289,0.050000000745058,0.0487286560237407,293.1983947753906,297.1499938964844,293.1499938964844,0.2509538233280182,-3711.971435546875,304.1591491699219,0.9767942428588868,0.3391944766044616,0.237867072224617,293.15625,297.1499938964844,293.1499938964844,0.2827992439270019,-5505.00732421875,304.2104797363281,0.9990000128746032,0.4231674969196319,0.3513661921024322,293.2319641113281,297.1499938964844,293.1499938964844,0.0091468710452318,-2909.965576171875,301.66705322265625,0.5030109286308289,0.050000000745058,0.23114775121212,291.2457275390625,291.1499938964844,261.5977783203125,260.0214233398437,279.7313842773437,293.24517822265625,291.2467956542969,1.0,0.2564100325107574,0.8136485815048218,0.8136485815048218,1.0,1.0,-1.2130882740020752,0.518215000629425,0.6948732733726501,0.2271973490715026,0.0,0.0,0.5722395181655884,43.652957916259766,46.0,36.63516616821289,-14102.822265625,191.3957061767578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989501953125,309.58892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18252.42578125,18000.0,0.0,0.0,0.3346697390079498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897887349128723,0.5897949934005737,-6.240098173293518e-06,0.0,0.0003396472311578,0.0,0.0,40.81289291381836,0.0,0.0,0.0,0.4021013081073761,4.0,0.0,1.0
477840,293.15216064453125,297.1499938964844,293.1499938964844,0.0957211926579475,-2209.82373046875,304.1521911621094,0.751855194568634,0.1560852378606796,0.1416836977005005,293.343994140625,297.1499938964844,293.1499938964844,0.0049308068118989,-383.9300842285156,297.7745666503906,0.5030109286308289,0.050000000745058,0.0487286560237407,293.1983947753906,297.1499938964844,293.1499938964844,0.2509538233280182,-3711.971435546875,304.1591491699219,0.9767942428588868,0.3391944766044616,0.237867072224617,293.15625,297.1499938964844,293.1499938964844,0.2827992439270019,-5505.00732421875,304.2104797363281,0.9990000128746032,0.4231674969196319,0.3513661921024322,293.2319641113281,297.1499938964844,293.1499938964844,0.0091468710452318,-2909.965576171875,301.66705322265625,0.5030109286308289,0.050000000745058,0.23114775121212,291.2457275390625,291.1499938964844,261.5977783203125,260.0214233398437,279.7313842773437,293.24517822265625,291.2467956542969,1.0,0.2564100325107574,0.8136485815048218,0.8136485815048218,1.0,1.0,-1.2130882740020752,0.518215000629425,0.6948732733726501,0.2271973490715026,0.0,0.0,0.5722395181655884,43.652957916259766,46.0,36.63516616821289,-14102.822265625,191.3957061767578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989501953125,309.58892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18252.42578125,18000.0,0.0,0.0,0.3346697390079498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897887349128723,0.5897949934005737,-6.240098173293518e-06,0.0,0.0003396472311578,0.0,0.0,40.81289291381836,0.0,0.0,0.0,0.4021013081073761,4.0,0.0,1.0
477900,293.1527404785156,297.1499938964844,293.1499938964844,0.0955514758825302,-2206.691162109375,304.152099609375,0.7527012825012207,0.1559388637542724,0.1414838433265686,293.3425598144531,297.1499938964844,293.1499938964844,0.0049035567790269,-382.0243835449219,297.7455139160156,0.5038612484931946,0.050000000745058,0.048715990036726,293.1981811523437,297.1499938964844,293.1499938964844,0.2503861784934997,-3705.484130859375,304.15850830078125,0.9777490496635436,0.3386206030845642,0.2374625504016876,293.13592529296875,297.1499938964844,293.1499938964844,0.280646800994873,-5474.76611328125,304.2032165527344,0.9990000128746032,0.4270848929882049,0.3496483564376831,293.23126220703125,297.1499938964844,293.1499938964844,0.0091250734403729,-2905.660888671875,301.6549987792969,0.5038612484931946,0.050000000745058,0.2310876846313476,291.2467956542969,291.1499938964844,261.5807800292969,260.0071716308594,279.7229919433594,293.239013671875,291.2453308105469,1.0,0.2560479640960693,0.8134365677833557,0.8134365677833557,1.0,1.0,-1.2102043628692627,0.5169124007225037,0.693291962146759,0.226426213979721,0.0,0.0,0.5656166672706604,43.28895568847656,46.0,12.16633129119873,-14025.6494140625,189.712631225586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300231933594,309.6141052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18244.8828125,18000.0,0.0,0.0,0.3329305052757263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5757699012756348,0.5757760405540466,-6.1391697272483725e-06,0.0,0.0003378821420483,0.0,0.0,38.97428131103516,0.0,0.0,0.0,0.3969773054122925,4.0,0.0,1.0
477960,293.15289306640625,297.1499938964844,293.1499938964844,0.0956243127584457,-2208.361083984375,304.1515808105469,0.7503345012664795,0.1558755785226822,0.1414153128862381,293.34088134765625,297.1499938964844,293.1499938964844,0.0048843203112483,-380.9190368652344,297.7093200683594,0.5022508502006531,0.050000000745058,0.0487402118742466,293.1980285644531,297.1499938964844,293.1499938964844,0.2502079010009765,-3703.902099609375,304.1572570800781,0.974458634853363,0.3380435407161712,0.2370797842741012,293.12310791015625,297.1499938964844,293.1499938964844,0.2836219370365143,-5526.44921875,304.18804931640625,0.9990000128746032,0.4297877550125122,0.3529176712036133,293.23052978515625,297.1499938964844,293.1499938964844,0.0091227460652589,-2907.243408203125,301.63995361328125,0.5022508502006531,0.050000000745058,0.2312025874853134,291.2317199707031,291.1499938964844,261.5644836425781,259.9935607910156,279.71307373046875,293.23583984375,291.22705078125,1.0,0.2575861513614654,0.8133531212806702,0.8133531212806702,1.0,1.0,-1.2137494087219238,0.5184822678565979,0.6952671408653259,0.2273347675800323,0.0,0.0,0.5615901947021484,43.95441055297852,64.0,-22.14530372619629,-14006.197265625,192.23524475097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5560607910156,309.6331481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18200.107421875,18000.0,0.0,0.0,0.3309812545776367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564653217792511,0.5646592974662781,-6.05207287662779e-06,0.0,0.0003359038964845,0.0,0.0,37.51594924926758,0.0,0.0,0.0,0.3928894102573395,4.0,0.0,1.0
478020,293.15283203125,297.1499938964844,293.1499938964844,0.09616519510746,-2219.489501953125,304.150146484375,0.7385865449905396,0.155814528465271,0.1414791941642761,293.3368225097656,297.1499938964844,293.1499938964844,0.0048657227307558,-380.50634765625,297.6246337890625,0.4937781691551208,0.050000000745058,0.0488796383142471,293.1977233886719,297.1499938964844,293.1499938964844,0.2505554556846618,-3709.446533203125,304.1542663574219,0.9571839570999146,0.33688884973526,0.2363798916339874,293.1250305175781,297.1499938964844,293.1499938964844,0.3016978204250335,-5820.27392578125,304.1448974609375,0.9990000128746032,0.4301571249961853,0.3711848855018616,293.22955322265625,297.1499938964844,293.1499938964844,0.0091575914993882,-2921.89453125,301.60302734375,0.4937781691551208,0.050000000745058,0.2318639606237411,291.17205810546875,291.1499938964844,261.53436279296875,259.9683532714844,279.6907043457031,293.2374572753906,291.1653747558594,1.0,0.2656146883964538,0.8131861686706543,0.8131861686706543,1.0,1.0,-1.2358660697937012,0.5283548831939697,0.7075111865997314,0.2329825311899185,0.0,0.0,0.562397837638855,47.81340408325195,67.0,-71.94390869140625,-14159.421875,207.6542358398437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73944091796875,309.6778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.63671875,18000.0,0.0,0.0,0.3271152079105377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558096170425415,0.5581021308898926,-5.970203346805647e-06,0.0,0.0003319803508929,0.0,0.0,36.51687240600586,0.0,0.0,0.0,0.390141099691391,4.0,0.0,1.0
478080,293.15283203125,297.1499938964844,293.1499938964844,0.09616519510746,-2219.489501953125,304.150146484375,0.7385865449905396,0.155814528465271,0.1414791941642761,293.3368225097656,297.1499938964844,293.1499938964844,0.0048657227307558,-380.50634765625,297.6246337890625,0.4937781691551208,0.050000000745058,0.0488796383142471,293.1977233886719,297.1499938964844,293.1499938964844,0.2505554556846618,-3709.446533203125,304.1542663574219,0.9571839570999146,0.33688884973526,0.2363798916339874,293.1250305175781,297.1499938964844,293.1499938964844,0.3016978204250335,-5820.27392578125,304.1448974609375,0.9990000128746032,0.4301571249961853,0.3711848855018616,293.22955322265625,297.1499938964844,293.1499938964844,0.0091575914993882,-2921.89453125,301.60302734375,0.4937781691551208,0.050000000745058,0.2318639606237411,291.17205810546875,291.1499938964844,261.53436279296875,259.9683532714844,279.6907043457031,293.2374572753906,291.1653747558594,1.0,0.2656146883964538,0.8131861686706543,0.8131861686706543,1.0,1.0,-1.2358660697937012,0.5283548831939697,0.7075111865997314,0.2329825311899185,0.0,0.0,0.562397837638855,47.81340408325195,67.0,-71.94390869140625,-14159.421875,207.6542358398437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73944091796875,309.6778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.63671875,18000.0,0.0,0.0,0.3271152079105377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558096170425415,0.5581021308898926,-5.970203346805647e-06,0.0,0.0003319803508929,0.0,0.0,36.51687240600586,0.0,0.0,0.0,0.390141099691391,4.0,0.0,1.0
478140,293.152587890625,297.1499938964844,293.1499938964844,0.0966841652989387,-2230.024658203125,304.1492614746094,0.7279949188232422,0.1557889729738235,0.1415749043226242,293.33203125,297.1499938964844,293.1499938964844,0.0048514227382838,-380.2898864746094,297.5452575683594,0.4859768748283386,0.050000000745058,0.0490241348743438,293.19732666015625,297.1499938964844,293.1499938964844,0.250807523727417,-3713.47216796875,304.1524963378906,0.9394999742507936,0.3357578814029693,0.2356941252946853,293.15594482421875,297.1499938964844,293.1499938964844,0.3203792572021484,-6114.90771484375,304.115966796875,0.9990000128746032,0.4245570302009582,0.3892161548137665,293.229736328125,297.1499938964844,293.1499938964844,0.0091868992894887,-2934.78466796875,301.56396484375,0.4859768748283386,0.050000000745058,0.2325493842363357,291.116943359375,291.1499938964844,261.5079345703125,259.9462280273437,279.67352294921875,293.2457275390625,291.1137084960937,1.0,0.2730022668838501,0.8130192756652832,0.8130192756652832,1.0,1.0,-1.2578020095825195,0.538144052028656,0.7196580171585083,0.238693356513977,0.0,0.0,0.570922315120697,51.80746841430664,70.0,-64.70790100097656,-14410.15625,223.79248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.774169921875,309.7265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17894.48828125,18000.0,0.0,0.0,0.3242898285388946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696572065353394,0.5696632266044617,-6.017414762027329e-06,0.0,0.0003291129542049,0.0,0.0,37.78691864013672,0.0,0.0,0.0,0.3939107060432434,4.0,0.0,1.0
478200,293.152587890625,297.1499938964844,293.1499938964844,0.0966841652989387,-2230.024658203125,304.1492614746094,0.7279949188232422,0.1557889729738235,0.1415749043226242,293.33203125,297.1499938964844,293.1499938964844,0.0048514227382838,-380.2898864746094,297.5452575683594,0.4859768748283386,0.050000000745058,0.0490241348743438,293.19732666015625,297.1499938964844,293.1499938964844,0.250807523727417,-3713.47216796875,304.1524963378906,0.9394999742507936,0.3357578814029693,0.2356941252946853,293.15594482421875,297.1499938964844,293.1499938964844,0.3203792572021484,-6114.90771484375,304.115966796875,0.9990000128746032,0.4245570302009582,0.3892161548137665,293.229736328125,297.1499938964844,293.1499938964844,0.0091868992894887,-2934.78466796875,301.56396484375,0.4859768748283386,0.050000000745058,0.2325493842363357,291.116943359375,291.1499938964844,261.5079345703125,259.9462280273437,279.67352294921875,293.2457275390625,291.1137084960937,1.0,0.2730022668838501,0.8130192756652832,0.8130192756652832,1.0,1.0,-1.2578020095825195,0.538144052028656,0.7196580171585083,0.238693356513977,0.0,0.0,0.570922315120697,51.80746841430664,70.0,-64.70790100097656,-14410.15625,223.79248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.774169921875,309.7265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17894.48828125,18000.0,0.0,0.0,0.3242898285388946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696572065353394,0.5696632266044617,-6.017414762027329e-06,0.0,0.0003291129542049,0.0,0.0,37.78691864013672,0.0,0.0,0.0,0.3939107060432434,4.0,0.0,1.0
478260,293.1503295898437,297.1499938964844,293.1499938964844,0.0972243100404739,-2240.48193359375,304.1485900878906,0.7169793248176575,0.1561803221702575,0.1419889330863952,293.3269348144531,297.1499938964844,293.1499938964844,0.0048357904888689,-379.558349609375,297.4833374023437,0.477057933807373,0.050000000745058,0.0491978488862514,293.1968688964844,297.1499938964844,293.1499938964844,0.2504734098911285,-3709.891845703125,304.1522521972656,0.9198896288871764,0.3346509039402008,0.2350453436374664,293.196044921875,297.1499938964844,293.1499938964844,0.3290475606918335,-6244.2578125,304.1146240234375,0.9919859170913696,0.4162705242633819,0.3966615200042724,293.2308349609375,297.1499938964844,293.1499938964844,0.0092019168660044,-2941.967529296875,301.5281066894531,0.477057933807373,0.050000000745058,0.2333734184503555,291.0919189453125,291.1499938964844,261.4857482910156,259.9276428222656,279.6662902832031,293.2551574707031,291.0920715332031,1.0,0.2797540724277496,0.8123409152030945,0.8123409152030945,1.0,1.0,-1.267846941947937,0.5425364375114441,0.7253105640411377,0.2413820624351501,0.0,0.0,0.5805968642234802,56.3655891418457,73.0,-30.06037139892578,-14583.6015625,237.2030487060547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6730651855469,309.7323608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17844.1484375,18000.0,0.0,0.0,0.3229729235172272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5871554613113403,0.5871616005897522,-6.128946552053094e-06,0.0,0.0003277764772064,0.0,0.0,39.97298812866211,0.0,0.0,0.0,0.4001836776733398,4.0,0.0,1.0
478320,293.1503295898437,297.1499938964844,293.1499938964844,0.0972243100404739,-2240.48193359375,304.1485900878906,0.7169793248176575,0.1561803221702575,0.1419889330863952,293.3269348144531,297.1499938964844,293.1499938964844,0.0048357904888689,-379.558349609375,297.4833374023437,0.477057933807373,0.050000000745058,0.0491978488862514,293.1968688964844,297.1499938964844,293.1499938964844,0.2504734098911285,-3709.891845703125,304.1522521972656,0.9198896288871764,0.3346509039402008,0.2350453436374664,293.196044921875,297.1499938964844,293.1499938964844,0.3290475606918335,-6244.2578125,304.1146240234375,0.9919859170913696,0.4162705242633819,0.3966615200042724,293.2308349609375,297.1499938964844,293.1499938964844,0.0092019168660044,-2941.967529296875,301.5281066894531,0.477057933807373,0.050000000745058,0.2333734184503555,291.0919189453125,291.1499938964844,261.4857482910156,259.9276428222656,279.6662902832031,293.2551574707031,291.0920715332031,1.0,0.2797540724277496,0.8123409152030945,0.8123409152030945,1.0,1.0,-1.267846941947937,0.5425364375114441,0.7253105640411377,0.2413820624351501,0.0,0.0,0.5805968642234802,56.3655891418457,73.0,-30.06037139892578,-14583.6015625,237.2030487060547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6730651855469,309.7323608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17844.1484375,18000.0,0.0,0.0,0.3229729235172272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5871554613113403,0.5871616005897522,-6.128946552053094e-06,0.0,0.0003277764772064,0.0,0.0,39.97298812866211,0.0,0.0,0.0,0.4001836776733398,4.0,0.0,1.0
478380,293.1493225097656,297.1499938964844,293.1499938964844,0.0974039062857627,-2243.403076171875,304.1487731933594,0.7045801877975464,0.1563817858695984,0.1424523293972015,293.3218688964844,297.1499938964844,293.1499938964844,0.0048130340874195,-377.6339416503906,297.4486083984375,0.4659118056297302,0.050000000745058,0.0494026280939579,293.19659423828125,297.1499938964844,293.1499938964844,0.2491084784269333,-3693.197509765625,304.1537780761719,0.900745451450348,0.3335218429565429,0.2344221025705337,293.2144775390625,297.1499938964844,293.1499938964844,0.3236130774021148,-6155.30908203125,304.1350402832031,0.972545087337494,0.4113218188285827,0.3912571966648102,293.2322692871094,297.1499938964844,293.1499938964844,0.0091926641762256,-2939.41552734375,301.5010681152344,0.4659118056297302,0.050000000745058,0.2343448102474212,291.1167907714844,291.1499938964844,261.46832275390625,259.9130859375,279.66510009765625,293.2569885253906,291.1184997558594,1.0,0.2853384912014007,0.8116625547409058,0.8116625547409058,1.0,1.0,-1.262398600578308,0.5399949550628662,0.7224037051200867,0.2399890720844268,0.0,0.0,0.5835175514221191,61.46871948242188,76.0,15.597249984741213,-14582.96875,246.1915435791016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52313232421875,309.693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.818359375,18000.0,0.0,0.0,0.3226778507232666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980633497238159,0.5980695486068726,-6.225244305824162e-06,0.0,0.000327476998791,0.0,0.0,41.51850891113281,0.0,0.0,0.0,0.4043441116809845,4.0,0.0,1.0
478440,293.1493225097656,297.1499938964844,293.1499938964844,0.0974039062857627,-2243.403076171875,304.1487731933594,0.7045801877975464,0.1563817858695984,0.1424523293972015,293.3218688964844,297.1499938964844,293.1499938964844,0.0048130340874195,-377.6339416503906,297.4486083984375,0.4659118056297302,0.050000000745058,0.0494026280939579,293.19659423828125,297.1499938964844,293.1499938964844,0.2491084784269333,-3693.197509765625,304.1537780761719,0.900745451450348,0.3335218429565429,0.2344221025705337,293.2144775390625,297.1499938964844,293.1499938964844,0.3236130774021148,-6155.30908203125,304.1350402832031,0.972545087337494,0.4113218188285827,0.3912571966648102,293.2322692871094,297.1499938964844,293.1499938964844,0.0091926641762256,-2939.41552734375,301.5010681152344,0.4659118056297302,0.050000000745058,0.2343448102474212,291.1167907714844,291.1499938964844,261.46832275390625,259.9130859375,279.66510009765625,293.2569885253906,291.1184997558594,1.0,0.2853384912014007,0.8116625547409058,0.8116625547409058,1.0,1.0,-1.262398600578308,0.5399949550628662,0.7224037051200867,0.2399890720844268,0.0,0.0,0.5835175514221191,61.46871948242188,76.0,15.597249984741213,-14582.96875,246.1915435791016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52313232421875,309.693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.818359375,18000.0,0.0,0.0,0.3226778507232666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980633497238159,0.5980695486068726,-6.225244305824162e-06,0.0,0.000327476998791,0.0,0.0,41.51850891113281,0.0,0.0,0.0,0.4043441116809845,4.0,0.0,1.0
478500,293.1494445800781,297.1499938964844,293.1499938964844,0.0974487215280532,-2244.143310546875,304.14892578125,0.6992087960243225,0.1563649177551269,0.1425516456365585,293.31939697265625,297.1499938964844,293.1499938964844,0.0048013846389949,-376.7591247558594,297.42822265625,0.4605006873607635,0.050000000745058,0.049492958933115,293.1965026855469,297.1499938964844,293.1499938964844,0.2485629618167877,-3686.663818359375,304.1540832519531,0.8934237957000732,0.3329491913318634,0.2340905368328094,293.2182006835937,297.1499938964844,293.1499938964844,0.3221008777618408,-6130.3779296875,304.1404724121094,0.9641185402870178,0.409771203994751,0.3896595239639282,293.23297119140625,297.1499938964844,293.1499938964844,0.0091885952278971,-2938.983642578125,301.4859619140625,0.4605006873607635,0.050000000745058,0.2347732931375503,291.1222839355469,291.1499938964844,261.4615783691406,259.9074401855469,279.66375732421875,293.2562561035156,291.122802734375,1.0,0.2878684401512146,0.8113234043121338,0.8113234043121338,1.0,1.0,-1.26082444190979,0.5392433404922485,0.7215811014175415,0.2395827174186706,0.0,0.0,0.5847848057746887,63.732521057128906,76.0,13.252991676330566,-14564.7294921875,250.45709228515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510192871094,309.652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.490234375,18000.0,0.0,0.0,0.3227259814739227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6004657745361328,0.6004720330238342,-6.247857072594343e-06,0.0,0.0003275258350186,0.0,0.0,41.87118148803711,0.0,0.0,0.0,0.4053497314453125,4.0,0.0,1.0
478560,293.1497497558594,297.1499938964844,293.1499938964844,0.0974732264876365,-2244.54345703125,304.1490783691406,0.6943038105964661,0.1563124656677246,0.1426004767417907,293.3169250488281,297.1499938964844,293.1499938964844,0.0047905840910971,-375.9789123535156,297.4067077636719,0.4556323587894439,0.050000000745058,0.0495779998600482,293.1963806152344,297.1499938964844,293.1499938964844,0.2480701357126236,-3680.810791015625,304.1542358398437,0.8868367671966553,0.3323830962181091,0.233757272362709,293.2201538085937,297.1499938964844,293.1499938964844,0.3209638893604278,-6111.76953125,304.1442565917969,0.9563201665878296,0.4085238873958587,0.3884338438510895,293.2336730957031,297.1499938964844,293.1499938964844,0.0091849528253078,-2938.863525390625,301.4701232910156,0.4556323587894439,0.050000000745058,0.235176682472229,291.1246337890625,291.1499938964844,261.4562072753906,259.9029846191406,279.6623229980469,293.25506591796875,291.12506103515625,1.0,0.2902591824531555,0.8110702633857727,0.8110702633857727,1.0,1.0,-1.259597897529602,0.5386567711830139,0.7209411263465881,0.2392714023590088,0.0,0.0,0.5862378478050232,65.86768341064453,79.0,10.612940788269045,-14553.2216796875,254.5687255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,309.6153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17948.0234375,18000.0,0.0,0.0,0.3228738307952881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603251039981842,0.6032573580741882,-6.268788638408296e-06,0.0,0.0003276758652646,0.0,0.0,42.25333404541016,0.0,0.0,0.0,0.406414270401001,4.0,0.0,1.0
478620,293.1504821777344,297.1499938964844,293.1499938964844,0.09746665507555,-2244.313232421875,304.1493835449219,0.6856207251548767,0.1561696529388427,0.1426319777965545,293.3117980957031,297.1499938964844,293.1499938964844,0.0047693825326859,-374.4417114257813,297.36529541015625,0.4473768174648285,0.050000000745058,0.0497365817427635,293.196044921875,297.1499938964844,293.1499938964844,0.2470947504043579,-3669.24267578125,304.1544494628906,0.875326931476593,0.331278920173645,0.2330998629331588,293.2212829589844,297.1499938964844,293.1499938964844,0.3191453814506531,-6082.45556640625,304.14910888671875,0.942167103290558,0.4065101444721222,0.3865624368190765,293.2349853515625,297.1499938964844,293.1499938964844,0.0091746849939227,-2937.926513671875,301.4384155273437,0.4473768174648285,0.050000000745058,0.235928937792778,291.1291809082031,291.1499938964844,261.4499206542969,259.8978576660156,279.6605834960937,293.2521057128906,291.1295471191406,1.0,0.2947046458721161,0.8105640411376953,0.8105640411376953,1.0,1.0,-1.2576932907104492,0.5377340316772461,0.7199592590332031,0.2387824654579162,0.0,0.0,0.5886965990066528,69.85515594482422,82.0,7.572871685028076,-14534.7998046875,262.3749694824219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2592468261719,309.5489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.82421875,18000.0,0.0,0.0,0.3234360218048095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085033416748047,0.6085096597671509,-6.308748652372742e-06,0.0,0.0003282464167568,0.0,0.0,42.9823112487793,0.0,0.0,0.0,0.4083977341651916,4.0,0.0,1.0
478680,293.1504821777344,297.1499938964844,293.1499938964844,0.09746665507555,-2244.313232421875,304.1493835449219,0.6856207251548767,0.1561696529388427,0.1426319777965545,293.3117980957031,297.1499938964844,293.1499938964844,0.0047693825326859,-374.4417114257813,297.36529541015625,0.4473768174648285,0.050000000745058,0.0497365817427635,293.196044921875,297.1499938964844,293.1499938964844,0.2470947504043579,-3669.24267578125,304.1544494628906,0.875326931476593,0.331278920173645,0.2330998629331588,293.2212829589844,297.1499938964844,293.1499938964844,0.3191453814506531,-6082.45556640625,304.14910888671875,0.942167103290558,0.4065101444721222,0.3865624368190765,293.2349853515625,297.1499938964844,293.1499938964844,0.0091746849939227,-2937.926513671875,301.4384155273437,0.4473768174648285,0.050000000745058,0.235928937792778,291.1291809082031,291.1499938964844,261.4499206542969,259.8978576660156,279.6605834960937,293.2521057128906,291.1295471191406,1.0,0.2947046458721161,0.8105640411376953,0.8105640411376953,1.0,1.0,-1.2576932907104492,0.5377340316772461,0.7199592590332031,0.2387824654579162,0.0,0.0,0.5886965990066528,69.85515594482422,82.0,7.572871685028076,-14534.7998046875,262.3749694824219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2592468261719,309.5489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.82421875,18000.0,0.0,0.0,0.3234360218048095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085033416748047,0.6085096597671509,-6.308748652372742e-06,0.0,0.0003282464167568,0.0,0.0,42.9823112487793,0.0,0.0,0.0,0.4083977341651916,4.0,0.0,1.0
478740,293.151123046875,297.1499938964844,293.1499938964844,0.0974497199058532,-2243.920166015625,304.1496276855469,0.6781208515167236,0.1560260355472564,0.1426412016153335,293.3064270019531,297.1499938964844,293.1499938964844,0.0047493297606706,-372.9963073730469,297.3257751464844,0.4405542016029358,0.050000000745058,0.0498843714594841,293.1955261230469,297.1499938964844,293.1499938964844,0.2461678385734558,-3658.284912109375,304.1545104980469,0.8654661178588867,0.3302159011363983,0.2324623614549636,293.22076416015625,297.1499938964844,293.1499938964844,0.3176243007183075,-6058.439453125,304.15191650390625,0.9295626282691956,0.4048090875148773,0.385053426027298,293.2361145019531,297.1499938964844,293.1499938964844,0.0091621344909071,-2936.551025390625,301.4064025878906,0.4405542016029358,0.050000000745058,0.2366299778223037,291.132568359375,291.1499938964844,261.45001220703125,259.8981018066406,279.66119384765625,293.24908447265625,291.13287353515625,1.0,0.2988050878047943,0.8100578188896179,0.8100578188896179,1.0,1.0,-1.2561465501785278,0.5369762778282166,0.719170331954956,0.2383728474378585,0.0,0.0,0.5907903909683228,73.57456970214844,85.0,5.565202236175537,-14518.48046875,269.7250671386719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552429199219,309.4929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.2734375,18000.0,0.0,0.0,0.3242553174495697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6129507422447205,0.6129570603370667,-6.34319485470769e-06,0.0,0.000329077913193,0.0,0.0,43.60880661010742,0.0,0.0,0.0,0.4100925922393799,4.0,0.0,1.0
478800,293.151123046875,297.1499938964844,293.1499938964844,0.0974497199058532,-2243.920166015625,304.1496276855469,0.6781208515167236,0.1560260355472564,0.1426412016153335,293.3064270019531,297.1499938964844,293.1499938964844,0.0047493297606706,-372.9963073730469,297.3257751464844,0.4405542016029358,0.050000000745058,0.0498843714594841,293.1955261230469,297.1499938964844,293.1499938964844,0.2461678385734558,-3658.284912109375,304.1545104980469,0.8654661178588867,0.3302159011363983,0.2324623614549636,293.22076416015625,297.1499938964844,293.1499938964844,0.3176243007183075,-6058.439453125,304.15191650390625,0.9295626282691956,0.4048090875148773,0.385053426027298,293.2361145019531,297.1499938964844,293.1499938964844,0.0091621344909071,-2936.551025390625,301.4064025878906,0.4405542016029358,0.050000000745058,0.2366299778223037,291.132568359375,291.1499938964844,261.45001220703125,259.8981018066406,279.66119384765625,293.24908447265625,291.13287353515625,1.0,0.2988050878047943,0.8100578188896179,0.8100578188896179,1.0,1.0,-1.2561465501785278,0.5369762778282166,0.719170331954956,0.2383728474378585,0.0,0.0,0.5907903909683228,73.57456970214844,85.0,5.565202236175537,-14518.48046875,269.7250671386719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552429199219,309.4929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.2734375,18000.0,0.0,0.0,0.3242553174495697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6129507422447205,0.6129570603370667,-6.34319485470769e-06,0.0,0.000329077913193,0.0,0.0,43.60880661010742,0.0,0.0,0.0,0.4100925922393799,4.0,0.0,1.0
478860,293.1614990234375,297.1499938964844,293.1499938964844,0.0961848795413971,-2219.977783203125,304.1518859863281,0.6684446334838867,0.1538746803998947,0.1412079483270645,293.3128356933594,297.1499938964844,293.1499938964844,0.0046989968977868,-369.2762756347656,297.2588806152344,0.4341697096824646,0.050000000745058,0.0500400252640247,293.2045288085937,297.1499938964844,293.1499938964844,0.2437538355588913,-3629.096923828125,304.1570739746094,0.8546742796897888,0.3272147178649902,0.2307477295398712,293.2293701171875,297.1499938964844,293.1499938964844,0.3145898878574371,-6010.82763671875,304.1563720703125,0.91593199968338,0.4012516438961029,0.3822046816349029,293.2493896484375,297.1499938964844,293.1499938964844,0.0090905642136931,-2922.86181640625,301.3417663574219,0.4341697096824646,0.050000000745058,0.2373683303594589,291.1424255371094,291.1499938964844,261.4557189941406,259.9031066894531,279.67254638671875,293.2562561035156,291.1441955566406,1.0,0.3025011122226715,0.8096010088920593,0.8096010088920593,1.0,1.0,-1.2500234842300415,0.5341657400131226,0.715857744216919,0.2368062138557434,0.0,0.0,0.59134441614151,77.42375946044922,88.0,16.107757568359375,-14467.634765625,275.50811767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785827636719,309.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.27734375,18000.0,0.0,0.0,0.3251668810844421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6157801747322083,0.6157865524291992,-6.369056791299954e-06,0.0,0.0003300030366517,0.0,0.0,44.03223419189453,0.0,0.0,0.0,0.4111800789833069,4.0,0.0,1.0
478920,293.1614990234375,297.1499938964844,293.1499938964844,0.0961848795413971,-2219.977783203125,304.1518859863281,0.6684446334838867,0.1538746803998947,0.1412079483270645,293.3128356933594,297.1499938964844,293.1499938964844,0.0046989968977868,-369.2762756347656,297.2588806152344,0.4341697096824646,0.050000000745058,0.0500400252640247,293.2045288085937,297.1499938964844,293.1499938964844,0.2437538355588913,-3629.096923828125,304.1570739746094,0.8546742796897888,0.3272147178649902,0.2307477295398712,293.2293701171875,297.1499938964844,293.1499938964844,0.3145898878574371,-6010.82763671875,304.1563720703125,0.91593199968338,0.4012516438961029,0.3822046816349029,293.2493896484375,297.1499938964844,293.1499938964844,0.0090905642136931,-2922.86181640625,301.3417663574219,0.4341697096824646,0.050000000745058,0.2373683303594589,291.1424255371094,291.1499938964844,261.4557189941406,259.9031066894531,279.67254638671875,293.2562561035156,291.1441955566406,1.0,0.3025011122226715,0.8096010088920593,0.8096010088920593,1.0,1.0,-1.2500234842300415,0.5341657400131226,0.715857744216919,0.2368062138557434,0.0,0.0,0.59134441614151,77.42375946044922,88.0,16.107757568359375,-14467.634765625,275.50811767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785827636719,309.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.27734375,18000.0,0.0,0.0,0.3251668810844421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6157801747322083,0.6157865524291992,-6.369056791299954e-06,0.0,0.0003300030366517,0.0,0.0,44.03223419189453,0.0,0.0,0.0,0.4111800789833069,4.0,0.0,1.0
478980,293.1653747558594,297.1499938964844,293.1499938964844,0.0952453464269638,-2202.23779296875,304.1527709960937,0.6607248783111572,0.1527892053127288,0.1401999592781067,293.31512451171875,297.1499938964844,293.1499938964844,0.0046584610827267,-366.22406005859375,297.20263671875,0.4289900362491607,0.050000000745058,0.0501815266907215,293.20684814453125,297.1499938964844,293.1499938964844,0.2417464405298233,-3605.0556640625,304.1579895019531,0.8458654284477234,0.3253591358661651,0.2294149547815323,293.2311706542969,297.1499938964844,293.1499938964844,0.3119491040706634,-5970.00537109375,304.1585693359375,0.9050264954566956,0.3988694846630096,0.3798962533473968,293.2587890625,297.1499938964844,293.1499938964844,0.0090316915884613,-2911.231201171875,301.2839050292969,0.4289900362491607,0.050000000745058,0.2380395531654358,291.1549072265625,291.1499938964844,261.4657592773437,259.9116516113281,279.6824951171875,293.2597351074219,291.155517578125,1.0,0.3059325516223907,0.809144139289856,0.809144139289856,1.0,1.0,-1.2454174757003784,0.5320520401000977,0.7133654356002808,0.2355868816375732,0.0,0.0,0.5897035002708435,80.93683624267578,76.0,13.51830005645752,-14403.8359375,281.12518310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,309.43182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.861328125,18000.0,0.0,0.0,0.3259044587612152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136149168014526,0.6136212348937988,-6.361617124639452e-06,0.0,0.0003307516162749,0.0,0.0,43.77668380737305,0.0,0.0,0.0,0.4104711711406708,4.0,0.0,1.0
479040,293.1653747558594,297.1499938964844,293.1499938964844,0.0952453464269638,-2202.23779296875,304.1527709960937,0.6607248783111572,0.1527892053127288,0.1401999592781067,293.31512451171875,297.1499938964844,293.1499938964844,0.0046584610827267,-366.22406005859375,297.20263671875,0.4289900362491607,0.050000000745058,0.0501815266907215,293.20684814453125,297.1499938964844,293.1499938964844,0.2417464405298233,-3605.0556640625,304.1579895019531,0.8458654284477234,0.3253591358661651,0.2294149547815323,293.2311706542969,297.1499938964844,293.1499938964844,0.3119491040706634,-5970.00537109375,304.1585693359375,0.9050264954566956,0.3988694846630096,0.3798962533473968,293.2587890625,297.1499938964844,293.1499938964844,0.0090316915884613,-2911.231201171875,301.2839050292969,0.4289900362491607,0.050000000745058,0.2380395531654358,291.1549072265625,291.1499938964844,261.4657592773437,259.9116516113281,279.6824951171875,293.2597351074219,291.155517578125,1.0,0.3059325516223907,0.809144139289856,0.809144139289856,1.0,1.0,-1.2454174757003784,0.5320520401000977,0.7133654356002808,0.2355868816375732,0.0,0.0,0.5897035002708435,80.93683624267578,76.0,13.51830005645752,-14403.8359375,281.12518310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04205322265625,309.43182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.861328125,18000.0,0.0,0.0,0.3259044587612152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136149168014526,0.6136212348937988,-6.361617124639452e-06,0.0,0.0003307516162749,0.0,0.0,43.77668380737305,0.0,0.0,0.0,0.4104711711406708,4.0,0.0,1.0
479100,293.1662902832031,297.1499938964844,293.1499938964844,0.09490267932415,-2195.8095703125,304.15289306640625,0.6599876284599304,0.1524162888526916,0.1398201435804367,293.3150939941406,297.1499938964844,293.1499938964844,0.0046346024610102,-364.46337890625,297.17559814453125,0.428886353969574,0.050000000745058,0.0501845329999923,293.2069396972656,297.1499938964844,293.1499938964844,0.2409514635801315,-3595.628662109375,304.1579895019531,0.8450728058815002,0.3246186077594757,0.228865385055542,293.2309265136719,297.1499938964844,293.1499938964844,0.3108706176280975,-5953.53125,304.1589660644531,0.9040358662605286,0.3978869915008545,0.378919392824173,293.2623596191406,297.1499938964844,293.1499938964844,0.0089903445914387,-2902.70458984375,301.25616455078125,0.428886353969574,0.050000000745058,0.2380538284778595,291.15777587890625,291.1499938964844,261.4722900390625,259.91717529296875,279.6883850097656,293.2619323730469,291.15838623046875,1.0,0.3054096400737762,0.8089157342910767,0.8089157342910767,1.0,1.0,-1.2431504726409912,0.5310104489326477,0.7121400237083435,0.2349909245967865,0.0,0.0,0.5889002680778503,80.97885131835938,76.0,11.368006706237791,-14374.2578125,280.3040771484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375671386719,309.4253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.748046875,18000.0,0.0,0.0,0.326170951128006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6121426820755005,0.6121490001678467,-6.3517641137877945e-06,0.0,0.0003310220781713,0.0,0.0,43.57685089111328,0.0,0.0,0.0,0.4099331498146057,4.0,0.0,1.0
