time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479160,293.16656494140625,297.1499938964844,293.1499938964844,0.0945979505777359,-2190.08056640625,304.1529235839844,0.6611773371696472,0.152157187461853,0.1394977867603302,293.3144226074219,297.1499938964844,293.1499938964844,0.0046079321764409,-362.47210693359375,297.15093994140625,0.4303413927555084,0.050000000745058,0.0501431711018085,293.2066345214844,297.1499938964844,293.1499938964844,0.2401736676692962,-3586.3896484375,304.157958984375,0.84650057554245,0.3239571154117584,0.2283477336168289,293.2302551269531,297.1499938964844,293.1499938964844,0.3098108172416687,-5937.35107421875,304.1592712402344,0.9056687355041504,0.3969928324222564,0.3779965043067932,293.2652282714844,297.1499938964844,293.1499938964844,0.0089396573603153,-2891.7314453125,301.2298583984375,0.4303413927555084,0.050000000745058,0.2378576248884201,291.16162109375,291.1499938964844,261.479736328125,259.9234619140625,279.695068359375,293.2649230957031,291.1624755859375,1.0,0.3038356304168701,0.8087130784988403,0.8087130784988403,1.0,1.0,-1.2407493591308594,0.5299137234687805,0.7108356356620789,0.2343565076589584,0.0,0.0,0.5877435803413391,79.89527893066406,64.0,11.660758972167969,-14344.291015625,277.054931640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,309.4244689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.55078125,18000.0,0.0,0.0,0.3263562619686126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6103363037109375,0.6103426218032837,-6.339892934192903e-06,0.0,0.0003312101180199,0.0,0.0,43.333621978759766,0.0,0.0,0.0,0.409259557723999,4.0,0.0,1.0
479220,293.1659545898437,297.1499938964844,293.1499938964844,0.0941105931997299,-2180.914794921875,304.1527709960937,0.6678865551948547,0.1518592983484268,0.1390028297901153,293.3114013671875,297.1499938964844,293.1499938964844,0.0045499275438487,-358.1212158203125,297.10675048828125,0.4369010925292969,0.050000000745058,0.0499712526798248,293.2052917480469,297.1499938964844,293.1499938964844,0.2386961579322815,-3568.839599609375,304.1577453613281,0.8542927503585815,0.3227908611297607,0.2273758947849273,293.2281494140625,297.1499938964844,293.1499938964844,0.3077840507030487,-5906.47607421875,304.1595458984375,0.9151182174682616,0.395385205745697,0.3762581944465637,293.2693786621094,297.1499938964844,293.1499938964844,0.0088219521567225,-2865.474609375,301.180419921875,0.4369010925292969,0.050000000745058,0.2370421141386032,291.1698303222656,291.1499938964844,261.4973449707031,259.938232421875,279.7086181640625,293.2691650390625,291.1705322265625,1.0,0.2981438040733337,0.8083077669143677,0.8083077669143677,1.0,1.0,-1.2357170581817627,0.5276215672492981,0.7080954313278198,0.2330213785171508,0.0,0.0,0.5845333337783813,75.46624755859375,52.0,10.945402145385742,-14277.017578125,265.744384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0711364746094,309.4303894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18051.564453125,18000.0,0.0,0.0,0.326441079378128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6048446297645569,0.6048509478569031,-6.303895133896731e-06,0.0,0.0003312961780466,0.0,0.0,42.59972381591797,0.0,0.0,0.0,0.4072401523590088,4.0,0.0,1.0
479280,293.1659545898437,297.1499938964844,293.1499938964844,0.0941105931997299,-2180.914794921875,304.1527709960937,0.6678865551948547,0.1518592983484268,0.1390028297901153,293.3114013671875,297.1499938964844,293.1499938964844,0.0045499275438487,-358.1212158203125,297.10675048828125,0.4369010925292969,0.050000000745058,0.0499712526798248,293.2052917480469,297.1499938964844,293.1499938964844,0.2386961579322815,-3568.839599609375,304.1577453613281,0.8542927503585815,0.3227908611297607,0.2273758947849273,293.2281494140625,297.1499938964844,293.1499938964844,0.3077840507030487,-5906.47607421875,304.1595458984375,0.9151182174682616,0.395385205745697,0.3762581944465637,293.2693786621094,297.1499938964844,293.1499938964844,0.0088219521567225,-2865.474609375,301.180419921875,0.4369010925292969,0.050000000745058,0.2370421141386032,291.1698303222656,291.1499938964844,261.4973449707031,259.938232421875,279.7086181640625,293.2691650390625,291.1705322265625,1.0,0.2981438040733337,0.8083077669143677,0.8083077669143677,1.0,1.0,-1.2357170581817627,0.5276215672492981,0.7080954313278198,0.2330213785171508,0.0,0.0,0.5845333337783813,75.46624755859375,52.0,10.945402145385742,-14277.017578125,265.744384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0711364746094,309.4303894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18051.564453125,18000.0,0.0,0.0,0.326441079378128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6048446297645569,0.6048509478569031,-6.303895133896731e-06,0.0,0.0003312961780466,0.0,0.0,42.59972381591797,0.0,0.0,0.0,0.4072401523590088,4.0,0.0,1.0
479340,293.164306640625,297.1499938964844,293.1499938964844,0.0937513709068298,-2174.17333984375,304.1524353027344,0.679912269115448,0.151784136891365,0.1386464983224868,293.306640625,297.1499938964844,293.1499938964844,0.0044895377941429,-353.58795166015625,297.06768798828125,0.4484761655330658,0.050000000745058,0.0497144870460033,293.2035827636719,297.1499938964844,293.1499938964844,0.2372986376285553,-3552.247314453125,304.1575012207031,0.8682383894920349,0.3217399716377258,0.2264372855424881,293.2254638671875,297.1499938964844,293.1499938964844,0.3058909177780151,-5877.7236328125,304.1595153808594,0.9325903654098512,0.3939520120620727,0.3746162056922912,293.27178955078125,297.1499938964844,293.1499938964844,0.0086916424334049,-2835.76318359375,301.13397216796875,0.4484761655330658,0.050000000745058,0.2358241230249405,291.17645263671875,291.1499938964844,261.5181579589844,259.9556579589844,279.7225952148437,293.2716979980469,291.1770324707031,1.0,0.2898464500904083,0.807902455329895,0.807902455329895,1.0,1.0,-1.230421543121338,0.5252171158790588,0.705204427242279,0.2316086888313293,0.0,0.0,0.5805553793907166,68.8849105834961,40.0,9.349364280700684,-14204.3076171875,249.914779663086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,309.4478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.185546875,18000.0,0.0,0.0,0.3260861933231354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976082682609558,0.5976145267486572,-6.254362233448774e-06,0.0,0.0003309360472485,0.0,0.0,41.6328353881836,0.0,0.0,0.0,0.4045708775520324,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.0937513709068298,-2174.17333984375,304.1524353027344,0.679912269115448,0.151784136891365,0.1386464983224868,293.306640625,297.1499938964844,293.1499938964844,0.0044895377941429,-353.58795166015625,297.06768798828125,0.4484761655330658,0.050000000745058,0.0497144870460033,293.2035827636719,297.1499938964844,293.1499938964844,0.2372986376285553,-3552.247314453125,304.1575012207031,0.8682383894920349,0.3217399716377258,0.2264372855424881,293.2254638671875,297.1499938964844,293.1499938964844,0.3058909177780151,-5877.7236328125,304.1595153808594,0.9325903654098512,0.3939520120620727,0.3746162056922912,293.27178955078125,297.1499938964844,293.1499938964844,0.0086916424334049,-2835.76318359375,301.13397216796875,0.4484761655330658,0.050000000745058,0.2358241230249405,291.17645263671875,291.1499938964844,261.5181579589844,259.9556579589844,279.7225952148437,293.2716979980469,291.1770324707031,1.0,0.2898464500904083,0.807902455329895,0.807902455329895,1.0,1.0,-1.230421543121338,0.5252171158790588,0.705204427242279,0.2316086888313293,0.0,0.0,0.5805553793907166,68.8849105834961,40.0,9.349364280700684,-14204.3076171875,249.914779663086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,309.4478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.185546875,18000.0,0.0,0.0,0.3260861933231354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976082682609558,0.5976145267486572,-6.254362233448774e-06,0.0,0.0003309360472485,0.0,0.0,41.6328353881836,0.0,0.0,0.0,0.4045708775520324,4.0,0.0,1.0
479460,293.1622619628906,297.1499938964844,293.1499938964844,0.0934732481837272,-2168.96142578125,304.152099609375,0.6973761320114136,0.151837483048439,0.1383739709854126,293.30047607421875,297.1499938964844,293.1499938964844,0.004429250024259,-349.0553283691406,297.0334777832031,0.4659157395362854,0.050000000745058,0.0494028329849243,293.20147705078125,297.1499938964844,293.1499938964844,0.2359807193279266,-3536.604736328125,304.1571960449219,0.8888761401176453,0.3208075165748596,0.2255370020866394,293.2224426269531,297.1499938964844,293.1499938964844,0.3041099011898041,-5850.716796875,304.1593017578125,0.9570358991622924,0.3926516473293304,0.3730522394180298,293.2729797363281,297.1499938964844,293.1499938964844,0.0085551207885146,-2804.091064453125,301.08990478515625,0.4659157395362854,0.050000000745058,0.2343457639217376,291.1817932128906,291.1499938964844,261.5419006347656,259.9754333496094,279.73699951171875,293.2729187011719,291.1822204589844,1.0,0.2795981466770172,0.8075115084648132,0.8075115084648132,1.0,1.0,-1.2249878644943235,0.5227577686309814,0.7022300958633423,0.2301523685455322,0.0,0.0,0.5759417414665222,60.91180419921875,28.0,7.470385551452637,-14127.2041015625,231.2647705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2042236328125,309.4736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.177734375,18000.0,0.0,0.0,0.3252584934234619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890448093414307,0.5890510082244873,-6.19514094069018e-06,0.0,0.00033009602339,0.0,0.0,40.50260543823242,0.0,0.0,0.0,0.4014173746109009,4.0,0.0,1.0
479520,293.1622619628906,297.1499938964844,293.1499938964844,0.0934732481837272,-2168.96142578125,304.152099609375,0.6973761320114136,0.151837483048439,0.1383739709854126,293.30047607421875,297.1499938964844,293.1499938964844,0.004429250024259,-349.0553283691406,297.0334777832031,0.4659157395362854,0.050000000745058,0.0494028329849243,293.20147705078125,297.1499938964844,293.1499938964844,0.2359807193279266,-3536.604736328125,304.1571960449219,0.8888761401176453,0.3208075165748596,0.2255370020866394,293.2224426269531,297.1499938964844,293.1499938964844,0.3041099011898041,-5850.716796875,304.1593017578125,0.9570358991622924,0.3926516473293304,0.3730522394180298,293.2729797363281,297.1499938964844,293.1499938964844,0.0085551207885146,-2804.091064453125,301.08990478515625,0.4659157395362854,0.050000000745058,0.2343457639217376,291.1817932128906,291.1499938964844,261.5419006347656,259.9754333496094,279.73699951171875,293.2729187011719,291.1822204589844,1.0,0.2795981466770172,0.8075115084648132,0.8075115084648132,1.0,1.0,-1.2249878644943235,0.5227577686309814,0.7022300958633423,0.2301523685455322,0.0,0.0,0.5759417414665222,60.91180419921875,28.0,7.470385551452637,-14127.2041015625,231.2647705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2042236328125,309.4736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.177734375,18000.0,0.0,0.0,0.3252584934234619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890448093414307,0.5890510082244873,-6.19514094069018e-06,0.0,0.00033009602339,0.0,0.0,40.50260543823242,0.0,0.0,0.0,0.4014173746109009,4.0,0.0,1.0
479580,293.1600646972656,297.1499938964844,293.1499938964844,0.0932515636086463,-2164.821044921875,304.1517639160156,0.7202045917510986,0.1519751995801925,0.1381513774394989,293.2932434082031,297.1499938964844,293.1499938964844,0.0043707592412829,-344.6578063964844,297.0035095214844,0.4842909574508667,0.050000000745058,0.0490570180118083,293.1990661621094,297.1499938964844,293.1499938964844,0.2347732037305832,-3522.294189453125,304.15679931640625,0.9186339378356934,0.3199895024299621,0.2246930599212646,293.2192687988281,297.1499938964844,293.1499938964844,0.3024496138095855,-5825.58349609375,304.1589660644531,0.985607087612152,0.3914610743522644,0.3715617954730987,293.27325439453125,297.1499938964844,293.1499938964844,0.0084168137982487,-2771.579345703125,301.0474853515625,0.4842909574508667,0.050000000745058,0.2327053695917129,291.1854553222656,291.1499938964844,261.5681457519531,259.99725341796875,279.7518920898437,293.27325439453125,291.18572998046875,1.0,0.267827957868576,0.8071205615997314,0.8071205615997314,1.0,1.0,-1.2195345163345337,0.5202950239181519,0.6992394328117371,0.2286820411682129,0.0,0.0,0.5709519386291504,52.0736198425293,25.0,5.203178405761719,-14046.93359375,210.97280883789065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944641113281,309.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18083.626953125,18000.0,0.0,0.0,0.3239602148532867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5796286463737488,0.5796347856521606,-6.129774646979058e-06,0.0,0.0003287784347776,0.0,0.0,39.27999877929688,0.0,0.0,0.0,0.3979637324810028,4.0,0.0,1.0
479640,293.1600646972656,297.1499938964844,293.1499938964844,0.0932515636086463,-2164.821044921875,304.1517639160156,0.7202045917510986,0.1519751995801925,0.1381513774394989,293.2932434082031,297.1499938964844,293.1499938964844,0.0043707592412829,-344.6578063964844,297.0035095214844,0.4842909574508667,0.050000000745058,0.0490570180118083,293.1990661621094,297.1499938964844,293.1499938964844,0.2347732037305832,-3522.294189453125,304.15679931640625,0.9186339378356934,0.3199895024299621,0.2246930599212646,293.2192687988281,297.1499938964844,293.1499938964844,0.3024496138095855,-5825.58349609375,304.1589660644531,0.985607087612152,0.3914610743522644,0.3715617954730987,293.27325439453125,297.1499938964844,293.1499938964844,0.0084168137982487,-2771.579345703125,301.0474853515625,0.4842909574508667,0.050000000745058,0.2327053695917129,291.1854553222656,291.1499938964844,261.5681457519531,259.99725341796875,279.7518920898437,293.27325439453125,291.18572998046875,1.0,0.267827957868576,0.8071205615997314,0.8071205615997314,1.0,1.0,-1.2195345163345337,0.5202950239181519,0.6992394328117371,0.2286820411682129,0.0,0.0,0.5709519386291504,52.0736198425293,25.0,5.203178405761719,-14046.93359375,210.97280883789065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944641113281,309.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18083.626953125,18000.0,0.0,0.0,0.3239602148532867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5796286463737488,0.5796347856521606,-6.129774646979058e-06,0.0,0.0003287784347776,0.0,0.0,39.27999877929688,0.0,0.0,0.0,0.3979637324810028,4.0,0.0,1.0
479700,293.158935546875,297.1499938964844,293.1499938964844,0.093185618519783,-2163.604248046875,304.15155029296875,0.7308297157287598,0.152065023779869,0.1380865275859832,293.2892761230469,297.1499938964844,293.1499938964844,0.0043455292470753,-342.76422119140625,296.9898986816406,0.4921549558639526,0.050000000745058,0.0489087142050266,293.19781494140625,297.1499938964844,293.1499938964844,0.2342430800199508,-3516.037841796875,304.1565246582031,0.935197412967682,0.3196150064468384,0.2243160158395767,293.2176513671875,297.1499938964844,293.1499938964844,0.3016986548900604,-5814.25927734375,304.15869140625,0.9974644184112548,0.3908991515636444,0.3708757758140564,293.2731628417969,297.1499938964844,293.1499938964844,0.0083551909774541,-2757.0849609375,301.0267028808594,0.4921549558639526,0.050000000745058,0.2320018857717514,291.1865234375,291.1499938964844,261.58209228515625,260.00885009765625,279.7593078613281,293.273193359375,291.1866149902344,1.0,0.2628099024295807,0.8069251179695129,0.8069251179695129,1.0,1.0,-1.2171574831008911,0.5192230343818665,0.6979345083236694,0.2280291616916656,0.0,0.0,0.5684047937393188,48.28266906738281,25.0,3.547560930252075,-14008.1162109375,202.31057739257807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34234619140625,309.5191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.025390625,18000.0,0.0,0.0,0.3231444954872131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.574761152267456,0.5747672319412231,-6.095970547903562e-06,0.0,0.0003279505763202,0.0,0.0,38.656700134277344,0.0,0.0,0.0,0.3961851298809051,4.0,0.0,1.0
479760,293.1578063964844,297.1499938964844,293.1499938964844,0.0931469947099685,-2162.854736328125,304.1513366699219,0.7387062907218933,0.1521744132041931,0.1380809247493744,293.2850646972656,297.1499938964844,293.1499938964844,0.0043266713619232,-341.3109741210937,296.9787292480469,0.4979011118412018,0.050000000745058,0.0488093383610248,293.196533203125,297.1499938964844,293.1499938964844,0.2337240725755691,-3509.8623046875,304.1562805175781,0.9471177458763124,0.3192630410194397,0.2239908576011657,293.2128295898437,297.1499938964844,293.1499938964844,0.2933838069438934,-5681.5361328125,304.1724853515625,0.9990000128746032,0.3909821510314941,0.3620805442333221,293.2728881835937,297.1499938964844,293.1499938964844,0.008305232040584,-2745.144287109375,301.0068664550781,0.4979011118412018,0.050000000745058,0.231530487537384,291.189453125,291.1499938964844,261.5965576171875,260.0208435058594,279.7718200683594,293.2729187011719,291.1915588378906,1.0,0.2579542398452759,0.8067383170127869,0.8067383170127869,1.0,1.0,-1.2055925130844116,0.514019787311554,0.6915726661682129,0.2251371145248413,0.0,0.0,0.5655260682106018,45.59867477416992,25.0,14.575786590576172,-13912.3876953125,192.9536590576172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39385986328125,309.5587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.234375,18000.0,0.0,0.0,0.3221940696239471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5698133707046509,0.569819450378418,-6.062084594304906e-06,0.0,0.0003269860171712,0.0,0.0,38.031681060791016,0.0,0.0,0.0,0.3943744599819183,4.0,0.0,1.0
479820,293.1559143066406,297.1499938964844,293.1499938964844,0.0928556695580482,-2156.83740234375,304.1513977050781,0.7516047954559326,0.1523622572422027,0.1381249725818634,293.2763977050781,297.1499938964844,293.1499938964844,0.004288996104151,-338.00201416015625,296.9779663085937,0.5072969794273376,0.050000000745058,0.048666812479496,293.1944580078125,297.1499938964844,293.1499938964844,0.2320596873760223,-3489.374267578125,304.1569519042969,0.9647302031517028,0.318503737449646,0.2233647555112838,293.1819152832031,297.1499938964844,293.1499938964844,0.2739462852478027,-5373.3671875,304.1968994140625,0.9990000128746032,0.3956138491630554,0.3428954482078552,293.2719421386719,297.1499938964844,293.1499938964844,0.0082028908655047,-2717.7158203125,300.9766845703125,0.5072969794273376,0.050000000745058,0.2308544069528579,291.2290954589844,291.1499938964844,261.6268005371094,260.0458679199219,279.79718017578125,293.2720031738281,291.2320861816406,1.0,0.2498870939016342,0.8063648343086243,0.8063648343086243,1.0,1.0,-1.1808159351348877,0.5029760599136353,0.6778398752212524,0.218748390674591,0.0,0.0,0.5524041652679443,41.629520416259766,28.0,40.80921173095703,-13647.677734375,177.06216430664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53759765625,309.61846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18183.98828125,18000.0,0.0,0.0,0.3195135593414306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550675630569458,0.5506815910339355,-5.95385608903598e-06,0.0,0.0003242656530346,0.0,0.0,35.7851448059082,0.0,0.0,0.0,0.3876526653766632,4.0,0.0,1.0
479880,293.1559143066406,297.1499938964844,293.1499938964844,0.0928556695580482,-2156.83740234375,304.1513977050781,0.7516047954559326,0.1523622572422027,0.1381249725818634,293.2763977050781,297.1499938964844,293.1499938964844,0.004288996104151,-338.00201416015625,296.9779663085937,0.5072969794273376,0.050000000745058,0.048666812479496,293.1944580078125,297.1499938964844,293.1499938964844,0.2320596873760223,-3489.374267578125,304.1569519042969,0.9647302031517028,0.318503737449646,0.2233647555112838,293.1819152832031,297.1499938964844,293.1499938964844,0.2739462852478027,-5373.3671875,304.1968994140625,0.9990000128746032,0.3956138491630554,0.3428954482078552,293.2719421386719,297.1499938964844,293.1499938964844,0.0082028908655047,-2717.7158203125,300.9766845703125,0.5072969794273376,0.050000000745058,0.2308544069528579,291.2290954589844,291.1499938964844,261.6268005371094,260.0458679199219,279.79718017578125,293.2720031738281,291.2320861816406,1.0,0.2498870939016342,0.8063648343086243,0.8063648343086243,1.0,1.0,-1.1808159351348877,0.5029760599136353,0.6778398752212524,0.218748390674591,0.0,0.0,0.5524041652679443,41.629520416259766,28.0,40.80921173095703,-13647.677734375,177.06216430664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53759765625,309.61846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18183.98828125,18000.0,0.0,0.0,0.3195135593414306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550675630569458,0.5506815910339355,-5.95385608903598e-06,0.0,0.0003242656530346,0.0,0.0,35.7851448059082,0.0,0.0,0.0,0.3876526653766632,4.0,0.0,1.0
479940,293.1543273925781,297.1499938964844,293.1499938964844,0.0928206816315651,-2156.0908203125,304.1509704589844,0.7612510323524475,0.1525322943925857,0.1381911784410476,293.2675170898437,297.1499938964844,293.1499938964844,0.0042622666805982,-335.88543701171875,296.9654541015625,0.5143699645996094,0.050000000745058,0.0485746562480926,293.1922912597656,297.1499938964844,293.1499938964844,0.2310757637023925,-3477.672119140625,304.15625,0.9760844707489014,0.3178155124187469,0.2228047549724578,293.1419372558594,297.1499938964844,293.1499938964844,0.2608773410320282,-5167.6982421875,304.20263671875,0.9990000128746032,0.4029109477996826,0.3298949897289276,293.2702941894531,297.1499938964844,293.1499938964844,0.0081291543319821,-2699.800537109375,300.94207763671875,0.5143699645996094,0.050000000745058,0.230417251586914,291.2408752441406,291.1499938964844,261.6584777832031,260.072021484375,279.8182678222656,293.2704162597656,291.2405700683594,1.0,0.2445489168167114,0.8059912919998169,0.8059912919998169,1.0,1.0,-1.163979411125183,0.4954979717731476,0.6684814095497131,0.2143639326095581,0.0,0.0,0.539139449596405,39.054298400878906,46.0,14.749455451965332,-13394.2880859375,166.83050537109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73541259765625,309.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18202.916015625,18000.0,0.0,0.0,0.3156014084815979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255427956581116,0.5255485773086548,-5.794482149212854e-06,0.0,0.0003202953084837,0.0,0.0,32.87629318237305,0.0,0.0,0.0,0.378921240568161,4.0,0.0,1.0
480000,293.1543273925781,297.1499938964844,293.1499938964844,0.0928206816315651,-2156.0908203125,304.1509704589844,0.7612510323524475,0.1525322943925857,0.1381911784410476,293.2675170898437,297.1499938964844,293.1499938964844,0.0042622666805982,-335.88543701171875,296.9654541015625,0.5143699645996094,0.050000000745058,0.0485746562480926,293.1922912597656,297.1499938964844,293.1499938964844,0.2310757637023925,-3477.672119140625,304.15625,0.9760844707489014,0.3178155124187469,0.2228047549724578,293.1419372558594,297.1499938964844,293.1499938964844,0.2608773410320282,-5167.6982421875,304.20263671875,0.9990000128746032,0.4029109477996826,0.3298949897289276,293.2702941894531,297.1499938964844,293.1499938964844,0.0081291543319821,-2699.800537109375,300.94207763671875,0.5143699645996094,0.050000000745058,0.230417251586914,291.2408752441406,291.1499938964844,261.6584777832031,260.072021484375,279.8182678222656,293.2704162597656,291.2405700683594,1.0,0.2445489168167114,0.8059912919998169,0.8059912919998169,1.0,1.0,-1.163979411125183,0.4954979717731476,0.6684814095497131,0.2143639326095581,0.0,0.0,0.539139449596405,39.054298400878906,46.0,14.749455451965332,-13394.2880859375,166.83050537109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73541259765625,309.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18202.916015625,18000.0,0.0,0.0,0.3156014084815979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5255427956581116,0.5255485773086548,-5.794482149212854e-06,0.0,0.0003202953084837,0.0,0.0,32.87629318237305,0.0,0.0,0.0,0.378921240568161,4.0,0.0,1.0
480060,293.15313720703125,297.1499938964844,293.1499938964844,0.0931712463498115,-2163.13427734375,304.1500549316406,0.7572894096374512,0.1526688486337661,0.1383632868528366,293.2584533691406,297.1499938964844,293.1499938964844,0.0042562861926853,-335.78515625,296.9362487792969,0.5111894607543945,0.050000000745058,0.048614677041769,293.1903076171875,297.1499938964844,293.1499938964844,0.2310032099485397,-3477.6064453125,304.1542358398437,0.9702008366584778,0.3171492218971252,0.2223705947399139,293.1166381835937,297.1499938964844,293.1499938964844,0.265934944152832,-5256.74755859375,304.17584228515625,0.9990000128746032,0.4083077609539032,0.3355966210365295,293.268310546875,297.1499938964844,293.1499938964844,0.0081037562340497,-2697.197265625,300.8998413085937,0.5111894607543945,0.050000000745058,0.2306070923805236,291.2164001464844,291.1499938964844,261.6912841796875,260.0990295410156,279.8271789550781,293.2684326171875,291.2105712890625,1.0,0.2475591152906417,0.8058558702468872,0.8058558702468872,1.0,1.0,-1.1707717180252075,0.4985623657703399,0.6722093820571899,0.2158737331628799,0.0,0.0,0.5312613844871521,40.15841293334961,64.0,-38.95055770874024,-13330.587890625,171.058837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93121337890625,309.6503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18137.79296875,18000.0,0.0,0.0,0.3108933269977569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5068438649177551,0.5068495273590088,-5.663487172569148e-06,0.0,0.0003155172162223,0.0,0.0,30.749282836914062,0.0,0.0,0.0,0.3723578751087188,4.0,0.0,1.0
480120,293.15313720703125,297.1499938964844,293.1499938964844,0.0931712463498115,-2163.13427734375,304.1500549316406,0.7572894096374512,0.1526688486337661,0.1383632868528366,293.2584533691406,297.1499938964844,293.1499938964844,0.0042562861926853,-335.78515625,296.9362487792969,0.5111894607543945,0.050000000745058,0.048614677041769,293.1903076171875,297.1499938964844,293.1499938964844,0.2310032099485397,-3477.6064453125,304.1542358398437,0.9702008366584778,0.3171492218971252,0.2223705947399139,293.1166381835937,297.1499938964844,293.1499938964844,0.265934944152832,-5256.74755859375,304.17584228515625,0.9990000128746032,0.4083077609539032,0.3355966210365295,293.268310546875,297.1499938964844,293.1499938964844,0.0081037562340497,-2697.197265625,300.8998413085937,0.5111894607543945,0.050000000745058,0.2306070923805236,291.2164001464844,291.1499938964844,261.6912841796875,260.0990295410156,279.8271789550781,293.2684326171875,291.2105712890625,1.0,0.2475591152906417,0.8058558702468872,0.8058558702468872,1.0,1.0,-1.1707717180252075,0.4985623657703399,0.6722093820571899,0.2158737331628799,0.0,0.0,0.5312613844871521,40.15841293334961,64.0,-38.95055770874024,-13330.587890625,171.058837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93121337890625,309.6503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18137.79296875,18000.0,0.0,0.0,0.3108933269977569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5068438649177551,0.5068495273590088,-5.663487172569148e-06,0.0,0.0003155172162223,0.0,0.0,30.749282836914062,0.0,0.0,0.0,0.3723578751087188,4.0,0.0,1.0
480180,293.15234375,297.1499938964844,293.1499938964844,0.0939055606722831,-2177.94287109375,304.1488037109375,0.7425282597541809,0.152751088142395,0.1386031061410904,293.2491455078125,297.1499938964844,293.1499938964844,0.0042733736336231,-337.9135437011719,296.8872985839844,0.500049352645874,0.050000000745058,0.0487746559083461,293.1885681152344,297.1499938964844,293.1499938964844,0.2318722605705261,-3489.45849609375,304.1513977050781,0.948500394821167,0.3164771497249603,0.2220233827829361,293.1274719238281,297.1499938964844,293.1499938964844,0.2875545024871826,-5609.35009765625,304.13092041015625,0.9990000128746032,0.4070387780666351,0.3574959933757782,293.2671203613281,297.1499938964844,293.1499938964844,0.0081223640590906,-2709.26123046875,300.8453369140625,0.500049352645874,0.050000000745058,0.2313659638166427,291.14990234375,291.1499938964844,261.7248229980469,260.1265869140625,279.8265686035156,293.26715087890625,291.1427307128906,1.0,0.2571507096290588,0.8057203888893127,0.8057203888893127,1.0,1.0,-1.1980245113372805,0.510722279548645,0.6873022317886353,0.2225895822048187,0.0,0.0,0.5355527400970459,44.59576034545898,67.0,-81.50275421142578,-13520.5888671875,188.475830078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02655029296875,309.65216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.767578125,18000.0,0.0,0.0,0.3065755069255829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5068941712379456,0.5068997740745544,-5.628508461086312e-06,0.0,0.0003111351688858,0.0,0.0,30.59255599975586,0.0,0.0,0.0,0.3719648718833923,4.0,0.0,1.0
480240,293.15234375,297.1499938964844,293.1499938964844,0.0939055606722831,-2177.94287109375,304.1488037109375,0.7425282597541809,0.152751088142395,0.1386031061410904,293.2491455078125,297.1499938964844,293.1499938964844,0.0042733736336231,-337.9135437011719,296.8872985839844,0.500049352645874,0.050000000745058,0.0487746559083461,293.1885681152344,297.1499938964844,293.1499938964844,0.2318722605705261,-3489.45849609375,304.1513977050781,0.948500394821167,0.3164771497249603,0.2220233827829361,293.1274719238281,297.1499938964844,293.1499938964844,0.2875545024871826,-5609.35009765625,304.13092041015625,0.9990000128746032,0.4070387780666351,0.3574959933757782,293.2671203613281,297.1499938964844,293.1499938964844,0.0081223640590906,-2709.26123046875,300.8453369140625,0.500049352645874,0.050000000745058,0.2313659638166427,291.14990234375,291.1499938964844,261.7248229980469,260.1265869140625,279.8265686035156,293.26715087890625,291.1427307128906,1.0,0.2571507096290588,0.8057203888893127,0.8057203888893127,1.0,1.0,-1.1980245113372805,0.510722279548645,0.6873022317886353,0.2225895822048187,0.0,0.0,0.5355527400970459,44.59576034545898,67.0,-81.50275421142578,-13520.5888671875,188.475830078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02655029296875,309.65216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.767578125,18000.0,0.0,0.0,0.3065755069255829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5068941712379456,0.5068997740745544,-5.628508461086312e-06,0.0,0.0003111351688858,0.0,0.0,30.59255599975586,0.0,0.0,0.0,0.3719648718833923,4.0,0.0,1.0
480300,293.1520690917969,297.1499938964844,293.1499938964844,0.0942611619830131,-2185.099853515625,304.1483764648437,0.7357584834098816,0.1527759730815887,0.1387072652578354,293.244384765625,297.1499938964844,293.1499938964844,0.0042844908311963,-339.1676940917969,296.8638916015625,0.495003342628479,0.050000000745058,0.0488583855330944,293.18780517578125,297.1499938964844,293.1499938964844,0.2323147356510162,-3495.38232421875,304.1503295898437,0.9374515414237976,0.3161401748657226,0.2218491435050964,293.1455078125,297.1499938964844,293.1499938964844,0.2988036870956421,-5788.62939453125,304.1140441894531,0.9990000128746032,0.403786301612854,0.3684408962726593,293.26708984375,297.1499938964844,293.1499938964844,0.0081312749534845,-2715.213134765625,300.8163757324219,0.495003342628479,0.050000000745058,0.2317631393671035,291.1159973144531,291.1499938964844,261.7417907714844,260.1404724121094,279.8265991210937,293.2670593261719,291.1102905273437,1.0,0.2615742683410644,0.8056526184082031,0.8056526184082031,1.0,1.0,-1.2116591930389404,0.5168011784553528,0.6948579549789429,0.2260226309299469,0.0,0.0,0.5412440299987793,46.91461944580078,67.0,-82.3000259399414,-13660.0009765625,197.66012573242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0116271972656,309.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.453125,18000.0,0.0,0.0,0.3049795925617218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5140063166618347,0.5140119791030884,-5.6551430134277325e-06,0.0,0.000309515511617,0.0,0.0,31.281465530395508,0.0,0.0,0.0,0.3741917610168457,4.0,0.0,1.0
480360,293.15185546875,297.1499938964844,293.1499938964844,0.0945134311914444,-2190.122802734375,304.1482238769531,0.7297833561897278,0.1527901589870453,0.1388009637594223,293.2396545410156,297.1499938964844,293.1499938964844,0.0042941677384078,-340.1644592285156,296.8476867675781,0.4905455410480499,0.050000000745058,0.0489380843937397,293.1871032714844,297.1499938964844,293.1499938964844,0.2325203865766525,-3498.18896484375,304.14990234375,0.9273527264595032,0.3157985210418701,0.2216721922159195,293.1674499511719,297.1499938964844,293.1499938964844,0.3091119825839996,-5950.841796875,304.1018981933594,0.9990000128746032,0.3995389342308044,0.3785114884376526,293.2674560546875,297.1499938964844,293.1499938964844,0.0081322938203811,-2718.1748046875,300.7892150878906,0.4905455410480499,0.050000000745058,0.2321412116289138,291.09356689453125,291.1499938964844,261.7587585449219,260.15435791015625,279.8277893066406,293.26739501953125,291.0903625488281,1.0,0.2658500969409942,0.8053470849990845,0.8053470849990845,1.0,1.0,-1.224158525466919,0.5223709344863892,0.7017876505851746,0.2291209250688552,0.0,0.0,0.5473171472549438,49.11608505249024,70.0,-67.07843017578125,-13803.0625,206.4064178466797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9549865722656,309.6542358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17855.404296875,18000.0,0.0,0.0,0.3038731515407562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239060521125793,0.5239117741584778,-5.705526746169198e-06,0.0,0.0003083926276303,0.0,0.0,32.31877136230469,0.0,0.0,0.0,0.3774429559707641,4.0,0.0,1.0
480420,293.15155029296875,297.1499938964844,293.1499938964844,0.0946609377861023,-2192.6806640625,304.14862060546875,0.7133181691169739,0.1528028696775436,0.139053076505661,293.2303161621094,297.1499938964844,293.1499938964844,0.0043145902454853,-341.60272216796875,296.84552001953125,0.4780040383338928,0.050000000745058,0.0491798408329486,293.1856994628906,297.1499938964844,293.1499938964844,0.2319987714290619,-3491.617919921875,304.1509094238281,0.9015706181526184,0.3151423931121826,0.2213887274265289,293.1985778808594,297.1499938964844,293.1499938964844,0.3052965104579925,-5883.77490234375,304.12469482421875,0.9769132137298584,0.3927173018455505,0.373843640089035,293.2687683105469,297.1499938964844,293.1499938964844,0.0081263920292258,-2717.77490234375,300.74615478515625,0.4780040383338928,0.050000000745058,0.2332880049943924,291.0990905761719,291.1499938964844,261.7927551269531,260.1820678710937,279.84619140625,293.2686767578125,291.10308837890625,1.0,0.2730732262134552,0.8047358989715576,0.8047358989715576,1.0,1.0,-1.2201495170593262,0.5205103754997253,0.6996392011642456,0.2280580699443817,0.0,0.0,0.5547642111778259,55.17942428588867,73.0,7.39119815826416,-13866.533203125,217.64686584472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7665710449219,309.64581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.052734375,18000.0,0.0,0.0,0.302899032831192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5418012142181396,0.5418070554733276,-5.824575055157766e-06,0.0,0.0003074040287174,0.0,0.0,34.382713317871094,0.0,0.0,0.0,0.3836526274681091,4.0,0.0,1.0
480480,293.15155029296875,297.1499938964844,293.1499938964844,0.0946609377861023,-2192.6806640625,304.14862060546875,0.7133181691169739,0.1528028696775436,0.139053076505661,293.2303161621094,297.1499938964844,293.1499938964844,0.0043145902454853,-341.60272216796875,296.84552001953125,0.4780040383338928,0.050000000745058,0.0491798408329486,293.1856994628906,297.1499938964844,293.1499938964844,0.2319987714290619,-3491.617919921875,304.1509094238281,0.9015706181526184,0.3151423931121826,0.2213887274265289,293.1985778808594,297.1499938964844,293.1499938964844,0.3052965104579925,-5883.77490234375,304.12469482421875,0.9769132137298584,0.3927173018455505,0.373843640089035,293.2687683105469,297.1499938964844,293.1499938964844,0.0081263920292258,-2717.77490234375,300.74615478515625,0.4780040383338928,0.050000000745058,0.2332880049943924,291.0990905761719,291.1499938964844,261.7927551269531,260.1820678710937,279.84619140625,293.2686767578125,291.10308837890625,1.0,0.2730732262134552,0.8047358989715576,0.8047358989715576,1.0,1.0,-1.2201495170593262,0.5205103754997253,0.6996392011642456,0.2280580699443817,0.0,0.0,0.5547642111778259,55.17942428588867,73.0,7.39119815826416,-13866.533203125,217.64686584472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7665710449219,309.64581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.052734375,18000.0,0.0,0.0,0.302899032831192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5418012142181396,0.5418070554733276,-5.824575055157766e-06,0.0,0.0003074040287174,0.0,0.0,34.382713317871094,0.0,0.0,0.0,0.3836526274681091,4.0,0.0,1.0
480540,293.1517028808594,297.1499938964844,293.1499938964844,0.0946337804198265,-2191.83056640625,304.14910888671875,0.6998603940010071,0.1527360677719116,0.1392016410827636,293.2219543457031,297.1499938964844,293.1499938964844,0.004324606154114,-342.1292419433594,296.85272216796875,0.4668432772159576,0.050000000745058,0.0493869110941886,293.1846618652344,297.1499938964844,293.1499938964844,0.2312041074037552,-3481.677734375,304.1518859863281,0.8840417861938477,0.3144530057907104,0.2210718691349029,293.2082824707031,297.1499938964844,293.1499938964844,0.3019913733005523,-5827.48291015625,304.1383361816406,0.9559874534606934,0.389493465423584,0.3704003691673279,293.27032470703125,297.1499938964844,293.1499938964844,0.0081022251397371,-2711.946533203125,300.7060241699219,0.4668432772159576,0.050000000745058,0.2342702448368072,291.1201477050781,291.1499938964844,261.8263854980469,260.2094421386719,279.8636779785156,293.2702331542969,291.12066650390625,1.0,0.279198944568634,0.8041247725486755,0.8041247725486755,1.0,1.0,-1.2173268795013428,0.519225001335144,0.6981019377708435,0.227165088057518,0.0,0.0,0.5569145083427429,60.37789916992188,76.0,14.393473625183104,-13815.53125,227.4205322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5703125,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.119140625,18000.0,0.0,0.0,0.3027955889701843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5471069812774658,0.5471128225326538,-5.876997420273256e-06,0.0,0.0003072990220971,0.0,0.0,35.09421920776367,0.0,0.0,0.0,0.3858292996883392,4.0,0.0,1.0
480600,293.1517028808594,297.1499938964844,293.1499938964844,0.0946337804198265,-2191.83056640625,304.14910888671875,0.6998603940010071,0.1527360677719116,0.1392016410827636,293.2219543457031,297.1499938964844,293.1499938964844,0.004324606154114,-342.1292419433594,296.85272216796875,0.4668432772159576,0.050000000745058,0.0493869110941886,293.1846618652344,297.1499938964844,293.1499938964844,0.2312041074037552,-3481.677734375,304.1518859863281,0.8840417861938477,0.3144530057907104,0.2210718691349029,293.2082824707031,297.1499938964844,293.1499938964844,0.3019913733005523,-5827.48291015625,304.1383361816406,0.9559874534606934,0.389493465423584,0.3704003691673279,293.27032470703125,297.1499938964844,293.1499938964844,0.0081022251397371,-2711.946533203125,300.7060241699219,0.4668432772159576,0.050000000745058,0.2342702448368072,291.1201477050781,291.1499938964844,261.8263854980469,260.2094421386719,279.8636779785156,293.2702331542969,291.12066650390625,1.0,0.279198944568634,0.8041247725486755,0.8041247725486755,1.0,1.0,-1.2173268795013428,0.519225001335144,0.6981019377708435,0.227165088057518,0.0,0.0,0.5569145083427429,60.37789916992188,76.0,14.393473625183104,-13815.53125,227.4205322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5703125,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.119140625,18000.0,0.0,0.0,0.3027955889701843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5471069812774658,0.5471128225326538,-5.876997420273256e-06,0.0,0.0003072990220971,0.0,0.0,35.09421920776367,0.0,0.0,0.0,0.3858292996883392,4.0,0.0,1.0
480660,293.15185546875,297.1499938964844,293.1499938964844,0.0946843847632408,-2192.667236328125,304.1493225097656,0.6891365051269531,0.1526639461517334,0.139307752251625,293.2143249511719,297.1499938964844,293.1499938964844,0.0043372339569032,-343.0250549316406,296.851806640625,0.4562043249607086,0.050000000745058,0.0495680384337902,293.1839294433594,297.1499938964844,293.1499938964844,0.2306205481290817,-3474.563232421875,304.1522216796875,0.8704062104225159,0.3137199282646179,0.2207017391920089,293.2106018066406,297.1499938964844,293.1499938964844,0.3002678453922272,-5798.62451171875,304.1449890136719,0.938629388809204,0.3875372409820556,0.368526428937912,293.2716369628906,297.1499938964844,293.1499938964844,0.0080806259065866,-2707.89208984375,300.6619567871094,0.4562043249607086,0.050000000745058,0.2351294308900833,291.1253356933594,291.1499938964844,261.859375,260.23614501953125,279.8796081542969,293.27154541015625,291.1259155273437,1.0,0.2845723628997803,0.8036593198776245,0.8036593198776245,1.0,1.0,-1.2160090208053589,0.5186229348182678,0.6973860263824463,0.2266786992549896,0.0,0.0,0.5598694682121277,64.94209289550781,79.0,10.205358505249023,-13783.9306640625,236.3966522216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951110839844,309.4330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17951.880859375,18000.0,0.0,0.0,0.3032242059707641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527583956718445,0.552764356136322,-5.915298970649019e-06,0.0,0.0003077340370509,0.0,0.0,35.77345657348633,0.0,0.0,0.0,0.3878663778305053,4.0,0.0,1.0
480720,293.15185546875,297.1499938964844,293.1499938964844,0.0946843847632408,-2192.667236328125,304.1493225097656,0.6891365051269531,0.1526639461517334,0.139307752251625,293.2143249511719,297.1499938964844,293.1499938964844,0.0043372339569032,-343.0250549316406,296.851806640625,0.4562043249607086,0.050000000745058,0.0495680384337902,293.1839294433594,297.1499938964844,293.1499938964844,0.2306205481290817,-3474.563232421875,304.1522216796875,0.8704062104225159,0.3137199282646179,0.2207017391920089,293.2106018066406,297.1499938964844,293.1499938964844,0.3002678453922272,-5798.62451171875,304.1449890136719,0.938629388809204,0.3875372409820556,0.368526428937912,293.2716369628906,297.1499938964844,293.1499938964844,0.0080806259065866,-2707.89208984375,300.6619567871094,0.4562043249607086,0.050000000745058,0.2351294308900833,291.1253356933594,291.1499938964844,261.859375,260.23614501953125,279.8796081542969,293.27154541015625,291.1259155273437,1.0,0.2845723628997803,0.8036593198776245,0.8036593198776245,1.0,1.0,-1.2160090208053589,0.5186229348182678,0.6973860263824463,0.2266786992549896,0.0,0.0,0.5598694682121277,64.94209289550781,79.0,10.205358505249023,-13783.9306640625,236.3966522216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3951110839844,309.4330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17951.880859375,18000.0,0.0,0.0,0.3032242059707641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527583956718445,0.552764356136322,-5.915298970649019e-06,0.0,0.0003077340370509,0.0,0.0,35.77345657348633,0.0,0.0,0.0,0.3878663778305053,4.0,0.0,1.0
480780,293.15191650390625,297.1499938964844,293.1499938964844,0.0947368368506431,-2193.564453125,304.1494445800781,0.6803013682365417,0.1526039540767669,0.1394069343805313,293.2074279785156,297.1499938964844,293.1499938964844,0.0043489038944244,-343.8607177734375,296.8510131835937,0.4476006031036377,0.050000000745058,0.0497323349118232,293.1833801269531,297.1499938964844,293.1499938964844,0.2300204485654831,-3467.282958984375,304.1524658203125,0.8592599630355835,0.3129711747169494,0.2203039973974228,293.2104187011719,297.1499938964844,293.1499938964844,0.298985093832016,-5777.58935546875,304.14874267578125,0.9239674806594848,0.3860368132591247,0.3672000467777252,293.2726135253906,297.1499938964844,293.1499938964844,0.0080565204843878,-2703.22021484375,300.6181030273437,0.4476006031036377,0.050000000745058,0.2359087765216827,291.12957763671875,291.1499938964844,261.89129638671875,260.2618713378906,279.8946228027344,293.2725830078125,291.1298828125,1.0,0.2893913984298706,0.8031938672065735,0.8031938672065735,1.0,1.0,-1.2151910066604614,0.5182443857192993,0.6969466805458069,0.2263200581073761,0.0,0.0,0.5622810125350952,69.08755493164062,82.0,6.661448001861572,-13756.3017578125,244.6719512939453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24383544921875,309.3450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.001953125,18000.0,0.0,0.0,0.3040713667869568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575384497642517,0.5575444102287292,-5.949097612756304e-06,0.0,0.0003085937642026,0.0,0.0,36.361114501953125,0.0,0.0,0.0,0.3896078467369079,4.0,0.0,1.0
480840,293.15191650390625,297.1499938964844,293.1499938964844,0.0947368368506431,-2193.564453125,304.1494445800781,0.6803013682365417,0.1526039540767669,0.1394069343805313,293.2074279785156,297.1499938964844,293.1499938964844,0.0043489038944244,-343.8607177734375,296.8510131835937,0.4476006031036377,0.050000000745058,0.0497323349118232,293.1833801269531,297.1499938964844,293.1499938964844,0.2300204485654831,-3467.282958984375,304.1524658203125,0.8592599630355835,0.3129711747169494,0.2203039973974228,293.2104187011719,297.1499938964844,293.1499938964844,0.298985093832016,-5777.58935546875,304.14874267578125,0.9239674806594848,0.3860368132591247,0.3672000467777252,293.2726135253906,297.1499938964844,293.1499938964844,0.0080565204843878,-2703.22021484375,300.6181030273437,0.4476006031036377,0.050000000745058,0.2359087765216827,291.12957763671875,291.1499938964844,261.89129638671875,260.2618713378906,279.8946228027344,293.2725830078125,291.1298828125,1.0,0.2893913984298706,0.8031938672065735,0.8031938672065735,1.0,1.0,-1.2151910066604614,0.5182443857192993,0.6969466805458069,0.2263200581073761,0.0,0.0,0.5622810125350952,69.08755493164062,82.0,6.661448001861572,-13756.3017578125,244.6719512939453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24383544921875,309.3450927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.001953125,18000.0,0.0,0.0,0.3040713667869568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575384497642517,0.5575444102287292,-5.949097612756304e-06,0.0,0.0003085937642026,0.0,0.0,36.361114501953125,0.0,0.0,0.0,0.3896078467369079,4.0,0.0,1.0
