time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480900,293.15191650390625,297.1499938964844,293.1499938964844,0.0947668030858039,-2194.0927734375,304.1495056152344,0.6764064431190491,0.152578592300415,0.1394565105438232,293.2042541503906,297.1499938964844,293.1499938964844,0.004354631062597,-344.27606201171875,296.8504943847656,0.4439073204994201,0.050000000745058,0.0498099215328693,293.18316650390625,297.1499938964844,293.1499938964844,0.2297231256961822,-3463.688232421875,304.1525573730469,0.8543626666069031,0.3125952184200287,0.2201000601053238,293.2099609375,297.1499938964844,293.1499938964844,0.2984154522418976,-5768.4013671875,304.1499938964844,0.9175129532814026,0.3853632509708404,0.3666242063045501,293.27301025390625,297.1499938964844,293.1499938964844,0.008043841458857,-2700.744384765625,300.5961608886719,0.4439073204994201,0.050000000745058,0.2362768203020095,291.131103515625,291.1499938964844,261.9067687988281,260.2742919921875,279.9018249511719,293.2729797363281,291.1314392089844,1.0,0.2916396856307983,0.8029611706733704,0.8029611706733704,1.0,1.0,-1.2148493528366089,0.5180851221084595,0.6967642903327942,0.226157858967781,0.0,0.0,0.5633843541145325,71.04579162597656,82.0,5.686057567596436,-13745.0126953125,248.59376525878903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784973144531,309.30780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.326171875,18000.0,0.0,0.0,0.3046041131019592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597296357154846,0.5597355961799622,-5.964476258668583e-06,0.0,0.0003091344551648,0.0,0.0,36.63182067871094,0.0,0.0,0.0,0.3904052972793579,4.0,0.0,1.0
480960,293.15191650390625,297.1499938964844,293.1499938964844,0.0947954878211021,-2194.595703125,304.1495361328125,0.6727941036224365,0.1525558233261108,0.1395062506198883,293.20123291015625,297.1499938964844,293.1499938964844,0.0043602101504802,-344.6779479980469,296.8501892089844,0.4405374228954315,0.050000000745058,0.0498850718140602,293.18292236328125,297.1499938964844,293.1499938964844,0.2294193804264068,-3460.0146484375,304.15264892578125,0.8498238325119019,0.3122186958789825,0.2198938578367233,293.2093811035156,297.1499938964844,293.1499938964844,0.2978604137897491,-5759.52685546875,304.1510009765625,0.9116138815879822,0.3847190141677856,0.3660798966884613,293.2733459472656,297.1499938964844,293.1499938964844,0.0080306837335228,-2698.115966796875,300.57440185546875,0.4405374228954315,0.050000000745058,0.2366333156824112,291.1328125,291.1499938964844,261.9218444824219,260.2863464355469,279.90875244140625,293.2733154296875,291.1331787109375,1.0,0.2937987446784973,0.8027533888816833,0.8027533888816833,1.0,1.0,-1.2145264148712158,0.5179364681243896,0.6965898871421814,0.2260029017925262,0.0,0.0,0.5643605589866638,72.94269561767578,70.0,5.370216369628906,-13735.0654296875,252.39358520507807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1203918457031,309.2751159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17964.296875,18000.0,0.0,0.0,0.3051883280277252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617416501045227,0.5617476105690002,-5.978839908493683e-06,0.0,0.0003097273583989,0.0,0.0,36.88268280029297,0.0,0.0,0.0,0.3911394774913788,4.0,0.0,1.0
481020,293.15167236328125,297.1499938964844,293.1499938964844,0.0947224199771881,-2193.1142578125,304.1498107910156,0.6737138032913208,0.152553990483284,0.139469102025032,293.1955871582031,297.1499938964844,293.1499938964844,0.0043559456244111,-344.2876892089844,296.8511657714844,0.4414276778697967,0.050000000745058,0.0498648025095462,293.1824035644531,297.1499938964844,293.1499938964844,0.2286248654127121,-3450.33447265625,304.1531066894531,0.8502992987632751,0.3114921450614929,0.2193655520677566,293.2078857421875,297.1499938964844,293.1499938964844,0.29658243060112,-5739.2529296875,304.1528015136719,0.9119240641593932,0.3835136890411377,0.3648985922336578,293.2737731933594,297.1499938964844,293.1499938964844,0.0079692285507917,-2683.384033203125,300.5319519042969,0.4414276778697967,0.050000000745058,0.2365371584892273,291.13824462890625,291.1499938964844,261.9506225585937,260.30926513671875,279.9227600097656,293.2737731933594,291.1390686035156,1.0,0.2924496531486511,0.8023378849029541,0.8023378849029541,1.0,1.0,-1.21229088306427,0.516926646232605,0.695364236831665,0.2253012359142303,0.0,0.0,0.565615713596344,72.39437866210938,58.0,8.412517547607422,-13706.69140625,250.4245147705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276184082031,309.22662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.458984375,18000.0,0.0,0.0,0.3064306080341339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5648265480995178,0.5648325681686401,-6.002457212161971e-06,0.0,0.0003109881072305,0.0,0.0,37.27745819091797,0.0,0.0,0.0,0.3922784030437469,4.0,0.0,1.0
481080,293.15167236328125,297.1499938964844,293.1499938964844,0.0947224199771881,-2193.1142578125,304.1498107910156,0.6737138032913208,0.152553990483284,0.139469102025032,293.1955871582031,297.1499938964844,293.1499938964844,0.0043559456244111,-344.2876892089844,296.8511657714844,0.4414276778697967,0.050000000745058,0.0498648025095462,293.1824035644531,297.1499938964844,293.1499938964844,0.2286248654127121,-3450.33447265625,304.1531066894531,0.8502992987632751,0.3114921450614929,0.2193655520677566,293.2078857421875,297.1499938964844,293.1499938964844,0.29658243060112,-5739.2529296875,304.1528015136719,0.9119240641593932,0.3835136890411377,0.3648985922336578,293.2737731933594,297.1499938964844,293.1499938964844,0.0079692285507917,-2683.384033203125,300.5319519042969,0.4414276778697967,0.050000000745058,0.2365371584892273,291.13824462890625,291.1499938964844,261.9506225585937,260.30926513671875,279.9227600097656,293.2737731933594,291.1390686035156,1.0,0.2924496531486511,0.8023378849029541,0.8023378849029541,1.0,1.0,-1.21229088306427,0.516926646232605,0.695364236831665,0.2253012359142303,0.0,0.0,0.565615713596344,72.39437866210938,58.0,8.412517547607422,-13706.69140625,250.4245147705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276184082031,309.22662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.458984375,18000.0,0.0,0.0,0.3064306080341339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5648265480995178,0.5648325681686401,-6.002457212161971e-06,0.0,0.0003109881072305,0.0,0.0,37.27745819091797,0.0,0.0,0.0,0.3922784030437469,4.0,0.0,1.0
481140,293.1510314941406,297.1499938964844,293.1499938964844,0.0945804491639137,-2190.306884765625,304.1501159667969,0.6814036965370178,0.1526395678520202,0.1393798589706421,293.1903991699219,297.1499938964844,293.1499938964844,0.0043392367660999,-342.9190979003906,296.85455322265625,0.4486797749996185,0.050000000745058,0.0497105717658996,293.181640625,297.1499938964844,293.1499938964844,0.2276909053325653,-3438.926025390625,304.15362548828125,0.8586364984512329,0.3108237385749817,0.2187765389680862,293.2060546875,297.1499938964844,293.1499938964844,0.295172244310379,-5717.044921875,304.1542053222656,0.9222238659858704,0.382417768239975,0.3636886775493622,293.2737731933594,297.1499938964844,293.1499938964844,0.0078809410333633,-2661.13818359375,300.4914855957031,0.4486797749996185,0.050000000745058,0.2358055412769317,291.1468505859375,291.1499938964844,261.9773254394531,260.3303527832031,279.9361877441406,293.2738037109375,291.1477355957031,1.0,0.2872568666934967,0.8019223809242249,0.8019223809242249,1.0,1.0,-1.2089614868164062,0.5154299139976501,0.6935316324234009,0.2243209183216095,0.0,0.0,0.5654648542404175,68.43809509277344,46.0,11.202799797058104,-13665.9638671875,241.04527282714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,309.1947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.322265625,18000.0,0.0,0.0,0.3076134026050567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655245184898376,0.56553053855896,-6.011964160279604e-06,0.0,0.0003121884947177,0.0,0.0,37.388465881347656,0.0,0.0,0.0,0.3925816714763641,4.0,0.0,1.0
481200,293.1510314941406,297.1499938964844,293.1499938964844,0.0945804491639137,-2190.306884765625,304.1501159667969,0.6814036965370178,0.1526395678520202,0.1393798589706421,293.1903991699219,297.1499938964844,293.1499938964844,0.0043392367660999,-342.9190979003906,296.85455322265625,0.4486797749996185,0.050000000745058,0.0497105717658996,293.181640625,297.1499938964844,293.1499938964844,0.2276909053325653,-3438.926025390625,304.15362548828125,0.8586364984512329,0.3108237385749817,0.2187765389680862,293.2060546875,297.1499938964844,293.1499938964844,0.295172244310379,-5717.044921875,304.1542053222656,0.9222238659858704,0.382417768239975,0.3636886775493622,293.2737731933594,297.1499938964844,293.1499938964844,0.0078809410333633,-2661.13818359375,300.4914855957031,0.4486797749996185,0.050000000745058,0.2358055412769317,291.1468505859375,291.1499938964844,261.9773254394531,260.3303527832031,279.9361877441406,293.2738037109375,291.1477355957031,1.0,0.2872568666934967,0.8019223809242249,0.8019223809242249,1.0,1.0,-1.2089614868164062,0.5154299139976501,0.6935316324234009,0.2243209183216095,0.0,0.0,0.5654648542404175,68.43809509277344,46.0,11.202799797058104,-13665.9638671875,241.04527282714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,309.1947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.322265625,18000.0,0.0,0.0,0.3076134026050567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5655245184898376,0.56553053855896,-6.011964160279604e-06,0.0,0.0003121884947177,0.0,0.0,37.388465881347656,0.0,0.0,0.0,0.3925816714763641,4.0,0.0,1.0
481260,293.1501159667969,297.1499938964844,293.1499938964844,0.0944265946745872,-2187.287353515625,304.1503295898437,0.6949214935302734,0.1528007239103317,0.139278843998909,293.1856689453125,297.1499938964844,293.1499938964844,0.0043150321580469,-340.98175048828125,296.8586730957031,0.4619545042514801,0.050000000745058,0.0494690425693988,293.18072509765625,297.1499938964844,293.1499938964844,0.2267164587974548,-3427.04541015625,304.1540222167969,0.8739597201347351,0.3102060258388519,0.2181601077318191,293.2040100097656,297.1499938964844,293.1499938964844,0.2937431335449219,-5694.68994140625,304.1551818847656,0.941198229789734,0.3814147412776947,0.3624827563762665,293.2734069824219,297.1499938964844,293.1499938964844,0.0077777127735316,-2634.636474609375,300.4521789550781,0.4619545042514801,0.050000000745058,0.2346598356962204,291.1556091308594,291.1499938964844,262.0015563964844,260.3492736816406,279.9486694335937,293.2734375,291.156494140625,1.0,0.2792510986328125,0.8015261888504028,0.8015261888504028,1.0,1.0,-1.2049877643585205,0.5136475563049316,0.6913402080535889,0.223183274269104,0.0,0.0,0.5641269683837891,62.26221466064453,34.0,11.92209815979004,-13616.9345703125,226.93463134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517822265625,309.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.345703125,18000.0,0.0,0.0,0.3085695505142212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5638654828071594,0.563871443271637,-6.005119303154061e-06,0.0,0.0003131588746327,0.0,0.0,37.205413818359375,0.0,0.0,0.0,0.3920314908027649,4.0,0.0,1.0
481320,293.1501159667969,297.1499938964844,293.1499938964844,0.0944265946745872,-2187.287353515625,304.1503295898437,0.6949214935302734,0.1528007239103317,0.139278843998909,293.1856689453125,297.1499938964844,293.1499938964844,0.0043150321580469,-340.98175048828125,296.8586730957031,0.4619545042514801,0.050000000745058,0.0494690425693988,293.18072509765625,297.1499938964844,293.1499938964844,0.2267164587974548,-3427.04541015625,304.1540222167969,0.8739597201347351,0.3102060258388519,0.2181601077318191,293.2040100097656,297.1499938964844,293.1499938964844,0.2937431335449219,-5694.68994140625,304.1551818847656,0.941198229789734,0.3814147412776947,0.3624827563762665,293.2734069824219,297.1499938964844,293.1499938964844,0.0077777127735316,-2634.636474609375,300.4521789550781,0.4619545042514801,0.050000000745058,0.2346598356962204,291.1556091308594,291.1499938964844,262.0015563964844,260.3492736816406,279.9486694335937,293.2734375,291.156494140625,1.0,0.2792510986328125,0.8015261888504028,0.8015261888504028,1.0,1.0,-1.2049877643585205,0.5136475563049316,0.6913402080535889,0.223183274269104,0.0,0.0,0.5641269683837891,62.26221466064453,34.0,11.92209815979004,-13616.9345703125,226.93463134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517822265625,309.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.345703125,18000.0,0.0,0.0,0.3085695505142212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5638654828071594,0.563871443271637,-6.005119303154061e-06,0.0,0.0003131588746327,0.0,0.0,37.205413818359375,0.0,0.0,0.0,0.3920314908027649,4.0,0.0,1.0
481380,293.1490173339844,297.1499938964844,293.1499938964844,0.0942796543240547,-2184.416015625,304.15045166015625,0.7141700387001038,0.1530224680900573,0.1391814649105072,293.1813049316406,297.1499938964844,293.1499938964844,0.0042861993424594,-338.70050048828125,296.863037109375,0.4784883856773376,0.050000000745058,0.0491705611348152,293.17974853515625,297.1499938964844,293.1499938964844,0.2257343679666519,-3415.09716796875,304.1543273925781,0.8969692587852478,0.309626430273056,0.2175304144620895,293.2018127441406,297.1499938964844,293.1499938964844,0.2923349440097809,-5672.7763671875,304.1557922363281,0.9671445488929749,0.3804893493652344,0.3612963259220123,293.2726745605469,297.1499938964844,293.1499938964844,0.0076662986539304,-2605.665771484375,300.413818359375,0.4784883856773376,0.050000000745058,0.2332439869642257,291.1637878417969,291.1499938964844,262.02294921875,260.36578369140625,279.9599609375,293.2727355957031,291.16455078125,1.0,0.2691394984722137,0.8011299967765808,0.8011299967765808,1.0,1.0,-1.2006332874298096,0.5116952061653137,0.6889380812644958,0.2219548970460891,0.0,0.0,0.5617309212684631,54.63915252685547,25.0,11.25336456298828,-13562.302734375,209.827880859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96807861328125,309.1815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.25390625,18000.0,0.0,0.0,0.3091757893562317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5601059198379517,0.5601118803024292,-5.983525625197217e-06,0.0,0.0003137741005048,0.0,0.0,36.76173782348633,0.0,0.0,0.0,0.3907181918621063,4.0,0.0,1.0
481440,293.1490173339844,297.1499938964844,293.1499938964844,0.0942796543240547,-2184.416015625,304.15045166015625,0.7141700387001038,0.1530224680900573,0.1391814649105072,293.1813049316406,297.1499938964844,293.1499938964844,0.0042861993424594,-338.70050048828125,296.863037109375,0.4784883856773376,0.050000000745058,0.0491705611348152,293.17974853515625,297.1499938964844,293.1499938964844,0.2257343679666519,-3415.09716796875,304.1543273925781,0.8969692587852478,0.309626430273056,0.2175304144620895,293.2018127441406,297.1499938964844,293.1499938964844,0.2923349440097809,-5672.7763671875,304.1557922363281,0.9671445488929749,0.3804893493652344,0.3612963259220123,293.2726745605469,297.1499938964844,293.1499938964844,0.0076662986539304,-2605.665771484375,300.413818359375,0.4784883856773376,0.050000000745058,0.2332439869642257,291.1637878417969,291.1499938964844,262.02294921875,260.36578369140625,279.9599609375,293.2727355957031,291.16455078125,1.0,0.2691394984722137,0.8011299967765808,0.8011299967765808,1.0,1.0,-1.2006332874298096,0.5116952061653137,0.6889380812644958,0.2219548970460891,0.0,0.0,0.5617309212684631,54.63915252685547,25.0,11.25336456298828,-13562.302734375,209.827880859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96807861328125,309.1815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.25390625,18000.0,0.0,0.0,0.3091757893562317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5601059198379517,0.5601118803024292,-5.983525625197217e-06,0.0,0.0003137741005048,0.0,0.0,36.76173782348633,0.0,0.0,0.0,0.3907181918621063,4.0,0.0,1.0
481500,293.1484069824219,297.1499938964844,293.1499938964844,0.094221644103527,-2183.28173828125,304.1504821777344,0.7245873212814331,0.1531505733728408,0.1391468048095703,293.17926025390625,297.1499938964844,293.1499938964844,0.0042716804891824,-337.5579833984375,296.8651123046875,0.4863303303718567,0.050000000745058,0.0490177385509014,293.17926025390625,297.1499938964844,293.1499938964844,0.2252590805292129,-3409.329833984375,304.1543884277344,0.9111366868019104,0.3093460202217102,0.2172207832336425,293.2007141113281,297.1499938964844,293.1499938964844,0.2916606366634369,-5662.32666015625,304.15594482421875,0.9806895852088928,0.3800508975982666,0.3607240319252014,293.272216796875,297.1499938964844,293.1499938964844,0.0076111662201583,-2591.25,300.3948669433594,0.4863303303718567,0.050000000745058,0.232519045472145,291.1673583984375,291.1499938964844,262.0325012207031,260.3730163574219,279.9650573730469,293.27227783203125,291.16802978515625,1.0,0.2638882994651794,0.8009319305419922,0.8009319305419922,1.0,1.0,-1.198479413986206,0.5107296109199524,0.6877497434616089,0.221347838640213,0.0,0.0,0.5602114200592041,50.73728942871094,25.0,10.334308624267578,-13534.173828125,201.14337158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,309.1872253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18041.826171875,18000.0,0.0,0.0,0.3093215525150299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575536489486694,0.557559609413147,-5.967930974293267e-06,0.0,0.0003139220643788,0.0,0.0,36.4576301574707,0.0,0.0,0.0,0.3898182511329651,4.0,0.0,1.0
481560,293.1478271484375,297.1499938964844,293.1499938964844,0.0941748321056366,-2182.3671875,304.1504821777344,0.7359035015106201,0.1532860696315765,0.1391201764345169,293.1773376464844,297.1499938964844,293.1499938964844,0.0042573721148073,-336.43804931640625,296.866943359375,0.4946176409721374,0.050000000745058,0.0488651655614376,293.1788024902344,297.1499938964844,293.1499938964844,0.2247983962297439,-3403.7509765625,304.1544494628906,0.9284634590148926,0.3090682625770569,0.2169140130281448,293.1995849609375,297.1499938964844,293.1499938964844,0.2909531593322754,-5651.83251953125,304.1561584472656,0.9939295649528505,0.3796302378177643,0.3601668179035187,293.271728515625,297.1499938964844,293.1499938964844,0.0075569879263639,-2577.056640625,300.3759765625,0.4946176409721374,0.050000000745058,0.2317953109741211,291.1703796386719,291.1499938964844,262.04119873046875,260.3795166015625,279.9697570800781,293.27178955078125,291.1709289550781,1.0,0.2584863305091858,0.800751268863678,0.800751268863678,1.0,1.0,-1.196279764175415,0.50974440574646,0.6865353584289551,0.2207348644733429,0.0,0.0,0.5585473775863647,46.84135818481445,25.0,9.114960670471191,-13505.5146484375,192.49929809570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145263671875,309.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.9375,18000.0,0.0,0.0,0.3093538284301758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5546615123748779,0.5546674728393555,-5.949802016402828e-06,0.0,0.0003139548061881,0.0,0.0,36.11255645751953,0.0,0.0,0.0,0.3887954354286194,4.0,0.0,1.0
481620,293.1466979980469,297.1499938964844,293.1499938964844,0.094101496040821,-2180.737060546875,304.15045166015625,0.7512087821960449,0.1535721272230148,0.1392106860876083,293.17364501953125,297.1499938964844,293.1499938964844,0.0042407601140439,-334.9553527832031,296.8768920898437,0.505618691444397,0.050000000745058,0.0486905612051487,293.1778869628906,297.1499938964844,293.1499938964844,0.2237704545259475,-3391.10009765625,304.1547241210937,0.9508134722709656,0.3085200786590576,0.2164048552513122,293.1885070800781,297.1499938964844,293.1499938964844,0.2773932516574859,-5434.1552734375,304.1775817871094,0.9990000128746032,0.3805612325668335,0.3461576700210571,293.2704772949219,297.1499938964844,293.1499938964844,0.0074722962453961,-2553.854736328125,300.3420104980469,0.505618691444397,0.050000000745058,0.2309670746326446,291.1867370605469,291.1499938964844,262.055908203125,260.3902587890625,279.9850769042969,293.27056884765625,291.1911926269531,1.0,0.2502624094486236,0.8003899455070496,0.8003899455070496,1.0,1.0,-1.1778453588485718,0.5015082955360413,0.6763370037078857,0.2160606980323791,0.0,0.0,0.5530120730400085,42.15656661987305,28.0,33.01838684082031,-13358.3935546875,177.2052459716797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.093994140625,309.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.072265625,18000.0,0.0,0.0,0.3089597523212433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5471034049987793,0.5471093058586121,-5.905458237975836e-06,0.0,0.0003135548904538,0.0,0.0,35.23505401611328,0.0,0.0,0.0,0.3861060738563537,4.0,0.0,1.0
481680,293.1466979980469,297.1499938964844,293.1499938964844,0.094101496040821,-2180.737060546875,304.15045166015625,0.7512087821960449,0.1535721272230148,0.1392106860876083,293.17364501953125,297.1499938964844,293.1499938964844,0.0042407601140439,-334.9553527832031,296.8768920898437,0.505618691444397,0.050000000745058,0.0486905612051487,293.1778869628906,297.1499938964844,293.1499938964844,0.2237704545259475,-3391.10009765625,304.1547241210937,0.9508134722709656,0.3085200786590576,0.2164048552513122,293.1885070800781,297.1499938964844,293.1499938964844,0.2773932516574859,-5434.1552734375,304.1775817871094,0.9990000128746032,0.3805612325668335,0.3461576700210571,293.2704772949219,297.1499938964844,293.1499938964844,0.0074722962453961,-2553.854736328125,300.3420104980469,0.505618691444397,0.050000000745058,0.2309670746326446,291.1867370605469,291.1499938964844,262.055908203125,260.3902587890625,279.9850769042969,293.27056884765625,291.1911926269531,1.0,0.2502624094486236,0.8003899455070496,0.8003899455070496,1.0,1.0,-1.1778453588485718,0.5015082955360413,0.6763370037078857,0.2160606980323791,0.0,0.0,0.5530120730400085,42.15656661987305,28.0,33.01838684082031,-13358.3935546875,177.2052459716797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.093994140625,309.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.072265625,18000.0,0.0,0.0,0.3089597523212433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5471034049987793,0.5471093058586121,-5.905458237975836e-06,0.0,0.0003135548904538,0.0,0.0,35.23505401611328,0.0,0.0,0.0,0.3861060738563537,4.0,0.0,1.0
481740,293.1459655761719,297.1499938964844,293.1499938964844,0.0939546898007392,-2177.54345703125,304.1505432128906,0.7612330317497253,0.153804525732994,0.1393401771783828,293.17059326171875,297.1499938964844,293.1499938964844,0.0042249886319041,-333.3863830566406,296.8954162597656,0.5128109455108643,0.050000000745058,0.0485940314829349,293.17742919921875,297.1499938964844,293.1499938964844,0.2225171029567718,-3375.5302734375,304.1551818847656,0.963553249835968,0.3079093992710113,0.2159211486577987,293.1588439941406,297.1499938964844,293.1499938964844,0.2636224627494812,-5214.93359375,304.1908264160156,0.9990000128746032,0.3855834007263183,0.3326617479324341,293.2689819335937,297.1499938964844,293.1499938964844,0.0073970137163996,-2532.045654296875,300.3141174316406,0.5128109455108643,0.050000000745058,0.2305091619491577,291.21923828125,291.1499938964844,262.06671142578125,260.39764404296875,279.99761962890625,293.26910400390625,291.2203369140625,1.0,0.2447250634431839,0.8000286221504211,0.8000286221504211,1.0,1.0,-1.1605504751205444,0.4938305616378784,0.666719913482666,0.2115940600633621,0.0,0.0,0.5412091612815857,39.46582794189453,31.0,30.034055709838867,-13144.4404296875,166.6274871826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355651855469,309.29254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18161.068359375,18000.0,0.0,0.0,0.3075057864189148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5282342433929443,0.5282400250434875,-5.802143277833238e-06,0.0,0.0003120792680419,0.0,0.0,33.135772705078125,0.0,0.0,0.0,0.379705548286438,4.0,0.0,1.0
481800,293.1459655761719,297.1499938964844,293.1499938964844,0.0939546898007392,-2177.54345703125,304.1505432128906,0.7612330317497253,0.153804525732994,0.1393401771783828,293.17059326171875,297.1499938964844,293.1499938964844,0.0042249886319041,-333.3863830566406,296.8954162597656,0.5128109455108643,0.050000000745058,0.0485940314829349,293.17742919921875,297.1499938964844,293.1499938964844,0.2225171029567718,-3375.5302734375,304.1551818847656,0.963553249835968,0.3079093992710113,0.2159211486577987,293.1588439941406,297.1499938964844,293.1499938964844,0.2636224627494812,-5214.93359375,304.1908264160156,0.9990000128746032,0.3855834007263183,0.3326617479324341,293.2689819335937,297.1499938964844,293.1499938964844,0.0073970137163996,-2532.045654296875,300.3141174316406,0.5128109455108643,0.050000000745058,0.2305091619491577,291.21923828125,291.1499938964844,262.06671142578125,260.39764404296875,279.99761962890625,293.26910400390625,291.2203369140625,1.0,0.2447250634431839,0.8000286221504211,0.8000286221504211,1.0,1.0,-1.1605504751205444,0.4938305616378784,0.666719913482666,0.2115940600633621,0.0,0.0,0.5412091612815857,39.46582794189453,31.0,30.034055709838867,-13144.4404296875,166.6274871826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355651855469,309.29254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18161.068359375,18000.0,0.0,0.0,0.3075057864189148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5282342433929443,0.5282400250434875,-5.802143277833238e-06,0.0,0.0003120792680419,0.0,0.0,33.135772705078125,0.0,0.0,0.0,0.379705548286438,4.0,0.0,1.0
481860,293.1454162597656,297.1499938964844,293.1499938964844,0.0940643996000289,-2179.625244140625,304.1501770019531,0.7677666544914246,0.1540201902389526,0.1394820809364318,293.16796875,297.1499938964844,293.1499938964844,0.0042190286330878,-332.9309387207031,296.8962097167969,0.5174713134765625,0.050000000745058,0.0485378392040729,293.1771850585937,297.1499938964844,293.1499938964844,0.221853032708168,-3367.6630859375,304.154541015625,0.9707659482955932,0.3072644174098968,0.2154358327388763,293.1283569335937,297.1499938964844,293.1499938964844,0.2554846107959747,-5087.34423828125,304.1905212402344,0.9990000128746032,0.3915521800518036,0.3245469033718109,293.2670593261719,297.1499938964844,293.1499938964844,0.0073451101779937,-2518.963623046875,300.2786865234375,0.5174713134765625,0.050000000745058,0.2302426099777221,291.2204895019531,291.1499938964844,262.0732727050781,260.40142822265625,280.0044250488281,293.2672119140625,291.21990966796875,1.0,0.2414039969444275,0.7998242974281311,0.7998242974281311,1.0,1.0,-1.1500080823898315,0.4891671240329742,0.6608409881591797,0.208862155675888,0.0,0.0,0.5315526723861694,37.89420318603516,49.0,5.500515460968018,-12985.521484375,160.44956970214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4220275878906,309.3375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.65234375,18000.0,0.0,0.0,0.3049323558807373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5097154974937439,0.5097212195396423,-5.683262770617148e-06,0.0,0.0003094675776083,0.0,0.0,31.068923950195312,0.0,0.0,0.0,0.3732952773571014,4.0,0.0,1.0
481920,293.1454162597656,297.1499938964844,293.1499938964844,0.0940643996000289,-2179.625244140625,304.1501770019531,0.7677666544914246,0.1540201902389526,0.1394820809364318,293.16796875,297.1499938964844,293.1499938964844,0.0042190286330878,-332.9309387207031,296.8962097167969,0.5174713134765625,0.050000000745058,0.0485378392040729,293.1771850585937,297.1499938964844,293.1499938964844,0.221853032708168,-3367.6630859375,304.154541015625,0.9707659482955932,0.3072644174098968,0.2154358327388763,293.1283569335937,297.1499938964844,293.1499938964844,0.2554846107959747,-5087.34423828125,304.1905212402344,0.9990000128746032,0.3915521800518036,0.3245469033718109,293.2670593261719,297.1499938964844,293.1499938964844,0.0073451101779937,-2518.963623046875,300.2786865234375,0.5174713134765625,0.050000000745058,0.2302426099777221,291.2204895019531,291.1499938964844,262.0732727050781,260.40142822265625,280.0044250488281,293.2672119140625,291.21990966796875,1.0,0.2414039969444275,0.7998242974281311,0.7998242974281311,1.0,1.0,-1.1500080823898315,0.4891671240329742,0.6608409881591797,0.208862155675888,0.0,0.0,0.5315526723861694,37.89420318603516,49.0,5.500515460968018,-12985.521484375,160.44956970214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4220275878906,309.3375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.65234375,18000.0,0.0,0.0,0.3049323558807373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5097154974937439,0.5097212195396423,-5.683262770617148e-06,0.0,0.0003094675776083,0.0,0.0,31.068923950195312,0.0,0.0,0.0,0.3732952773571014,4.0,0.0,1.0
481980,293.1451721191406,297.1499938964844,293.1499938964844,0.094480812549591,-2187.896484375,304.1493835449219,0.7607187628746033,0.1541842818260193,0.1397099941968917,293.1658630371094,297.1499938964844,293.1499938964844,0.0042273462750017,-333.9125366210937,296.881103515625,0.511941134929657,0.050000000745058,0.0486050881445407,293.17730712890625,297.1499938964844,293.1499938964844,0.2218206226825714,-3367.970947265625,304.1530456542969,0.9605852365493774,0.306550920009613,0.2150042504072189,293.1146240234375,297.1499938964844,293.1499938964844,0.2644357681274414,-5238.58349609375,304.1613464355469,0.9990000128746032,0.3949466943740845,0.3342289328575134,293.2652587890625,297.1499938964844,293.1499938964844,0.007327270694077,-2517.6376953125,300.2353515625,0.511941134929657,0.050000000745058,0.23056161403656,291.1942749023437,291.1499938964844,262.07525634765625,260.4012756347656,279.9984741210937,293.2653503417969,291.1883239746094,1.0,0.2460667788982391,0.7996199727058411,0.7996199727058411,1.0,1.0,-1.1618363857269287,0.4944413006305694,0.6673951148986816,0.211630567908287,0.0,0.0,0.5267630815505981,39.75718688964844,67.0,-42.91766357421875,-12999.771484375,167.5871124267578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5956420898437,309.3476257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18088.599609375,18000.0,0.0,0.0,0.3017421364784241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496941328048706,0.4969469010829925,-5.592728939518565e-06,0.0,0.0003062299219891,0.0,0.0,29.65033912658692,0.0,0.0,0.0,0.3688408434391022,4.0,0.0,1.0
482040,293.1451721191406,297.1499938964844,293.1499938964844,0.094480812549591,-2187.896484375,304.1493835449219,0.7607187628746033,0.1541842818260193,0.1397099941968917,293.1658630371094,297.1499938964844,293.1499938964844,0.0042273462750017,-333.9125366210937,296.881103515625,0.511941134929657,0.050000000745058,0.0486050881445407,293.17730712890625,297.1499938964844,293.1499938964844,0.2218206226825714,-3367.970947265625,304.1530456542969,0.9605852365493774,0.306550920009613,0.2150042504072189,293.1146240234375,297.1499938964844,293.1499938964844,0.2644357681274414,-5238.58349609375,304.1613464355469,0.9990000128746032,0.3949466943740845,0.3342289328575134,293.2652587890625,297.1499938964844,293.1499938964844,0.007327270694077,-2517.6376953125,300.2353515625,0.511941134929657,0.050000000745058,0.23056161403656,291.1942749023437,291.1499938964844,262.07525634765625,260.4012756347656,279.9984741210937,293.2653503417969,291.1883239746094,1.0,0.2460667788982391,0.7996199727058411,0.7996199727058411,1.0,1.0,-1.1618363857269287,0.4944413006305694,0.6673951148986816,0.211630567908287,0.0,0.0,0.5267630815505981,39.75718688964844,67.0,-42.91766357421875,-12999.771484375,167.5871124267578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5956420898437,309.3476257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18088.599609375,18000.0,0.0,0.0,0.3017421364784241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496941328048706,0.4969469010829925,-5.592728939518565e-06,0.0,0.0003062299219891,0.0,0.0,29.65033912658692,0.0,0.0,0.0,0.3688408434391022,4.0,0.0,1.0
482100,293.14520263671875,297.1499938964844,293.1499938964844,0.0948482751846313,-2195.27392578125,304.1488342285156,0.7530106902122498,0.1542369574308395,0.1398409456014633,293.1649475097656,297.1499938964844,293.1499938964844,0.0042393426410853,-335.2120666503906,296.8631286621094,0.5061340928077698,0.050000000745058,0.0486832782626152,293.1775207519531,297.1499938964844,293.1499938964844,0.2221651971340179,-3372.78173828125,304.15185546875,0.9492284059524536,0.3061626553535461,0.2147993445396423,293.1210021972656,297.1499938964844,293.1499938964844,0.2751605212688446,-5414.0634765625,304.1397399902344,0.9990000128746032,0.3941505849361419,0.3451485335826874,293.2646789550781,297.1499938964844,293.1499938964844,0.0073333010077476,-2522.569091796875,300.2073059082031,0.5061340928077698,0.050000000745058,0.2309325188398361,291.1627502441406,291.1499938964844,262.07440185546875,260.399658203125,279.99127197265625,293.2647399902344,291.1557922363281,1.0,0.2508382797241211,0.799517810344696,0.799517810344696,1.0,1.0,-1.1753900051116943,0.500465452671051,0.6749245524406433,0.214947834610939,0.0,0.0,0.5290390849113464,41.92620086669922,67.0,-66.88981628417969,-13099.0673828125,175.9932861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.649658203125,309.3536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.78515625,18000.0,0.0,0.0,0.3002514839172363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971022307872772,0.4971078038215637,-5.577445790549973e-06,0.0,0.000304717104882,0.0,0.0,29.593963623046875,0.0,0.0,0.0,0.3687197566032409,4.0,0.0,1.0
482160,293.1453857421875,297.1499938964844,293.1499938964844,0.0952414497733116,-2203.15478515625,304.1483459472656,0.7436351180076599,0.1542641222476959,0.1399771571159362,293.1641540527344,297.1499938964844,293.1499938964844,0.0042546112090349,-336.7896728515625,296.8433837890625,0.4991822838783264,0.050000000745058,0.0487885996699333,293.1778564453125,297.1499938964844,293.1499938964844,0.2225662767887115,-3378.275146484375,304.1507873535156,0.9344863891601562,0.3057477176189422,0.2145977914333343,293.136962890625,297.1499938964844,293.1499938964844,0.28924560546875,-5641.19384765625,304.1159973144531,0.9990000128746032,0.391393631696701,0.3593331277370453,293.2645568847656,297.1499938964844,293.1499938964844,0.0073443418368697,-2529.119873046875,300.17730712890625,0.4991822838783264,0.050000000745058,0.2314321100711822,291.1283874511719,291.1499938964844,262.072265625,260.3969421386719,279.9818115234375,293.2645568847656,291.1213684082031,1.0,0.2570015788078308,0.7993066906929016,0.7993066906929016,1.0,1.0,-1.193060278892517,0.5083208680152893,0.6847394108772278,0.2192978262901306,0.0,0.0,0.5339179635047913,44.84362411499024,70.0,-81.17926025390625,-13255.693359375,187.3954315185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66656494140625,309.3580017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17940.00390625,18000.0,0.0,0.0,0.2990597188472748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5022262334823608,0.5022318363189697,-5.5907817113620695e-06,0.0,0.000303507578792,0.0,0.0,30.05314445495605,0.0,0.0,0.0,0.3702444732189178,4.0,0.0,1.0
482220,293.1457824707031,297.1499938964844,293.1499938964844,0.0957778394222259,-2213.691162109375,304.1480407714844,0.7248492240905762,0.154301255941391,0.1402538120746612,293.16265869140625,297.1499938964844,293.1499938964844,0.0042882817797362,-339.7861633300781,296.8194885253906,0.4852074682712555,0.050000000745058,0.0490393787622451,293.1786193847656,297.1499938964844,293.1499938964844,0.2227725386619568,-3381.302978515625,304.1502990722656,0.9042980670928956,0.3048906922340393,0.2141934931278228,293.1777648925781,297.1499938964844,293.1499938964844,0.296446293592453,-5752.068359375,304.11785888671875,0.9824068546295166,0.3834131956100464,0.3653457760810852,293.2652282714844,297.1499938964844,293.1499938964844,0.007361723575741,-2538.292236328125,300.1228942871094,0.4852074682712555,0.050000000745058,0.2326216846704483,291.0873107910156,291.1499938964844,262.06396484375,260.3880615234375,279.9756164550781,293.2651672363281,291.0902404785156,1.0,0.2662127912044525,0.7988844513893127,0.7988844513893127,1.0,1.0,-1.201685905456543,0.5120711326599121,0.6896147131919861,0.221558004617691,0.0,0.0,0.5460763573646545,51.32249069213867,73.0,-28.71409797668457,-13468.8271484375,203.4345550537109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58648681640625,309.4224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17836.076171875,18000.0,0.0,0.0,0.2979162037372589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227596163749695,0.5227652788162231,-5.693915682059014e-06,0.0,0.0003023470635525,0.0,0.0,32.17024230957031,0.0,0.0,0.0,0.3769248127937317,4.0,0.0,1.0
482280,293.1457824707031,297.1499938964844,293.1499938964844,0.0957778394222259,-2213.691162109375,304.1480407714844,0.7248492240905762,0.154301255941391,0.1402538120746612,293.16265869140625,297.1499938964844,293.1499938964844,0.0042882817797362,-339.7861633300781,296.8194885253906,0.4852074682712555,0.050000000745058,0.0490393787622451,293.1786193847656,297.1499938964844,293.1499938964844,0.2227725386619568,-3381.302978515625,304.1502990722656,0.9042980670928956,0.3048906922340393,0.2141934931278228,293.1777648925781,297.1499938964844,293.1499938964844,0.296446293592453,-5752.068359375,304.11785888671875,0.9824068546295166,0.3834131956100464,0.3653457760810852,293.2652282714844,297.1499938964844,293.1499938964844,0.007361723575741,-2538.292236328125,300.1228942871094,0.4852074682712555,0.050000000745058,0.2326216846704483,291.0873107910156,291.1499938964844,262.06396484375,260.3880615234375,279.9756164550781,293.2651672363281,291.0902404785156,1.0,0.2662127912044525,0.7988844513893127,0.7988844513893127,1.0,1.0,-1.201685905456543,0.5120711326599121,0.6896147131919861,0.221558004617691,0.0,0.0,0.5460763573646545,51.32249069213867,73.0,-28.71409797668457,-13468.8271484375,203.4345550537109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58648681640625,309.4224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17836.076171875,18000.0,0.0,0.0,0.2979162037372589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227596163749695,0.5227652788162231,-5.693915682059014e-06,0.0,0.0003023470635525,0.0,0.0,32.17024230957031,0.0,0.0,0.0,0.3769248127937317,4.0,0.0,1.0
482340,293.1466369628906,297.1499938964844,293.1499938964844,0.0956875160336494,-2211.42822265625,304.1488342285156,0.7085389494895935,0.1542346626520156,0.1404567062854766,293.1620788574219,297.1499938964844,293.1499938964844,0.0043017598800361,-340.4076843261719,296.8356018066406,0.4723575115203857,0.050000000745058,0.0492877699434757,293.1799011230469,297.1499938964844,293.1499938964844,0.2215480506420135,-3365.7314453125,304.1521911621094,0.8816737532615662,0.3039065897464752,0.21371591091156,293.19354248046875,297.1499938964844,293.1499938964844,0.2921354174613952,-5677.91796875,304.1354064941406,0.956074595451355,0.3794782757759094,0.3609935343265533,293.2667236328125,297.1499938964844,293.1499938964844,0.0073435385711491,-2532.10498046875,300.089111328125,0.4723575115203857,0.050000000745058,0.2337999641895294,291.12091064453125,291.1499938964844,262.04998779296875,260.3743896484375,279.9734191894531,293.2666320800781,291.1220397949219,1.0,0.2737018465995788,0.7984621524810791,0.7984621524810791,1.0,1.0,-1.1980289220809937,0.5104154348373413,0.6876134276390076,0.2205385863780975,0.0,0.0,0.5474334955215454,57.5575065612793,76.0,14.912646293640137,-13467.8779296875,214.89732360839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4520263671875,309.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17947.8828125,18000.0,0.0,0.0,0.2977834045886993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5304085612297058,0.5304142832756042,-5.7678366829350125e-06,0.0,0.0003022122837137,0.0,0.0,33.151573181152344,0.0,0.0,0.0,0.3798660635948181,4.0,0.0,1.0
482400,293.1466369628906,297.1499938964844,293.1499938964844,0.0956875160336494,-2211.42822265625,304.1488342285156,0.7085389494895935,0.1542346626520156,0.1404567062854766,293.1620788574219,297.1499938964844,293.1499938964844,0.0043017598800361,-340.4076843261719,296.8356018066406,0.4723575115203857,0.050000000745058,0.0492877699434757,293.1799011230469,297.1499938964844,293.1499938964844,0.2215480506420135,-3365.7314453125,304.1521911621094,0.8816737532615662,0.3039065897464752,0.21371591091156,293.19354248046875,297.1499938964844,293.1499938964844,0.2921354174613952,-5677.91796875,304.1354064941406,0.956074595451355,0.3794782757759094,0.3609935343265533,293.2667236328125,297.1499938964844,293.1499938964844,0.0073435385711491,-2532.10498046875,300.089111328125,0.4723575115203857,0.050000000745058,0.2337999641895294,291.12091064453125,291.1499938964844,262.04998779296875,260.3743896484375,279.9734191894531,293.2666320800781,291.1220397949219,1.0,0.2737018465995788,0.7984621524810791,0.7984621524810791,1.0,1.0,-1.1980289220809937,0.5104154348373413,0.6876134276390076,0.2205385863780975,0.0,0.0,0.5474334955215454,57.5575065612793,76.0,14.912646293640137,-13467.8779296875,214.89732360839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4520263671875,309.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17947.8828125,18000.0,0.0,0.0,0.2977834045886993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5304085612297058,0.5304142832756042,-5.7678366829350125e-06,0.0,0.0003022122837137,0.0,0.0,33.151573181152344,0.0,0.0,0.0,0.3798660635948181,4.0,0.0,1.0
482460,293.1475830078125,297.1499938964844,293.1499938964844,0.0957484617829322,-2212.46240234375,304.14910888671875,0.695398211479187,0.1541256457567215,0.1405641734600067,293.1622314453125,297.1499938964844,293.1499938964844,0.0043159392662346,-341.4369201660156,296.83349609375,0.4601740539073944,0.050000000745058,0.049498975276947,293.1813049316406,297.1499938964844,293.1499938964844,0.2207539528608322,-3355.9765625,304.1527709960937,0.8650750517845154,0.302861601114273,0.2131549417972564,293.1985778808594,297.1499938964844,293.1499938964844,0.2902778685092926,-5646.46142578125,304.1432189941406,0.9349955916404724,0.3773442506790161,0.3588956594467163,293.2682189941406,297.1499938964844,293.1499938964844,0.0073293000459671,-2529.35400390625,300.0457763671875,0.4601740539073944,0.050000000745058,0.2348018288612365,291.1254272460937,291.1499938964844,262.0328369140625,260.3580322265625,279.96923828125,293.2681579589844,291.1259155273437,1.0,0.2800702750682831,0.7979437112808228,0.7979437112808228,1.0,1.0,-1.1964219808578491,0.5096465349197388,0.6867754459381104,0.2200742959976196,0.0,0.0,0.5503545999526978,62.88194274902344,79.0,9.292603492736816,-13455.5478515625,225.18682861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,309.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.33203125,18000.0,0.0,0.0,0.2980766892433166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351583957672119,0.5351641774177551,-5.800117378385039e-06,0.0,0.0003025099576916,0.0,0.0,33.70343399047852,0.0,0.0,0.0,0.3816128969192505,4.0,0.0,1.0
482520,293.1475830078125,297.1499938964844,293.1499938964844,0.0957484617829322,-2212.46240234375,304.14910888671875,0.695398211479187,0.1541256457567215,0.1405641734600067,293.1622314453125,297.1499938964844,293.1499938964844,0.0043159392662346,-341.4369201660156,296.83349609375,0.4601740539073944,0.050000000745058,0.049498975276947,293.1813049316406,297.1499938964844,293.1499938964844,0.2207539528608322,-3355.9765625,304.1527709960937,0.8650750517845154,0.302861601114273,0.2131549417972564,293.1985778808594,297.1499938964844,293.1499938964844,0.2902778685092926,-5646.46142578125,304.1432189941406,0.9349955916404724,0.3773442506790161,0.3588956594467163,293.2682189941406,297.1499938964844,293.1499938964844,0.0073293000459671,-2529.35400390625,300.0457763671875,0.4601740539073944,0.050000000745058,0.2348018288612365,291.1254272460937,291.1499938964844,262.0328369140625,260.3580322265625,279.96923828125,293.2681579589844,291.1259155273437,1.0,0.2800702750682831,0.7979437112808228,0.7979437112808228,1.0,1.0,-1.1964219808578491,0.5096465349197388,0.6867754459381104,0.2200742959976196,0.0,0.0,0.5503545999526978,62.88194274902344,79.0,9.292603492736816,-13455.5478515625,225.18682861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272705078125,309.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.33203125,18000.0,0.0,0.0,0.2980766892433166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351583957672119,0.5351641774177551,-5.800117378385039e-06,0.0,0.0003025099576916,0.0,0.0,33.70343399047852,0.0,0.0,0.0,0.3816128969192505,4.0,0.0,1.0
482580,293.1484375,297.1499938964844,293.1499938964844,0.0957810208201408,-2212.970947265625,304.1493530273437,0.6849418878555298,0.1540154963731765,0.1406418085098266,293.1628723144531,297.1499938964844,293.1499938964844,0.0043270355090498,-342.2298889160156,296.830078125,0.4499486684799194,0.050000000745058,0.0496855042874813,293.182861328125,297.1499938964844,293.1499938964844,0.219875618815422,-3345.205322265625,304.1533203125,0.8521068692207336,0.3017572164535522,0.2125344574451446,293.199951171875,297.1499938964844,293.1499938964844,0.289005696773529,-5625.2666015625,304.14752197265625,0.918140470981598,0.3758312165737152,0.3575532734394073,293.2695617675781,297.1499938964844,293.1499938964844,0.0073104701004922,-2525.264892578125,300.00244140625,0.4499486684799194,0.050000000745058,0.235686644911766,291.1299743652344,291.1499938964844,262.01519775390625,260.3412780761719,279.9647521972656,293.2695007324219,291.1302490234375,1.0,0.2856102585792541,0.7974253296852112,0.7974253296852112,1.0,1.0,-1.195444941520691,0.5091450214385986,0.6862999796867371,0.219805359840393,0.0,0.0,0.552695631980896,67.59158325195312,82.0,6.65951681137085,-13449.771484375,234.4239654541016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138977050781,309.2575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17961.478515625,18000.0,0.0,0.0,0.298735648393631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398216247558594,0.5398274660110474,-5.831836460856721e-06,0.0,0.0003031787346117,0.0,0.0,34.250633239746094,0.0,0.0,0.0,0.3832739293575287,4.0,0.0,1.0
