time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482640,293.1484375,297.1499938964844,293.1499938964844,0.0957810208201408,-2212.970947265625,304.1493530273437,0.6849418878555298,0.1540154963731765,0.1406418085098266,293.1628723144531,297.1499938964844,293.1499938964844,0.0043270355090498,-342.2298889160156,296.830078125,0.4499486684799194,0.050000000745058,0.0496855042874813,293.182861328125,297.1499938964844,293.1499938964844,0.219875618815422,-3345.205322265625,304.1533203125,0.8521068692207336,0.3017572164535522,0.2125344574451446,293.199951171875,297.1499938964844,293.1499938964844,0.289005696773529,-5625.2666015625,304.14752197265625,0.918140470981598,0.3758312165737152,0.3575532734394073,293.2695617675781,297.1499938964844,293.1499938964844,0.0073104701004922,-2525.264892578125,300.00244140625,0.4499486684799194,0.050000000745058,0.235686644911766,291.1299743652344,291.1499938964844,262.01519775390625,260.3412780761719,279.9647521972656,293.2695007324219,291.1302490234375,1.0,0.2856102585792541,0.7974253296852112,0.7974253296852112,1.0,1.0,-1.195444941520691,0.5091450214385986,0.6862999796867371,0.219805359840393,0.0,0.0,0.552695631980896,67.59158325195312,82.0,6.65951681137085,-13449.771484375,234.4239654541016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138977050781,309.2575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17961.478515625,18000.0,0.0,0.0,0.298735648393631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398216247558594,0.5398274660110474,-5.831836460856721e-06,0.0,0.0003031787346117,0.0,0.0,34.250633239746094,0.0,0.0,0.0,0.3832739293575287,4.0,0.0,1.0
482700,293.1488037109375,297.1499938964844,293.1499938964844,0.0958013087511062,-2213.320556640625,304.1494445800781,0.6804434657096863,0.1539622694253921,0.1406755000352859,293.1632995605469,297.1499938964844,293.1499938964844,0.0043318001553416,-342.580810546875,296.82733154296875,0.445697546005249,0.050000000745058,0.0497718751430511,293.1836242675781,297.1499938964844,293.1499938964844,0.219431385397911,-3339.7822265625,304.15350341796875,0.8465595841407776,0.3011862635612488,0.212205171585083,293.2000732421875,297.1499938964844,293.1499938964844,0.2884762585163116,-5616.59814453125,304.14892578125,0.9110921025276184,0.3751727938652038,0.3569956123828888,293.2701721191406,297.1499938964844,293.1499938964844,0.0073001855053007,-2523.052490234375,299.98046875,0.445697546005249,0.050000000745058,0.2360963374376297,291.13116455078125,291.1499938964844,262.0061950683594,260.3327331542969,279.9624938964844,293.27008056640625,291.1313781738281,1.0,0.2881357967853546,0.797166109085083,0.797166109085083,1.0,1.0,-1.1950161457061768,0.5089164972305298,0.6860997080802917,0.219698429107666,0.0,0.0,0.5538278818130493,69.7729721069336,82.0,5.048068046569824,-13447.390625,238.705795288086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632995605469,309.23126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.21484375,18000.0,0.0,0.0,0.2991688549518585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5419327020645142,0.5419385433197021,-5.846054136782186e-06,0.0,0.0003036183479707,0.0,0.0,34.4993782043457,0.0,0.0,0.0,0.3840310275554657,4.0,0.0,1.0
482760,293.1491394042969,297.1499938964844,293.1499938964844,0.0958203598856926,-2213.64990234375,304.1495056152344,0.6763213872909546,0.1539101600646972,0.1407068818807602,293.163818359375,297.1499938964844,293.1499938964844,0.0043361005373299,-342.89813232421875,296.8242492675781,0.4418814480304718,0.050000000745058,0.0498547218739986,293.1844177246094,297.1499938964844,293.1499938964844,0.2189755737781524,-3334.22119140625,304.1537170410156,0.8414762020111084,0.3006046712398529,0.2118655890226364,293.20001220703125,297.1499938964844,293.1499938964844,0.2879723310470581,-5608.42822265625,304.1500244140625,0.9048852920532228,0.3745480477809906,0.3564746379852295,293.2707214355469,297.1499938964844,293.1499938964844,0.0072892848402261,-2520.667724609375,299.9584350585937,0.4418814480304718,0.050000000745058,0.236489325761795,291.1322021484375,291.1499938964844,261.9971008300781,260.3241577148437,279.9600830078125,293.2706604003906,291.1324157714844,1.0,0.2905321717262268,0.7969727516174316,0.7969727516174316,1.0,1.0,-1.194591999053955,0.5086939930915833,0.6858980655670166,0.2196070551872253,0.0,0.0,0.55491042137146,71.86542510986328,70.0,4.152313232421875,-13446.240234375,242.8054351806641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170654296875,309.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.38671875,18000.0,0.0,0.0,0.299652636051178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439983010292053,0.5440042018890381,-5.859902557858732e-06,0.0,0.0003041093295905,0.0,0.0,34.74348831176758,0.0,0.0,0.0,0.3847689926624298,4.0,0.0,1.0
482820,293.1495666503906,297.1499938964844,293.1499938964844,0.0957238376140594,-2211.749267578125,304.1498413085937,0.6765295267105103,0.153845340013504,0.1406271606683731,293.1649780273437,297.1499938964844,293.1499938964844,0.0043283165432512,-342.2676086425781,296.8184814453125,0.4421928524971008,0.050000000745058,0.0498477704823017,293.1858825683594,297.1499938964844,293.1499938964844,0.2178524434566497,-3320.44775390625,304.15435791015625,0.8408293724060059,0.2994360029697418,0.2110470384359359,293.1994934082031,297.1499938964844,293.1499938964844,0.2868064939975738,-5589.72021484375,304.1519470214844,0.9043337106704712,0.3733861446380615,0.3553464412689209,293.2716064453125,297.1499938964844,293.1499938964844,0.0072364206425845,-2506.9111328125,299.9153747558594,0.4421928524971008,0.050000000745058,0.236456349492073,291.1361694335937,291.1499938964844,261.9786071777344,260.30670166015625,279.9559631347656,293.2715759277344,291.1368103027344,1.0,0.2895397543907165,0.7965860962867737,0.7965860962867737,1.0,1.0,-1.192112684249878,0.5075140595436096,0.6845986843109131,0.2190456688404083,0.0,0.0,0.5565424561500549,71.65623474121094,58.0,6.60829496383667,-13434.771484375,241.47659301757807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,309.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.45703125,18000.0,0.0,0.0,0.3007148206233978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5475494861602783,0.5475553870201111,-5.884984602744225e-06,0.0,0.0003051873063668,0.0,0.0,35.17188262939453,0.0,0.0,0.0,0.3860464096069336,4.0,0.0,1.0
482880,293.1495666503906,297.1499938964844,293.1499938964844,0.0957238376140594,-2211.749267578125,304.1498413085937,0.6765295267105103,0.153845340013504,0.1406271606683731,293.1649780273437,297.1499938964844,293.1499938964844,0.0043283165432512,-342.2676086425781,296.8184814453125,0.4421928524971008,0.050000000745058,0.0498477704823017,293.1858825683594,297.1499938964844,293.1499938964844,0.2178524434566497,-3320.44775390625,304.15435791015625,0.8408293724060059,0.2994360029697418,0.2110470384359359,293.1994934082031,297.1499938964844,293.1499938964844,0.2868064939975738,-5589.72021484375,304.1519470214844,0.9043337106704712,0.3733861446380615,0.3553464412689209,293.2716064453125,297.1499938964844,293.1499938964844,0.0072364206425845,-2506.9111328125,299.9153747558594,0.4421928524971008,0.050000000745058,0.236456349492073,291.1361694335937,291.1499938964844,261.9786071777344,260.30670166015625,279.9559631347656,293.2715759277344,291.1368103027344,1.0,0.2895397543907165,0.7965860962867737,0.7965860962867737,1.0,1.0,-1.192112684249878,0.5075140595436096,0.6845986843109131,0.2190456688404083,0.0,0.0,0.5565424561500549,71.65623474121094,58.0,6.60829496383667,-13434.771484375,241.47659301757807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,309.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.45703125,18000.0,0.0,0.0,0.3007148206233978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5475494861602783,0.5475553870201111,-5.884984602744225e-06,0.0,0.0003051873063668,0.0,0.0,35.17188262939453,0.0,0.0,0.0,0.3860464096069336,4.0,0.0,1.0
482940,293.1495666503906,297.1499938964844,293.1499938964844,0.0955877304077148,-2209.09814453125,304.1501159667969,0.6817861199378967,0.1538527309894561,0.1405174136161804,293.16607666015625,297.1499938964844,293.1499938964844,0.0043117394670844,-340.9510192871094,296.8145751953125,0.4471944570541382,0.050000000745058,0.0497408248484134,293.1868591308594,297.1499938964844,293.1499938964844,0.2168214470148086,-3307.77294921875,304.1549377441406,0.8459563851356506,0.298515111207962,0.2103245854377746,293.1987609863281,297.1499938964844,293.1499938964844,0.2857659459114074,-5573.15576171875,304.1531982421875,0.9108940362930298,0.3725287020206451,0.3544154465198517,293.2720947265625,297.1499938964844,293.1499938964844,0.0071760583668947,-2490.49267578125,299.8822631835937,0.4471944570541382,0.050000000745058,0.2359490692615509,291.141845703125,291.1499938964844,261.9635314941406,260.2925109863281,279.9530029296875,293.2720642089844,291.1426086425781,1.0,0.2858295440673828,0.7962768077850342,0.7962768077850342,1.0,1.0,-1.18925940990448,0.5061787366867065,0.6830806732177734,0.2183922678232193,0.0,0.0,0.5569608807563782,68.90969848632812,58.0,8.94585132598877,-13415.412109375,234.8822784423828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974060058594,309.15625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.873046875,18000.0,0.0,0.0,0.3015664219856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5489882826805115,0.5489941239356995,-5.897579285374377e-06,0.0,0.0003060515737161,0.0,0.0,35.35844039916992,0.0,0.0,0.0,0.3865925669670105,4.0,0.0,1.0
483000,293.1495361328125,297.1499938964844,293.1499938964844,0.0955507978796958,-2208.381591796875,304.1501770019531,0.6836970448493958,0.1538621336221695,0.1404871791601181,293.1663818359375,297.1499938964844,293.1499938964844,0.004306545946747,-340.5418701171875,296.8135070800781,0.4490297734737396,0.050000000745058,0.0497037284076213,293.18707275390625,297.1499938964844,293.1499938964844,0.2165540158748626,-3304.486328125,304.1550598144531,0.8479039072990417,0.2982857525348663,0.2101373821496963,293.19854736328125,297.1499938964844,293.1499938964844,0.2855001091957092,-5568.94140625,304.1534729003906,0.9134300947189332,0.3723228573799133,0.3541806638240814,293.27215576171875,297.1499938964844,293.1499938964844,0.0071592726744711,-2485.8828125,299.8740539550781,0.4490297734737396,0.050000000745058,0.2357730865478515,291.1433410644531,291.1499938964844,261.959716796875,260.2889404296875,279.9523010253906,293.27215576171875,291.1440734863281,1.0,0.2845779657363891,0.7961994409561157,0.7961994409561157,1.0,1.0,-1.1884609460830688,0.5058064460754395,0.6826545000076294,0.2182095497846603,0.0,0.0,0.5569604635238647,67.95950317382812,46.0,9.30064868927002,-13409.3984375,232.67507934570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896545410156,309.1528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3515625,18000.0,0.0,0.0,0.3017688393592834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491390228271484,0.5491449236869812,-5.899369625694817e-06,0.0,0.0003062569885514,0.0,0.0,35.38036346435547,0.0,0.0,0.0,0.3866557776927948,4.0,0.0,1.0
483060,293.149169921875,297.1499938964844,293.1499938964844,0.0953575149178505,-2204.64306640625,304.1504211425781,0.6967337727546692,0.153949037194252,0.1403280645608902,293.16802978515625,297.1499938964844,293.1499938964844,0.0042756265029311,-338.1190795898437,296.8075561523437,0.4619109630584717,0.050000000745058,0.0494699105620384,293.1881103515625,297.1499938964844,293.1499938964844,0.2151665538549423,-3287.439697265625,304.1556701660156,0.8616903424263,0.2971338331699371,0.2091648280620575,293.19732666015625,297.1499938964844,293.1499938964844,0.2841535210609436,-5547.6787109375,304.154541015625,0.93156498670578,0.3713406324386596,0.3530043363571167,293.2723693847656,297.1499938964844,293.1499938964844,0.0070681916549801,-2460.6337890625,299.8337097167969,0.4619109630584717,0.050000000745058,0.2346639633178711,291.15087890625,291.1499938964844,261.94049072265625,260.2709350585937,279.9487609863281,293.2723693847656,291.15167236328125,1.0,0.2767086625099182,0.7958343625068665,0.7958343625068665,1.0,1.0,-1.1840789318084717,0.5037717819213867,0.6803070902824402,0.2172095030546188,0.0,0.0,0.5563369393348694,61.97978210449219,34.0,10.303898811340332,-13374.1435546875,219.0712280273437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,309.1438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16796875,18000.0,0.0,0.0,0.302664577960968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487270951271057,0.5487329959869385,-5.900431006011786e-06,0.0,0.0003071660757996,0.0,0.0,35.3500862121582,0.0,0.0,0.0,0.3865528404712677,4.0,0.0,1.0
483120,293.149169921875,297.1499938964844,293.1499938964844,0.0953575149178505,-2204.64306640625,304.1504211425781,0.6967337727546692,0.153949037194252,0.1403280645608902,293.16802978515625,297.1499938964844,293.1499938964844,0.0042756265029311,-338.1190795898437,296.8075561523437,0.4619109630584717,0.050000000745058,0.0494699105620384,293.1881103515625,297.1499938964844,293.1499938964844,0.2151665538549423,-3287.439697265625,304.1556701660156,0.8616903424263,0.2971338331699371,0.2091648280620575,293.19732666015625,297.1499938964844,293.1499938964844,0.2841535210609436,-5547.6787109375,304.154541015625,0.93156498670578,0.3713406324386596,0.3530043363571167,293.2723693847656,297.1499938964844,293.1499938964844,0.0070681916549801,-2460.6337890625,299.8337097167969,0.4619109630584717,0.050000000745058,0.2346639633178711,291.15087890625,291.1499938964844,261.94049072265625,260.2709350585937,279.9487609863281,293.2723693847656,291.15167236328125,1.0,0.2767086625099182,0.7958343625068665,0.7958343625068665,1.0,1.0,-1.1840789318084717,0.5037717819213867,0.6803070902824402,0.2172095030546188,0.0,0.0,0.5563369393348694,61.97978210449219,34.0,10.303898811340332,-13374.1435546875,219.0712280273437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,309.1438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16796875,18000.0,0.0,0.0,0.302664577960968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487270951271057,0.5487329959869385,-5.900431006011786e-06,0.0,0.0003071660757996,0.0,0.0,35.3500862121582,0.0,0.0,0.0,0.3865528404712677,4.0,0.0,1.0
483180,293.1485595703125,297.1499938964844,293.1499938964844,0.0951625406742096,-2200.88623046875,304.1506042480469,0.7153719067573547,0.1540916562080383,0.1401664167642593,293.16998291015625,297.1499938964844,293.1499938964844,0.0042384220287203,-335.22137451171875,296.8000793457031,0.4781457483768463,0.050000000745058,0.0491773784160614,293.18914794921875,297.1499938964844,293.1499938964844,0.2137124240398407,-3269.5830078125,304.1562194824219,0.8829232454299927,0.2959628403186798,0.2081380486488342,293.1959228515625,297.1499938964844,293.1499938964844,0.2828056514263153,-5526.5087890625,304.1552734375,0.9577443599700928,0.3704272508621216,0.3518369495868683,293.27227783203125,297.1499938964844,293.1499938964844,0.0069691259413957,-2432.846435546875,299.7940673828125,0.4781457483768463,0.050000000745058,0.2332763224840164,291.15826416015625,291.1499938964844,261.9209289550781,260.252685546875,279.9452209472656,293.2723083496094,291.15899658203125,1.0,0.2666602432727813,0.7954692840576172,0.7954692840576172,1.0,1.0,-1.1792346239089966,0.5015304088592529,0.6777041554450989,0.2161022871732711,0.0,0.0,0.5547324419021606,54.5071907043457,25.0,10.15592098236084,-13331.5751953125,202.41554260253903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97833251953125,309.147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.060546875,18000.0,0.0,0.0,0.3032859265804291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5464422106742859,0.5464481115341187,-5.888862233405234e-06,0.0,0.0003077966393902,0.0,0.0,35.095916748046875,0.0,0.0,0.0,0.3857792615890503,4.0,0.0,1.0
483240,293.1485595703125,297.1499938964844,293.1499938964844,0.0951625406742096,-2200.88623046875,304.1506042480469,0.7153719067573547,0.1540916562080383,0.1401664167642593,293.16998291015625,297.1499938964844,293.1499938964844,0.0042384220287203,-335.22137451171875,296.8000793457031,0.4781457483768463,0.050000000745058,0.0491773784160614,293.18914794921875,297.1499938964844,293.1499938964844,0.2137124240398407,-3269.5830078125,304.1562194824219,0.8829232454299927,0.2959628403186798,0.2081380486488342,293.1959228515625,297.1499938964844,293.1499938964844,0.2828056514263153,-5526.5087890625,304.1552734375,0.9577443599700928,0.3704272508621216,0.3518369495868683,293.27227783203125,297.1499938964844,293.1499938964844,0.0069691259413957,-2432.846435546875,299.7940673828125,0.4781457483768463,0.050000000745058,0.2332763224840164,291.15826416015625,291.1499938964844,261.9209289550781,260.252685546875,279.9452209472656,293.2723083496094,291.15899658203125,1.0,0.2666602432727813,0.7954692840576172,0.7954692840576172,1.0,1.0,-1.1792346239089966,0.5015304088592529,0.6777041554450989,0.2161022871732711,0.0,0.0,0.5547324419021606,54.5071907043457,25.0,10.15592098236084,-13331.5751953125,202.41554260253903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97833251953125,309.147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.060546875,18000.0,0.0,0.0,0.3032859265804291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5464422106742859,0.5464481115341187,-5.888862233405234e-06,0.0,0.0003077966393902,0.0,0.0,35.095916748046875,0.0,0.0,0.0,0.3857792615890503,4.0,0.0,1.0
483300,293.1482238769531,297.1499938964844,293.1499938964844,0.0950774103403091,-2199.2490234375,304.1506652832031,0.7254746556282043,0.1541784703731537,0.1400975584983825,293.17108154296875,297.1499938964844,293.1499938964844,0.0042191124521195,-333.7225341796875,296.7956237792969,0.4858565926551819,0.050000000745058,0.0490270033478736,293.18963623046875,297.1499938964844,293.1499938964844,0.2129788994789123,-3260.58349609375,304.1564025878906,0.895841121673584,0.295366495847702,0.2076150327920913,293.1951599121094,297.1499938964844,293.1499938964844,0.2821531593799591,-5516.30126953125,304.1554870605469,0.9718443155288696,0.3699919879436493,0.3512709140777588,293.27215576171875,297.1499938964844,293.1499938964844,0.0069197979755699,-2418.936279296875,299.7743835449219,0.4858565926551819,0.050000000745058,0.2325629889965057,291.1616516113281,291.1499938964844,261.9110412597656,260.24346923828125,279.943359375,293.2721862792969,291.1622619628906,1.0,0.2614185512065887,0.7952867746353149,0.7952867746353149,1.0,1.0,-1.176807880401611,0.5004087090492249,0.6763991713523865,0.2155464887619018,0.0,0.0,0.5536177158355713,50.66678237915039,25.0,9.53859806060791,-13308.810546875,193.92759704589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,309.1537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.115234375,18000.0,0.0,0.0,0.3034673035144806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544670045375824,0.5446759462356567,-5.8787441048480105e-06,0.0,0.0003079807502217,0.0,0.0,34.893882751464844,0.0,0.0,0.0,0.3851673007011413,4.0,0.0,1.0
483360,293.1478576660156,297.1499938964844,293.1499938964844,0.0950014814734458,-2197.792724609375,304.1506652832031,0.736522912979126,0.1542712748050689,0.1400351226329803,293.1722412109375,297.1499938964844,293.1499938964844,0.0041996180079877,-332.215087890625,296.7904968261719,0.4939849078655243,0.050000000745058,0.0488763898611068,293.190185546875,297.1499938964844,293.1499938964844,0.2122461497783661,-3251.6005859375,304.1565856933594,0.9107215404510498,0.294760525226593,0.2070855647325515,293.1944274902344,297.1499938964844,293.1499938964844,0.2815216183662414,-5506.44921875,304.1556396484375,0.9858987927436828,0.3695677518844604,0.3507160246372223,293.2720031738281,297.1499938964844,293.1499938964844,0.0068711061030626,-2405.182373046875,299.7546691894531,0.4939849078655243,0.050000000745058,0.2318485528230667,291.1645202636719,291.1499938964844,261.9010925292969,260.2342224121094,279.9413757324219,293.2720031738281,291.1650695800781,1.0,0.2560153007507324,0.7951234579086304,0.7951234579086304,1.0,1.0,-1.1743930578231812,0.4992950856685638,0.6750980019569397,0.2149944305419922,0.0,0.0,0.55235755443573,46.820648193359375,25.0,8.539112091064453,-13285.52734375,185.46600341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0138854980469,309.1622619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0,18000.0,0.0,0.0,0.3035531640052795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425653457641602,0.5425711870193481,-5.866216270078439e-06,0.0,0.0003080678870901,0.0,0.0,34.65232849121094,0.0,0.0,0.0,0.3844360411167145,4.0,0.0,1.0
483420,293.1471862792969,297.1499938964844,293.1499938964844,0.0949370861053466,-2196.52978515625,304.1505432128906,0.7538439631462097,0.1544616222381591,0.1400152593851089,293.1747131347656,297.1499938964844,293.1499938964844,0.0041696564294397,-329.88653564453125,296.7789001464844,0.5065193772315979,0.050000000745058,0.0486778356134891,293.1912841796875,297.1499938964844,293.1499938964844,0.2108476161956787,-3234.47265625,304.1567077636719,0.9351910352706908,0.2935160994529724,0.2060797214508056,293.19110107421875,297.1499938964844,293.1499938964844,0.275548905134201,-5409.767578125,304.1646728515625,0.9990000128746032,0.3690953254699707,0.3443988561630249,293.27154541015625,297.1499938964844,293.1499938964844,0.0067926775664091,-2383.0341796875,299.71539306640625,0.5065193772315979,0.050000000745058,0.230906680226326,291.169677734375,291.1499938964844,261.8809509277344,260.2156066894531,279.9398803710937,293.2715759277344,291.17108154296875,1.0,0.2480435669422149,0.7947968244552612,0.7947968244552612,1.0,1.0,-1.164334058761597,0.4947380721569061,0.6695960164070129,0.2126217782497406,0.0,0.0,0.5494248867034912,41.65571975708008,25.0,12.665861129760742,-13207.201171875,172.07284545898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0710754394531,309.2001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18042.345703125,18000.0,0.0,0.0,0.3034190833568573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376801490783691,0.5376859903335571,-5.836161562911002e-06,0.0,0.0003079317975789,0.0,0.0,34.09077072143555,0.0,0.0,0.0,0.3827254772186279,4.0,0.0,1.0
483480,293.1471862792969,297.1499938964844,293.1499938964844,0.0949370861053466,-2196.52978515625,304.1505432128906,0.7538439631462097,0.1544616222381591,0.1400152593851089,293.1747131347656,297.1499938964844,293.1499938964844,0.0041696564294397,-329.88653564453125,296.7789001464844,0.5065193772315979,0.050000000745058,0.0486778356134891,293.1912841796875,297.1499938964844,293.1499938964844,0.2108476161956787,-3234.47265625,304.1567077636719,0.9351910352706908,0.2935160994529724,0.2060797214508056,293.19110107421875,297.1499938964844,293.1499938964844,0.275548905134201,-5409.767578125,304.1646728515625,0.9990000128746032,0.3690953254699707,0.3443988561630249,293.27154541015625,297.1499938964844,293.1499938964844,0.0067926775664091,-2383.0341796875,299.71539306640625,0.5065193772315979,0.050000000745058,0.230906680226326,291.169677734375,291.1499938964844,261.8809509277344,260.2156066894531,279.9398803710937,293.2715759277344,291.17108154296875,1.0,0.2480435669422149,0.7947968244552612,0.7947968244552612,1.0,1.0,-1.164334058761597,0.4947380721569061,0.6695960164070129,0.2126217782497406,0.0,0.0,0.5494248867034912,41.65571975708008,25.0,12.665861129760742,-13207.201171875,172.07284545898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0710754394531,309.2001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18042.345703125,18000.0,0.0,0.0,0.3034190833568573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376801490783691,0.5376859903335571,-5.836161562911002e-06,0.0,0.0003079317975789,0.0,0.0,34.09077072143555,0.0,0.0,0.0,0.3827254772186279,4.0,0.0,1.0
483540,293.1467590332031,297.1499938964844,293.1499938964844,0.0947043597698211,-2191.681396484375,304.1507568359375,0.7654227018356323,0.1546200066804886,0.1400654911994934,293.1773986816406,297.1499938964844,293.1499938964844,0.0041421172209084,-327.4074401855469,296.7814025878906,0.5149370431900024,0.050000000745058,0.0485678873956203,293.192626953125,297.1499938964844,293.1499938964844,0.2089734226465225,-3211.000244140625,304.1575927734375,0.949930727481842,0.2921991646289825,0.2050993293523788,293.169189453125,297.1499938964844,293.1499938964844,0.2600121796131134,-5160.38232421875,304.185302734375,0.9990000128746032,0.372459352016449,0.3289027512073517,293.2709045410156,297.1499938964844,293.1499938964844,0.0067214635200798,-2360.608154296875,299.68634033203125,0.5149370431900024,0.050000000745058,0.2303851544857025,291.2022705078125,291.1499938964844,261.860595703125,260.19683837890625,279.9426574707031,293.2709350585937,291.2054138183594,1.0,0.2414460033178329,0.7944701910018921,0.7944701910018921,1.0,1.0,-1.143741488456726,0.4855606853961944,0.658180832862854,0.2075386643409729,0.0,0.0,0.5404706597328186,38.58701705932617,25.0,37.006385803222656,-13022.9765625,159.99037170410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734619140625,309.2582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18115.03125,18000.0,0.0,0.0,0.3025250434875488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5259257555007935,0.5259315371513367,-5.777038040832849e-06,0.0,0.0003070244565606,0.0,0.0,32.82478332519531,0.0,0.0,0.0,0.3787311315536499,4.0,0.0,1.0
483600,293.1467590332031,297.1499938964844,293.1499938964844,0.0947043597698211,-2191.681396484375,304.1507568359375,0.7654227018356323,0.1546200066804886,0.1400654911994934,293.1773986816406,297.1499938964844,293.1499938964844,0.0041421172209084,-327.4074401855469,296.7814025878906,0.5149370431900024,0.050000000745058,0.0485678873956203,293.192626953125,297.1499938964844,293.1499938964844,0.2089734226465225,-3211.000244140625,304.1575927734375,0.949930727481842,0.2921991646289825,0.2050993293523788,293.169189453125,297.1499938964844,293.1499938964844,0.2600121796131134,-5160.38232421875,304.185302734375,0.9990000128746032,0.372459352016449,0.3289027512073517,293.2709045410156,297.1499938964844,293.1499938964844,0.0067214635200798,-2360.608154296875,299.68634033203125,0.5149370431900024,0.050000000745058,0.2303851544857025,291.2022705078125,291.1499938964844,261.860595703125,260.19683837890625,279.9426574707031,293.2709350585937,291.2054138183594,1.0,0.2414460033178329,0.7944701910018921,0.7944701910018921,1.0,1.0,-1.143741488456726,0.4855606853961944,0.658180832862854,0.2075386643409729,0.0,0.0,0.5404706597328186,38.58701705932617,25.0,37.006385803222656,-13022.9765625,159.99037170410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734619140625,309.2582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18115.03125,18000.0,0.0,0.0,0.3025250434875488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5259257555007935,0.5259315371513367,-5.777038040832849e-06,0.0,0.0003070244565606,0.0,0.0,32.82478332519531,0.0,0.0,0.0,0.3787311315536499,4.0,0.0,1.0
483660,293.146484375,297.1499938964844,293.1499938964844,0.0946057811379432,-2189.62890625,304.1506652832031,0.7757580876350403,0.1547569334506988,0.1401074081659317,293.1803283691406,297.1499938964844,293.1499938964844,0.0041165864095091,-325.29608154296875,296.7735290527344,0.522588849067688,0.050000000745058,0.0484811253845691,293.194091796875,297.1499938964844,293.1499938964844,0.2073727399110794,-3191.218505859375,304.15771484375,0.961759626865387,0.29082190990448,0.2040845304727554,293.1372375488281,297.1499938964844,293.1499938964844,0.2473544329404831,-4957.419921875,304.19439697265625,0.9990000128746032,0.3784439265727997,0.3161373734474182,293.269775390625,297.1499938964844,293.1499938964844,0.0066608507186174,-2342.570068359375,299.6535339355469,0.522588849067688,0.050000000745058,0.2299735844135284,291.21923828125,291.1499938964844,261.8400573730469,260.1779479980469,279.9424743652344,293.2698669433594,291.22003173828125,1.0,0.2360274046659469,0.7942638993263245,0.7942638993263245,1.0,1.0,-1.1266521215438845,0.4779824912548065,0.6486696004867554,0.2033098489046096,0.0,0.0,0.5298623442649841,36.1568603515625,43.0,21.870756149291992,-12819.0322265625,150.46131896972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3332824707031,309.2984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.08203125,18000.0,0.0,0.0,0.300528734922409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5073473453521729,0.5073530077934265,-5.669108304573456e-06,0.0,0.0003049984807148,0.0,0.0,30.815088272094727,0.0,0.0,0.0,0.3724644780158996,4.0,0.0,1.0
483720,293.146484375,297.1499938964844,293.1499938964844,0.0946057811379432,-2189.62890625,304.1506652832031,0.7757580876350403,0.1547569334506988,0.1401074081659317,293.1803283691406,297.1499938964844,293.1499938964844,0.0041165864095091,-325.29608154296875,296.7735290527344,0.522588849067688,0.050000000745058,0.0484811253845691,293.194091796875,297.1499938964844,293.1499938964844,0.2073727399110794,-3191.218505859375,304.15771484375,0.961759626865387,0.29082190990448,0.2040845304727554,293.1372375488281,297.1499938964844,293.1499938964844,0.2473544329404831,-4957.419921875,304.19439697265625,0.9990000128746032,0.3784439265727997,0.3161373734474182,293.269775390625,297.1499938964844,293.1499938964844,0.0066608507186174,-2342.570068359375,299.6535339355469,0.522588849067688,0.050000000745058,0.2299735844135284,291.21923828125,291.1499938964844,261.8400573730469,260.1779479980469,279.9424743652344,293.2698669433594,291.22003173828125,1.0,0.2360274046659469,0.7942638993263245,0.7942638993263245,1.0,1.0,-1.1266521215438845,0.4779824912548065,0.6486696004867554,0.2033098489046096,0.0,0.0,0.5298623442649841,36.1568603515625,43.0,21.870756149291992,-12819.0322265625,150.46131896972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3332824707031,309.2984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.08203125,18000.0,0.0,0.0,0.300528734922409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5073473453521729,0.5073530077934265,-5.669108304573456e-06,0.0,0.0003049984807148,0.0,0.0,30.815088272094727,0.0,0.0,0.0,0.3724644780158996,4.0,0.0,1.0
483780,293.146484375,297.1499938964844,293.1499938964844,0.0948509722948074,-2194.532958984375,304.1499938964844,0.7712876796722412,0.1548482775688171,0.1402413100004196,293.1833801269531,297.1499938964844,293.1499938964844,0.0041051772423088,-324.65484619140625,296.7463684082031,0.5190520882606506,0.050000000745058,0.0485198870301246,293.1957397460937,297.1499938964844,293.1499938964844,0.2064296901226043,-3180.12451171875,304.1566467285156,0.9540453553199768,0.2893757224082947,0.2031210660934448,293.11602783203125,297.1499938964844,293.1499938964844,0.252332478761673,-5044.73583984375,304.17041015625,0.9990000128746032,0.3831295967102051,0.3218966424465179,293.2684631347656,297.1499938964844,293.1499938964844,0.006631935480982,-2336.427734375,299.6107177734375,0.5190520882606506,0.050000000745058,0.2301574498414993,291.2047424316406,291.1499938964844,261.8193054199219,260.1589660644531,279.9306640625,293.2685241699219,291.19940185546875,1.0,0.2390061467885971,0.7940576076507568,0.7940576076507568,1.0,1.0,-1.1328233480453491,0.4807105660438537,0.6521128416061401,0.2047376781702041,0.0,0.0,0.522820770740509,37.21976852416992,61.0,-29.24761199951172,-12778.501953125,154.2321319580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5100402832031,309.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.701171875,18000.0,0.0,0.0,0.2976653575897217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915617704391479,0.4915673434734344,-5.566578238358488e-06,0.0,0.0003020924923475,0.0,0.0,29.11788558959961,0.0,0.0,0.0,0.3670822978019714,4.0,0.0,1.0
483840,293.146484375,297.1499938964844,293.1499938964844,0.0948509722948074,-2194.532958984375,304.1499938964844,0.7712876796722412,0.1548482775688171,0.1402413100004196,293.1833801269531,297.1499938964844,293.1499938964844,0.0041051772423088,-324.65484619140625,296.7463684082031,0.5190520882606506,0.050000000745058,0.0485198870301246,293.1957397460937,297.1499938964844,293.1499938964844,0.2064296901226043,-3180.12451171875,304.1566467285156,0.9540453553199768,0.2893757224082947,0.2031210660934448,293.11602783203125,297.1499938964844,293.1499938964844,0.252332478761673,-5044.73583984375,304.17041015625,0.9990000128746032,0.3831295967102051,0.3218966424465179,293.2684631347656,297.1499938964844,293.1499938964844,0.006631935480982,-2336.427734375,299.6107177734375,0.5190520882606506,0.050000000745058,0.2301574498414993,291.2047424316406,291.1499938964844,261.8193054199219,260.1589660644531,279.9306640625,293.2685241699219,291.19940185546875,1.0,0.2390061467885971,0.7940576076507568,0.7940576076507568,1.0,1.0,-1.1328233480453491,0.4807105660438537,0.6521128416061401,0.2047376781702041,0.0,0.0,0.522820770740509,37.21976852416992,61.0,-29.24761199951172,-12778.501953125,154.2321319580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5100402832031,309.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.701171875,18000.0,0.0,0.0,0.2976653575897217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915617704391479,0.4915673434734344,-5.566578238358488e-06,0.0,0.0003020924923475,0.0,0.0,29.11788558959961,0.0,0.0,0.0,0.3670822978019714,4.0,0.0,1.0
483900,293.1466064453125,297.1499938964844,293.1499938964844,0.0951646044850349,-2200.876708984375,304.1494445800781,0.7640781998634338,0.1548703163862228,0.1403297632932663,293.1848449707031,297.1499938964844,293.1499938964844,0.0041075577028095,-325.1997375488281,296.72003173828125,0.5135919451713562,0.050000000745058,0.0485844202339649,293.19659423828125,297.1499938964844,293.1499938964844,0.2063582390546798,-3179.849853515625,304.15557861328125,0.9431465268135072,0.2886286079883575,0.2026540338993072,293.1181335449219,297.1499938964844,293.1499938964844,0.2614207863807678,-5195.39453125,304.150146484375,0.9990000128746032,0.3831508457660675,0.3312698602676391,293.2680053710937,297.1499938964844,293.1499938964844,0.0066320304758846,-2339.31103515625,299.58123779296875,0.5135919451713562,0.050000000745058,0.2304635643959045,291.1757202148437,291.1499938964844,261.80889892578125,260.1494445800781,279.9209899902344,293.2680358886719,291.1688232421875,1.0,0.243072897195816,0.7939544916152954,0.7939544916152954,1.0,1.0,-1.144060730934143,0.4856690466403961,0.6583917140960693,0.2074965536594391,0.0,0.0,0.5239715576171875,39.007286071777344,61.0,-57.70871353149414,-12851.982421875,160.90301513671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5756225585937,309.3067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.306640625,18000.0,0.0,0.0,0.2962193787097931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48976930975914,0.4897748529911041,-5.540821348404279e-06,0.0,0.0003006250190082,0.0,0.0,28.866065979003903,0.0,0.0,0.0,0.3663222193717956,4.0,0.0,1.0
483960,293.1468200683594,297.1499938964844,293.1499938964844,0.0955194309353828,-2208.036865234375,304.1488952636719,0.7547363638877869,0.1548716723918914,0.1404277086257934,293.186279296875,297.1499938964844,293.1499938964844,0.0041134469211101,-326.0580444335937,296.6909484863281,0.5066453218460083,0.050000000745058,0.0486761443316936,293.1974792480469,297.1499938964844,293.1499938964844,0.2063701450824737,-3180.632568359375,304.154541015625,0.9285571575164796,0.2878634631633758,0.2021954804658889,293.1299133300781,297.1499938964844,293.1499938964844,0.2740688323974609,-5401.87109375,304.1271057128906,0.9990000128746032,0.3812515437602997,0.3441546857357025,293.26788330078125,297.1499938964844,293.1499938964844,0.0066372361034154,-2344.03125,299.5492553710937,0.5066453218460083,0.050000000745058,0.2308986783027649,291.1422424316406,291.1499938964844,261.7984313964844,260.1399230957031,279.9093017578125,293.26788330078125,291.13507080078125,1.0,0.2486246675252914,0.7937964797019958,0.7937964797019958,1.0,1.0,-1.1597224473953247,0.4925886690616607,0.6671337485313416,0.2113574296236038,0.0,0.0,0.5278365612030029,41.54671859741211,64.0,-75.8544921875,-12986.9619140625,170.491455078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6092529296875,309.31414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.63671875,18000.0,0.0,0.0,0.2949921786785126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4930233061313629,0.493028849363327,-5.542831331695197e-06,0.0,0.0002993795496877,0.0,0.0,29.12410926818848,0.0,0.0,0.0,0.3672036826610565,4.0,0.0,1.0
484020,293.14727783203125,297.1499938964844,293.1499938964844,0.0960729867219924,-2219.107421875,304.1483764648437,0.7377338409423828,0.1548594087362289,0.1406037211418151,293.1887512207031,297.1499938964844,293.1499938964844,0.0041266018524765,-327.66485595703125,296.6415100097656,0.4941900074481964,0.050000000745058,0.0488727875053882,293.1990966796875,297.1499938964844,293.1499938964844,0.2060771435499191,-3177.849609375,304.1535949707031,0.9019019603729248,0.2863279283046722,0.2012697160243988,293.1693420410156,297.1499938964844,293.1499938964844,0.2869848906993866,-5607.47998046875,304.115478515625,0.990448832511902,0.3737678527832031,0.3562511801719665,293.26861572265625,297.1499938964844,293.1499938964844,0.0066432119347155,-2350.766845703125,299.4877319335937,0.4941900074481964,0.050000000745058,0.2318314611911773,291.0902404785156,291.1499938964844,261.7774353027344,260.1208801269531,279.8944396972656,293.2685546875,291.08941650390625,1.0,0.2571354210376739,0.7934804558753967,0.7934804558753967,1.0,1.0,-1.1746231317520142,0.4991679787635803,0.6754550933837891,0.2150195240974426,0.0,0.0,0.5398749709129333,46.73604202270508,67.0,-48.822174072265625,-13227.419921875,185.3837127685547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5640563964844,309.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17852.06640625,18000.0,0.0,0.0,0.2936530709266662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5108696818351746,0.5108753442764282,-5.623499873763649e-06,0.0,0.0002980205463245,0.0,0.0,30.884387969970703,0.0,0.0,0.0,0.372890830039978,4.0,0.0,1.0
484080,293.14727783203125,297.1499938964844,293.1499938964844,0.0960729867219924,-2219.107421875,304.1483764648437,0.7377338409423828,0.1548594087362289,0.1406037211418151,293.1887512207031,297.1499938964844,293.1499938964844,0.0041266018524765,-327.66485595703125,296.6415100097656,0.4941900074481964,0.050000000745058,0.0488727875053882,293.1990966796875,297.1499938964844,293.1499938964844,0.2060771435499191,-3177.849609375,304.1535949707031,0.9019019603729248,0.2863279283046722,0.2012697160243988,293.1693420410156,297.1499938964844,293.1499938964844,0.2869848906993866,-5607.47998046875,304.115478515625,0.990448832511902,0.3737678527832031,0.3562511801719665,293.26861572265625,297.1499938964844,293.1499938964844,0.0066432119347155,-2350.766845703125,299.4877319335937,0.4941900074481964,0.050000000745058,0.2318314611911773,291.0902404785156,291.1499938964844,261.7774353027344,260.1208801269531,279.8944396972656,293.2685546875,291.08941650390625,1.0,0.2571354210376739,0.7934804558753967,0.7934804558753967,1.0,1.0,-1.1746231317520142,0.4991679787635803,0.6754550933837891,0.2150195240974426,0.0,0.0,0.5398749709129333,46.73604202270508,67.0,-48.822174072265625,-13227.419921875,185.3837127685547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5640563964844,309.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17852.06640625,18000.0,0.0,0.0,0.2936530709266662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5108696818351746,0.5108753442764282,-5.623499873763649e-06,0.0,0.0002980205463245,0.0,0.0,30.884387969970703,0.0,0.0,0.0,0.372890830039978,4.0,0.0,1.0
484140,293.1480407714844,297.1499938964844,293.1499938964844,0.0959751978516578,-2216.754150390625,304.1490783691406,0.7212694883346558,0.1547725945711136,0.1407710462808609,293.1912841796875,297.1499938964844,293.1499938964844,0.0041273795068264,-327.38580322265625,296.6373596191406,0.4819053411483764,0.050000000745058,0.0491039529442787,293.20086669921875,297.1499938964844,293.1499938964844,0.2043841928243637,-3156.37744140625,304.1552124023437,0.8779127597808838,0.2847286462783813,0.2003457844257354,293.1884155273437,297.1499938964844,293.1499938964844,0.2823136448860168,-5526.9970703125,304.1344299316406,0.9644430875778198,0.3693706095218658,0.3513703942298889,293.2702331542969,297.1499938964844,293.1499938964844,0.0066245142370462,-2344.028076171875,299.4521789550781,0.4819053411483764,0.050000000745058,0.2329280078411102,291.1185913085937,291.1499938964844,261.7563781738281,260.1018371582031,279.8890380859375,293.2701110839844,291.1209716796875,1.0,0.264157086610794,0.7931644320487976,0.7931644320487976,1.0,1.0,-1.169540286064148,0.4968659877777099,0.672674298286438,0.2137517929077148,0.0,0.0,0.5424884557723999,52.518184661865234,70.0,15.34668254852295,-13254.072265625,195.2825164794922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4461975097656,309.3715209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17934.626953125,18000.0,0.0,0.0,0.2934049963951111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216127038002014,0.5216184258460999,-5.7089782785624266e-06,0.0,0.0002977687690872,0.0,0.0,32.14818572998047,0.0,0.0,0.0,0.3767229318618774,4.0,0.0,1.0
484200,293.1480407714844,297.1499938964844,293.1499938964844,0.0959751978516578,-2216.754150390625,304.1490783691406,0.7212694883346558,0.1547725945711136,0.1407710462808609,293.1912841796875,297.1499938964844,293.1499938964844,0.0041273795068264,-327.38580322265625,296.6373596191406,0.4819053411483764,0.050000000745058,0.0491039529442787,293.20086669921875,297.1499938964844,293.1499938964844,0.2043841928243637,-3156.37744140625,304.1552124023437,0.8779127597808838,0.2847286462783813,0.2003457844257354,293.1884155273437,297.1499938964844,293.1499938964844,0.2823136448860168,-5526.9970703125,304.1344299316406,0.9644430875778198,0.3693706095218658,0.3513703942298889,293.2702331542969,297.1499938964844,293.1499938964844,0.0066245142370462,-2344.028076171875,299.4521789550781,0.4819053411483764,0.050000000745058,0.2329280078411102,291.1185913085937,291.1499938964844,261.7563781738281,260.1018371582031,279.8890380859375,293.2701110839844,291.1209716796875,1.0,0.264157086610794,0.7931644320487976,0.7931644320487976,1.0,1.0,-1.169540286064148,0.4968659877777099,0.672674298286438,0.2137517929077148,0.0,0.0,0.5424884557723999,52.518184661865234,70.0,15.34668254852295,-13254.072265625,195.2825164794922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4461975097656,309.3715209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17934.626953125,18000.0,0.0,0.0,0.2934049963951111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216127038002014,0.5216184258460999,-5.7089782785624266e-06,0.0,0.0002977687690872,0.0,0.0,32.14818572998047,0.0,0.0,0.0,0.3767229318618774,4.0,0.0,1.0
484260,293.1489562988281,297.1499938964844,293.1499938964844,0.0959713906049728,-2216.527099609375,304.1493835449219,0.7083134055137634,0.1546341776847839,0.1408402770757675,293.19384765625,297.1499938964844,293.1499938964844,0.0041249846108257,-327.131103515625,296.6210327148437,0.471625417470932,0.050000000745058,0.0493015460669994,293.2026062011719,297.1499938964844,293.1499938964844,0.2029813379049301,-3138.932861328125,304.1557922363281,0.8602612018585205,0.2830896973609924,0.199352741241455,293.1944274902344,297.1499938964844,293.1499938964844,0.280243843793869,-5491.83447265625,304.14288330078125,0.9430957436561584,0.3671623766422272,0.3491274714469909,293.2719421386719,297.1499938964844,293.1499938964844,0.0066040782257914,-2338.55419921875,299.4088439941406,0.471625417470932,0.050000000745058,0.2338653057813644,291.1275634765625,291.1499938964844,261.7352294921875,260.08282470703125,279.8826904296875,293.2718505859375,291.1280212402344,1.0,0.2702362835407257,0.7926716208457947,0.7926716208457947,1.0,1.0,-1.1671007871627808,0.495771050453186,0.6713297963142395,0.212972417473793,0.0,0.0,0.5446747541427612,57.48414993286133,73.0,10.682052612304688,-13231.7763671875,204.35899353027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326416015625,309.3089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.904296875,18000.0,0.0,0.0,0.2935872972011566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5251536965370178,0.5251594185829163,-5.737736501032487e-06,0.0,0.0002979537821374,0.0,0.0,32.574031829833984,0.0,0.0,0.0,0.3781170547008514,4.0,0.0,1.0
484320,293.1489562988281,297.1499938964844,293.1499938964844,0.0959713906049728,-2216.527099609375,304.1493835449219,0.7083134055137634,0.1546341776847839,0.1408402770757675,293.19384765625,297.1499938964844,293.1499938964844,0.0041249846108257,-327.131103515625,296.6210327148437,0.471625417470932,0.050000000745058,0.0493015460669994,293.2026062011719,297.1499938964844,293.1499938964844,0.2029813379049301,-3138.932861328125,304.1557922363281,0.8602612018585205,0.2830896973609924,0.199352741241455,293.1944274902344,297.1499938964844,293.1499938964844,0.280243843793869,-5491.83447265625,304.14288330078125,0.9430957436561584,0.3671623766422272,0.3491274714469909,293.2719421386719,297.1499938964844,293.1499938964844,0.0066040782257914,-2338.55419921875,299.4088439941406,0.471625417470932,0.050000000745058,0.2338653057813644,291.1275634765625,291.1499938964844,261.7352294921875,260.08282470703125,279.8826904296875,293.2718505859375,291.1280212402344,1.0,0.2702362835407257,0.7926716208457947,0.7926716208457947,1.0,1.0,-1.1671007871627808,0.495771050453186,0.6713297963142395,0.212972417473793,0.0,0.0,0.5446747541427612,57.48414993286133,73.0,10.682052612304688,-13231.7763671875,204.35899353027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326416015625,309.3089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.904296875,18000.0,0.0,0.0,0.2935872972011566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5251536965370178,0.5251594185829163,-5.737736501032487e-06,0.0,0.0002979537821374,0.0,0.0,32.574031829833984,0.0,0.0,0.0,0.3781170547008514,4.0,0.0,1.0
