time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484380,293.1497802734375,297.1499938964844,293.1499938964844,0.0959714651107788,-2216.431884765625,304.14959716796875,0.6972156167030334,0.1544969975948333,0.1408833712339401,293.1961669921875,297.1499938964844,293.1499938964844,0.0041223214939236,-326.8934020996094,296.6021728515625,0.4614185690879822,0.050000000745058,0.0494782328605651,293.2040100097656,297.1499938964844,293.1499938964844,0.2016236335039138,-3122.108154296875,304.1561279296875,0.8463985919952393,0.2814701795578003,0.1983514875173568,293.1961975097656,297.1499938964844,293.1499938964844,0.2789755761623382,-5470.54833984375,304.1473083496094,0.9254521727561952,0.3656774759292602,0.347784548997879,293.2734680175781,297.1499938964844,293.1499938964844,0.0065824212506413,-2332.91064453125,299.3640441894531,0.4614185690879822,0.050000000745058,0.2347034364938736,291.1323547363281,291.1499938964844,261.71405029296875,260.0639038085937,279.8757019042969,293.2733764648437,291.1327209472656,1.0,0.2756159901618957,0.7921788096427917,0.7921788096427917,1.0,1.0,-1.1655566692352295,0.4950752854347229,0.6704813838005066,0.2124079018831253,0.0,0.0,0.5466972589492798,61.93317413330078,61.0,7.702704429626465,-13222.8642578125,212.6734161376953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308349609375,309.2571105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17967.56640625,18000.0,0.0,0.0,0.2940843105316162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5291596055030823,0.5291653871536255,-5.764293291576905e-06,0.0,0.0002984582097269,0.0,0.0,33.03107833862305,0.0,0.0,0.0,0.3795267641544342,4.0,0.0,1.0
484440,293.1497802734375,297.1499938964844,293.1499938964844,0.0959714651107788,-2216.431884765625,304.14959716796875,0.6972156167030334,0.1544969975948333,0.1408833712339401,293.1961669921875,297.1499938964844,293.1499938964844,0.0041223214939236,-326.8934020996094,296.6021728515625,0.4614185690879822,0.050000000745058,0.0494782328605651,293.2040100097656,297.1499938964844,293.1499938964844,0.2016236335039138,-3122.108154296875,304.1561279296875,0.8463985919952393,0.2814701795578003,0.1983514875173568,293.1961975097656,297.1499938964844,293.1499938964844,0.2789755761623382,-5470.54833984375,304.1473083496094,0.9254521727561952,0.3656774759292602,0.347784548997879,293.2734680175781,297.1499938964844,293.1499938964844,0.0065824212506413,-2332.91064453125,299.3640441894531,0.4614185690879822,0.050000000745058,0.2347034364938736,291.1323547363281,291.1499938964844,261.71405029296875,260.0639038085937,279.8757019042969,293.2733764648437,291.1327209472656,1.0,0.2756159901618957,0.7921788096427917,0.7921788096427917,1.0,1.0,-1.1655566692352295,0.4950752854347229,0.6704813838005066,0.2124079018831253,0.0,0.0,0.5466972589492798,61.93317413330078,61.0,7.702704429626465,-13222.8642578125,212.6734161376953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308349609375,309.2571105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17967.56640625,18000.0,0.0,0.0,0.2940843105316162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5291596055030823,0.5291653871536255,-5.764293291576905e-06,0.0,0.0002984582097269,0.0,0.0,33.03107833862305,0.0,0.0,0.0,0.3795267641544342,4.0,0.0,1.0
484500,293.15008544921875,297.1499938964844,293.1499938964844,0.0959321931004524,-2215.657958984375,304.1497497558594,0.6956955790519714,0.1544405966997146,0.1408497244119644,293.1971435546875,297.1499938964844,293.1499938964844,0.004115714225918,-326.3799743652344,296.5924377441406,0.4599731862545013,0.050000000745058,0.0495026037096977,293.2045593261719,297.1499938964844,293.1499938964844,0.2009119093418121,-3113.286376953125,304.15631103515625,0.8440764546394348,0.2806780636310577,0.1978123933076858,293.1963806152344,297.1499938964844,293.1499938964844,0.2784051895141601,-5461.14111328125,304.1488342285156,0.9227132201194764,0.3650514781475067,0.347188651561737,293.27410888671875,297.1499938964844,293.1499938964844,0.0065619735978543,-2327.23681640625,299.34149169921875,0.4599731862545013,0.050000000745058,0.2348190248012542,291.13397216796875,291.1499938964844,261.7034912109375,260.054443359375,279.87237548828125,293.2740173339844,291.1343078613281,1.0,0.2758679091930389,0.7919324040412903,0.7919324040412903,1.0,1.0,-1.1643226146697998,0.4945214688777923,0.6698010563850403,0.212014153599739,0.0,0.0,0.5476029515266418,62.53152847290039,61.0,6.496249675750732,-13215.025390625,213.4434967041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,309.2344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.0703125,18000.0,0.0,0.0,0.2944231331348419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530878484249115,0.5308842658996582,-5.775868430646369e-06,0.0,0.0002988020423799,0.0,0.0,33.22921371459961,0.0,0.0,0.0,0.3801394701004028,4.0,0.0,1.0
484560,293.1502380371094,297.1499938964844,293.1499938964844,0.0958661884069442,-2214.37548828125,304.14990234375,0.6967402100563049,0.1544070392847061,0.1407909542322158,293.197998046875,297.1499938964844,293.1499938964844,0.0041054873727262,-325.5810546875,296.5832214355469,0.4611082673072815,0.050000000745058,0.0494834408164024,293.2049560546875,297.1499938964844,293.1499938964844,0.2001658231019973,-3104.020751953125,304.1565246582031,0.844563901424408,0.2799095511436462,0.1972548812627792,293.1963195800781,297.1499938964844,293.1499938964844,0.2778177261352539,-5451.5439453125,304.1501159667969,0.923774480819702,0.3644775450229645,0.3466052412986755,293.2746276855469,297.1499938964844,293.1499938964844,0.0065347994677722,-2319.457275390625,299.3193664550781,0.4611082673072815,0.050000000745058,0.234728142619133,291.1361389160156,291.1499938964844,261.6929016113281,260.0450439453125,279.86895751953125,293.2745666503906,291.13671875,1.0,0.2749283015727997,0.7917628288269043,0.7917628288269043,1.0,1.0,-1.1627506017684937,0.4938273131847381,0.6689233183860779,0.2115405797958374,0.0,0.0,0.5483110547065735,62.02286529541016,49.0,6.913506507873535,-13205.451171875,211.9075927734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449279785156,309.2156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3828125,18000.0,0.0,0.0,0.2947984933853149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324166417121887,0.5324224829673767,-5.786502242699498e-06,0.0,0.0002991829824168,0.0,0.0,33.408447265625,0.0,0.0,0.0,0.3806860148906708,4.0,0.0,1.0
484620,293.15020751953125,297.1499938964844,293.1499938964844,0.0957006439566612,-2211.17236328125,304.15020751953125,0.7045922875404358,0.1544075906276703,0.1406474113464355,293.1993103027344,297.1499938964844,293.1499938964844,0.0040774345397949,-323.384033203125,296.5663757324219,0.4687744081020355,0.050000000745058,0.0493533536791801,293.2052917480469,297.1499938964844,293.1499938964844,0.1986280977725982,-3084.895263671875,304.1568908691406,0.8518866300582886,0.2784446775913238,0.1961220055818557,293.19561767578125,297.1499938964844,293.1499938964844,0.2766091525554657,-5432.009765625,304.1520690917969,0.9343984723091124,0.3634432554244995,0.3454673588275909,293.2753601074219,297.1499938964844,293.1499938964844,0.0064668138511478,-2299.56640625,299.2763061523437,0.4687744081020355,0.050000000745058,0.2341110557317733,291.1419982910156,291.1499938964844,261.6717834472656,260.0263366699219,279.8621826171875,293.2753295898437,291.1426086425781,1.0,0.2701058387756347,0.7914236783981323,0.7914236783981323,1.0,1.0,-1.1589562892913818,0.4921514689922333,0.666804850101471,0.2104365825653076,0.0,0.0,0.5489956140518188,58.67303085327149,37.0,8.005840301513672,-13178.3564453125,204.0311279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08154296875,309.1855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.767578125,18000.0,0.0,0.0,0.2955871522426605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342847108840942,0.5342904925346375,-5.801350198453292e-06,0.0,0.000299983395962,0.0,0.0,33.63624954223633,0.0,0.0,0.0,0.3813742101192474,4.0,0.0,1.0
484680,293.15020751953125,297.1499938964844,293.1499938964844,0.0957006439566612,-2211.17236328125,304.15020751953125,0.7045922875404358,0.1544075906276703,0.1406474113464355,293.1993103027344,297.1499938964844,293.1499938964844,0.0040774345397949,-323.384033203125,296.5663757324219,0.4687744081020355,0.050000000745058,0.0493533536791801,293.2052917480469,297.1499938964844,293.1499938964844,0.1986280977725982,-3084.895263671875,304.1568908691406,0.8518866300582886,0.2784446775913238,0.1961220055818557,293.19561767578125,297.1499938964844,293.1499938964844,0.2766091525554657,-5432.009765625,304.1520690917969,0.9343984723091124,0.3634432554244995,0.3454673588275909,293.2753601074219,297.1499938964844,293.1499938964844,0.0064668138511478,-2299.56640625,299.2763061523437,0.4687744081020355,0.050000000745058,0.2341110557317733,291.1419982910156,291.1499938964844,261.6717834472656,260.0263366699219,279.8621826171875,293.2753295898437,291.1426086425781,1.0,0.2701058387756347,0.7914236783981323,0.7914236783981323,1.0,1.0,-1.1589562892913818,0.4921514689922333,0.666804850101471,0.2104365825653076,0.0,0.0,0.5489956140518188,58.67303085327149,37.0,8.005840301513672,-13178.3564453125,204.0311279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08154296875,309.1855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.767578125,18000.0,0.0,0.0,0.2955871522426605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342847108840942,0.5342904925346375,-5.801350198453292e-06,0.0,0.000299983395962,0.0,0.0,33.63624954223633,0.0,0.0,0.0,0.3813742101192474,4.0,0.0,1.0
484740,293.1497802734375,297.1499938964844,293.1499938964844,0.0955229476094245,-2207.74951171875,304.1504211425781,0.7188653349876404,0.1544890701770782,0.1404937654733657,293.2000427246094,297.1499938964844,293.1499938964844,0.0040426845662295,-320.6667785644531,296.5508728027344,0.4804178774356842,0.050000000745058,0.0491331815719604,293.2051696777344,297.1499938964844,293.1499938964844,0.1970827132463455,-3065.662109375,304.1571655273437,0.8674086332321167,0.2770709991455078,0.194987416267395,293.1944580078125,297.1499938964844,293.1499938964844,0.2753912806510925,-5412.53662109375,304.15338134765625,0.9547885060310364,0.3625237643718719,0.344356894493103,293.2756652832031,297.1499938964844,293.1499938964844,0.0063867582939565,-2275.802490234375,299.234375,0.4804178774356842,0.050000000745058,0.2330666631460189,291.14813232421875,291.1499938964844,261.65069580078125,260.0077819824219,279.8555603027344,293.2756652832031,291.1488037109375,1.0,0.2622158229351043,0.7910845279693604,0.7910845279693604,1.0,1.0,-1.1545594930648804,0.490206241607666,0.6643531918525696,0.2091947942972183,0.0,0.0,0.5488346219062805,53.034366607666016,25.0,8.534709930419922,-13143.87109375,191.5139617919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04449462890625,309.1676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.2963133454322815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345781445503235,0.5345839858055115,-5.806197805213742e-06,0.0,0.0003007203922607,0.0,0.0,33.684303283691406,0.0,0.0,0.0,0.3815127909183502,4.0,0.0,1.0
484800,293.1497802734375,297.1499938964844,293.1499938964844,0.0955229476094245,-2207.74951171875,304.1504211425781,0.7188653349876404,0.1544890701770782,0.1404937654733657,293.2000427246094,297.1499938964844,293.1499938964844,0.0040426845662295,-320.6667785644531,296.5508728027344,0.4804178774356842,0.050000000745058,0.0491331815719604,293.2051696777344,297.1499938964844,293.1499938964844,0.1970827132463455,-3065.662109375,304.1571655273437,0.8674086332321167,0.2770709991455078,0.194987416267395,293.1944580078125,297.1499938964844,293.1499938964844,0.2753912806510925,-5412.53662109375,304.15338134765625,0.9547885060310364,0.3625237643718719,0.344356894493103,293.2756652832031,297.1499938964844,293.1499938964844,0.0063867582939565,-2275.802490234375,299.234375,0.4804178774356842,0.050000000745058,0.2330666631460189,291.14813232421875,291.1499938964844,261.65069580078125,260.0077819824219,279.8555603027344,293.2756652832031,291.1488037109375,1.0,0.2622158229351043,0.7910845279693604,0.7910845279693604,1.0,1.0,-1.1545594930648804,0.490206241607666,0.6643531918525696,0.2091947942972183,0.0,0.0,0.5488346219062805,53.034366607666016,25.0,8.534709930419922,-13143.87109375,191.5139617919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04449462890625,309.1676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.2963133454322815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345781445503235,0.5345839858055115,-5.806197805213742e-06,0.0,0.0003007203922607,0.0,0.0,33.684303283691406,0.0,0.0,0.0,0.3815127909183502,4.0,0.0,1.0
484860,293.1490478515625,297.1499938964844,293.1499938964844,0.095349796116352,-2204.421142578125,304.15057373046875,0.7389177083969116,0.1546385288238525,0.1403470486402511,293.2002258300781,297.1499938964844,293.1499938964844,0.0040039829909801,-317.6417541503906,296.53662109375,0.495344877243042,0.050000000745058,0.0488528832793235,293.20465087890625,297.1499938964844,293.1499938964844,0.1955547630786895,-3046.635009765625,304.1573181152344,0.8925036191940308,0.2757787406444549,0.1938669085502624,293.1929931640625,297.1499938964844,293.1499938964844,0.2741824686527252,-5393.3486328125,304.1542663574219,0.982188642024994,0.3616944253444671,0.3432760536670685,293.2756042480469,297.1499938964844,293.1499938964844,0.0062996014021337,-2249.65087890625,299.19342041015625,0.495344877243042,0.050000000745058,0.2317370474338531,291.1543273925781,291.1499938964844,261.6297302246094,259.9894104003906,279.8489990234375,293.2756042480469,291.1549377441406,1.0,0.2519861757755279,0.7907743453979492,0.7907743453979492,1.0,1.0,-1.1498085260391235,0.4881032705307007,0.6617053151130676,0.2078858762979507,0.0,0.0,0.5478404760360718,45.86896896362305,25.0,8.521031379699707,-13104.1474609375,175.99388122558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0342712402344,309.1619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.712890625,18000.0,0.0,0.0,0.2968656718730926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333378314971924,0.5333436131477356,-5.801105544378515e-06,0.0,0.0003012809029314,0.0,0.0,33.555870056152344,0.0,0.0,0.0,0.3811104297637939,4.0,0.0,1.0
484920,293.1490478515625,297.1499938964844,293.1499938964844,0.095349796116352,-2204.421142578125,304.15057373046875,0.7389177083969116,0.1546385288238525,0.1403470486402511,293.2002258300781,297.1499938964844,293.1499938964844,0.0040039829909801,-317.6417541503906,296.53662109375,0.495344877243042,0.050000000745058,0.0488528832793235,293.20465087890625,297.1499938964844,293.1499938964844,0.1955547630786895,-3046.635009765625,304.1573181152344,0.8925036191940308,0.2757787406444549,0.1938669085502624,293.1929931640625,297.1499938964844,293.1499938964844,0.2741824686527252,-5393.3486328125,304.1542663574219,0.982188642024994,0.3616944253444671,0.3432760536670685,293.2756042480469,297.1499938964844,293.1499938964844,0.0062996014021337,-2249.65087890625,299.19342041015625,0.495344877243042,0.050000000745058,0.2317370474338531,291.1543273925781,291.1499938964844,261.6297302246094,259.9894104003906,279.8489990234375,293.2756042480469,291.1549377441406,1.0,0.2519861757755279,0.7907743453979492,0.7907743453979492,1.0,1.0,-1.1498085260391235,0.4881032705307007,0.6617053151130676,0.2078858762979507,0.0,0.0,0.5478404760360718,45.86896896362305,25.0,8.521031379699707,-13104.1474609375,175.99388122558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0342712402344,309.1619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.712890625,18000.0,0.0,0.0,0.2968656718730926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333378314971924,0.5333436131477356,-5.801105544378515e-06,0.0,0.0003012809029314,0.0,0.0,33.555870056152344,0.0,0.0,0.0,0.3811104297637939,4.0,0.0,1.0
484980,293.1482849121094,297.1499938964844,293.1499938964844,0.0952816978096962,-2203.0966796875,304.1504821777344,0.7569717764854431,0.1548216044902801,0.1403158009052276,293.199951171875,297.1499938964844,293.1499938964844,0.0039733350276947,-315.2464904785156,296.5228271484375,0.5084114074707031,0.050000000745058,0.048651747405529,293.20391845703125,297.1499938964844,293.1499938964844,0.1941733658313751,-3029.470703125,304.1571655273437,0.9151952266693116,0.2745405435562134,0.1928484886884689,293.1910705566406,297.1499938964844,293.1499938964844,0.2716981172561645,-5352.5869140625,304.1573181152344,0.9990000128746032,0.3609927594661712,0.3406568467617035,293.2752380371094,297.1499938964844,293.1499938964844,0.0062264539301395,-2227.71044921875,299.1527404785156,0.5084114074707031,0.050000000745058,0.2307829409837722,291.1592102050781,291.1499938964844,261.60888671875,259.97125244140625,279.843017578125,293.2752685546875,291.1596984863281,1.0,0.2444401383399963,0.7904641628265381,0.7904641628265381,1.0,1.0,-1.1441469192504885,0.485575258731842,0.6585716605186462,0.2064230144023895,0.0,0.0,0.5462619662284851,40.6975212097168,25.0,7.35330867767334,-13056.6884765625,164.1985321044922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0481262207031,309.1686706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.609375,18000.0,0.0,0.0,0.2971691191196441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5308223366737366,0.5308281779289246,-5.787163445347687e-06,0.0,0.0003015888796653,0.0,0.0,33.278900146484375,0.0,0.0,0.0,0.3802563548088074,4.0,0.0,1.0
485040,293.1482849121094,297.1499938964844,293.1499938964844,0.0952816978096962,-2203.0966796875,304.1504821777344,0.7569717764854431,0.1548216044902801,0.1403158009052276,293.199951171875,297.1499938964844,293.1499938964844,0.0039733350276947,-315.2464904785156,296.5228271484375,0.5084114074707031,0.050000000745058,0.048651747405529,293.20391845703125,297.1499938964844,293.1499938964844,0.1941733658313751,-3029.470703125,304.1571655273437,0.9151952266693116,0.2745405435562134,0.1928484886884689,293.1910705566406,297.1499938964844,293.1499938964844,0.2716981172561645,-5352.5869140625,304.1573181152344,0.9990000128746032,0.3609927594661712,0.3406568467617035,293.2752380371094,297.1499938964844,293.1499938964844,0.0062264539301395,-2227.71044921875,299.1527404785156,0.5084114074707031,0.050000000745058,0.2307829409837722,291.1592102050781,291.1499938964844,261.60888671875,259.97125244140625,279.843017578125,293.2752685546875,291.1596984863281,1.0,0.2444401383399963,0.7904641628265381,0.7904641628265381,1.0,1.0,-1.1441469192504885,0.485575258731842,0.6585716605186462,0.2064230144023895,0.0,0.0,0.5462619662284851,40.6975212097168,25.0,7.35330867767334,-13056.6884765625,164.1985321044922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0481262207031,309.1686706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.609375,18000.0,0.0,0.0,0.2971691191196441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5308223366737366,0.5308281779289246,-5.787163445347687e-06,0.0,0.0003015888796653,0.0,0.0,33.278900146484375,0.0,0.0,0.0,0.3802563548088074,4.0,0.0,1.0
485100,293.1478881835937,297.1499938964844,293.1499938964844,0.095239333808422,-2202.1796875,304.1504821777344,0.762721061706543,0.1549187302589416,0.1403510868549347,293.1996154785156,297.1499938964844,293.1499938964844,0.0039625340141355,-314.32208251953125,296.5194396972656,0.5125667452812195,0.050000000745058,0.0485972799360752,293.2035217285156,297.1499938964844,293.1499938964844,0.1934368163347244,-3020.20068359375,304.1572265625,0.9223996996879578,0.2739375531673431,0.1923859715461731,293.1853332519531,297.1499938964844,293.1499938964844,0.2643477618694305,-5234.2998046875,304.1693115234375,0.9990000128746032,0.3615912795066833,0.3331012725830078,293.2749328613281,297.1499938964844,293.1499938964844,0.0061964346095919,-2218.211181640625,299.1347351074219,0.5125667452812195,0.050000000745058,0.2305245697498321,291.16668701171875,291.1499938964844,261.5985107421875,259.9622802734375,279.84326171875,293.2749938964844,291.1698913574219,1.0,0.2411719113588333,0.7903090715408325,0.7903090715408325,1.0,1.0,-1.1340657472610474,0.4811286926269531,0.6529370546340942,0.2038498222827911,0.0,0.0,0.5444665551185608,39.17901611328125,25.0,22.50836181640625,-12987.96875,158.3615264892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06793212890625,309.1985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.33203125,18000.0,0.0,0.0,0.2971571087837219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5288919806480408,0.528897762298584,-5.777229489467572e-06,0.0,0.0003015766851603,0.0,0.0,33.07094955444336,0.0,0.0,0.0,0.3795807361602783,4.0,0.0,1.0
485160,293.1475830078125,297.1499938964844,293.1499938964844,0.0951249003410339,-2199.778076171875,304.1506042480469,0.768170177936554,0.1550045907497406,0.1403867304325103,293.19927978515625,297.1499938964844,293.1499938964844,0.0039499457925558,-313.15972900390625,296.5219421386719,0.516536295413971,0.050000000745058,0.0485489182174205,293.2031555175781,297.1499938964844,293.1499938964844,0.1925582289695739,-3009.0009765625,304.1575012207031,0.9291547536849976,0.2733283042907715,0.1919279843568802,293.1747741699219,297.1499938964844,293.1499938964844,0.2573767006397247,-5121.5244140625,304.1784362792969,0.9990000128746032,0.3632120192050934,0.3261395394802093,293.2745666503906,297.1499938964844,293.1499938964844,0.0061642425134778,-2207.35791015625,299.1208190917969,0.516536295413971,0.050000000745058,0.2302951663732528,291.1839294433594,291.1499938964844,261.5881652832031,259.953369140625,279.8428649902344,293.2746276855469,291.1876220703125,1.0,0.2382126301527023,0.790187656879425,0.790187656879425,1.0,1.0,-1.1248693466186523,0.4770805537700653,0.6477888226509094,0.2015077918767929,0.0,0.0,0.5404853224754333,37.828155517578125,25.0,34.38304138183594,-12905.7744140625,153.1660614013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10174560546875,309.2186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18071.162109375,18000.0,0.0,0.0,0.2969511151313782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5241526365280151,0.5241583585739136,-5.755879101343453e-06,0.0,0.0003013676323462,0.0,0.0,32.57813262939453,0.0,0.0,0.0,0.3779912889003753,4.0,0.0,1.0
485220,293.1470642089844,297.1499938964844,293.1499938964844,0.0950114205479621,-2197.366455078125,304.15057373046875,0.7781543135643005,0.1551720201969146,0.140459731221199,293.1984558105469,297.1499938964844,293.1499938964844,0.0039272154681384,-311.18798828125,296.5201721191406,0.5238953232765198,0.050000000745058,0.0484674833714962,293.2025146484375,297.1499938964844,293.1499938964844,0.191049262881279,-2989.9580078125,304.1575012207031,0.9410738945007324,0.2721161246299743,0.1910216361284256,293.1466064453125,297.1499938964844,293.1499938964844,0.2453658133745193,-4927.83837890625,304.188720703125,0.9990000128746032,0.3682850003242492,0.3140673637390136,293.2734375,297.1499938964844,293.1499938964844,0.0061069731600582,-2188.85693359375,299.0894470214844,0.5238953232765198,0.050000000745058,0.2299088686704635,291.2059936523437,291.1499938964844,261.5676574707031,259.93572998046875,279.8407592773437,293.2735290527344,291.2071533203125,1.0,0.2330894470214843,0.7899448871612549,0.7899448871612549,1.0,1.0,-1.108816385269165,0.4700222313404083,0.6387941837310791,0.1974337846040725,0.0,0.0,0.5312767624855042,35.548221588134766,28.0,25.13300323486328,-12720.8564453125,144.42337036132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2140197753906,309.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18123.84765625,18000.0,0.0,0.0,0.2958141267299652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5088849067687988,0.5088905692100525,-5.672792667610338e-06,0.0,0.0003002137527801,0.0,0.0,30.9543571472168,0.0,0.0,0.0,0.3729108572006225,4.0,0.0,1.0
485280,293.1470642089844,297.1499938964844,293.1499938964844,0.0950114205479621,-2197.366455078125,304.15057373046875,0.7781543135643005,0.1551720201969146,0.140459731221199,293.1984558105469,297.1499938964844,293.1499938964844,0.0039272154681384,-311.18798828125,296.5201721191406,0.5238953232765198,0.050000000745058,0.0484674833714962,293.2025146484375,297.1499938964844,293.1499938964844,0.191049262881279,-2989.9580078125,304.1575012207031,0.9410738945007324,0.2721161246299743,0.1910216361284256,293.1466064453125,297.1499938964844,293.1499938964844,0.2453658133745193,-4927.83837890625,304.188720703125,0.9990000128746032,0.3682850003242492,0.3140673637390136,293.2734375,297.1499938964844,293.1499938964844,0.0061069731600582,-2188.85693359375,299.0894470214844,0.5238953232765198,0.050000000745058,0.2299088686704635,291.2059936523437,291.1499938964844,261.5676574707031,259.93572998046875,279.8407592773437,293.2735290527344,291.2071533203125,1.0,0.2330894470214843,0.7899448871612549,0.7899448871612549,1.0,1.0,-1.108816385269165,0.4700222313404083,0.6387941837310791,0.1974337846040725,0.0,0.0,0.5312767624855042,35.548221588134766,28.0,25.13300323486328,-12720.8564453125,144.42337036132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2140197753906,309.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18123.84765625,18000.0,0.0,0.0,0.2958141267299652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5088849067687988,0.5088905692100525,-5.672792667610338e-06,0.0,0.0003002137527801,0.0,0.0,30.9543571472168,0.0,0.0,0.0,0.3729108572006225,4.0,0.0,1.0
485340,293.14654541015625,297.1499938964844,293.1499938964844,0.095074214041233,-2198.52734375,304.1502685546875,0.7846183180809021,0.1553504467010498,0.1405720114707946,293.1973571777344,297.1499938964844,293.1499938964844,0.0039114346727728,-309.95050048828125,296.5087890625,0.5286355018615723,0.050000000745058,0.0484198853373527,293.2017822265625,297.1499938964844,293.1499938964844,0.1898862868547439,-2975.529052734375,304.15692138671875,0.947801947593689,0.2709285616874695,0.1901552230119705,293.117919921875,297.1499938964844,293.1499938964844,0.2380837649106979,-4811.98876953125,304.18768310546875,0.9990000128746032,0.3741926252841949,0.306790292263031,293.2717590332031,297.1499938964844,293.1499938964844,0.0060623362660408,-2175.49169921875,299.0530090332031,0.5286355018615723,0.050000000745058,0.2296830862760543,291.2099914550781,291.1499938964844,261.5473327636719,259.9184265136719,279.8358154296875,293.2718811035156,291.2094116210937,1.0,0.230100393295288,0.7897021174430847,0.7897021174430847,1.0,1.0,-1.098845601081848,0.4656413197517395,0.6332042813301086,0.1948876678943634,0.0,0.0,0.5228330492973328,34.208831787109375,31.0,5.608503341674805,-12583.1953125,139.24864196777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36669921875,309.2778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18121.287109375,18000.0,0.0,0.0,0.2937328219413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4936111867427826,0.4936167895793915,-5.580371180258226e-06,0.0,0.000298101484077,0.0,0.0,29.337203979492188,0.0,0.0,0.0,0.3677312731742859,4.0,0.0,1.0
485400,293.14654541015625,297.1499938964844,293.1499938964844,0.095074214041233,-2198.52734375,304.1502685546875,0.7846183180809021,0.1553504467010498,0.1405720114707946,293.1973571777344,297.1499938964844,293.1499938964844,0.0039114346727728,-309.95050048828125,296.5087890625,0.5286355018615723,0.050000000745058,0.0484198853373527,293.2017822265625,297.1499938964844,293.1499938964844,0.1898862868547439,-2975.529052734375,304.15692138671875,0.947801947593689,0.2709285616874695,0.1901552230119705,293.117919921875,297.1499938964844,293.1499938964844,0.2380837649106979,-4811.98876953125,304.18768310546875,0.9990000128746032,0.3741926252841949,0.306790292263031,293.2717590332031,297.1499938964844,293.1499938964844,0.0060623362660408,-2175.49169921875,299.0530090332031,0.5286355018615723,0.050000000745058,0.2296830862760543,291.2099914550781,291.1499938964844,261.5473327636719,259.9184265136719,279.8358154296875,293.2718811035156,291.2094116210937,1.0,0.230100393295288,0.7897021174430847,0.7897021174430847,1.0,1.0,-1.098845601081848,0.4656413197517395,0.6332042813301086,0.1948876678943634,0.0,0.0,0.5228330492973328,34.208831787109375,31.0,5.608503341674805,-12583.1953125,139.24864196777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36669921875,309.2778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18121.287109375,18000.0,0.0,0.0,0.2937328219413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4936111867427826,0.4936167895793915,-5.580371180258226e-06,0.0,0.000298101484077,0.0,0.0,29.337203979492188,0.0,0.0,0.0,0.3677312731742859,4.0,0.0,1.0
485460,293.1460266113281,297.1499938964844,293.1499938964844,0.0952839106321334,-2202.640380859375,304.1498413085937,0.7875807881355286,0.1555432081222534,0.1407235413789749,293.1959533691406,297.1499938964844,293.1499938964844,0.0039016313385218,-309.32763671875,296.4903259277344,0.5306783318519592,0.050000000745058,0.0484003983438015,293.2010498046875,297.1499938964844,293.1499938964844,0.1890076994895935,-2964.858642578125,304.15606689453125,0.949761688709259,0.2697702348232269,0.1893293410539627,293.096435546875,297.1499938964844,293.1499938964844,0.2350296229124069,-4765.560546875,304.1801147460937,0.9990000128746032,0.3793819546699524,0.3037601113319397,293.269775390625,297.1499938964844,293.1499938964844,0.0060276454314589,-2166.173828125,299.01239013671875,0.5306783318519592,0.050000000745058,0.2295906543731689,291.1997985839844,291.1499938964844,261.5272827148437,259.9014587402344,279.8284606933594,293.2699279785156,291.1981506347656,1.0,0.228834643959999,0.789572536945343,0.789572536945343,1.0,1.0,-1.094262957572937,0.463625431060791,0.630637526512146,0.1937235295772552,0.0,0.0,0.5167760252952576,33.65427017211914,34.0,-11.954097747802734,-12505.04296875,137.01173400878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5223388671875,309.3213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18091.330078125,18000.0,0.0,0.0,0.2909924387931824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817210137844085,0.4817265272140503,-5.504340151674114e-06,0.0,0.0002953203511424,0.0,0.0,28.095590591430664,0.0,0.0,0.0,0.3636693060398102,4.0,0.0,1.0
485520,293.1460266113281,297.1499938964844,293.1499938964844,0.0952839106321334,-2202.640380859375,304.1498413085937,0.7875807881355286,0.1555432081222534,0.1407235413789749,293.1959533691406,297.1499938964844,293.1499938964844,0.0039016313385218,-309.32763671875,296.4903259277344,0.5306783318519592,0.050000000745058,0.0484003983438015,293.2010498046875,297.1499938964844,293.1499938964844,0.1890076994895935,-2964.858642578125,304.15606689453125,0.949761688709259,0.2697702348232269,0.1893293410539627,293.096435546875,297.1499938964844,293.1499938964844,0.2350296229124069,-4765.560546875,304.1801147460937,0.9990000128746032,0.3793819546699524,0.3037601113319397,293.269775390625,297.1499938964844,293.1499938964844,0.0060276454314589,-2166.173828125,299.01239013671875,0.5306783318519592,0.050000000745058,0.2295906543731689,291.1997985839844,291.1499938964844,261.5272827148437,259.9014587402344,279.8284606933594,293.2699279785156,291.1981506347656,1.0,0.228834643959999,0.789572536945343,0.789572536945343,1.0,1.0,-1.094262957572937,0.463625431060791,0.630637526512146,0.1937235295772552,0.0,0.0,0.5167760252952576,33.65427017211914,34.0,-11.954097747802734,-12505.04296875,137.01173400878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5223388671875,309.3213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18091.330078125,18000.0,0.0,0.0,0.2909924387931824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817210137844085,0.4817265272140503,-5.504340151674114e-06,0.0,0.0002953203511424,0.0,0.0,28.095590591430664,0.0,0.0,0.0,0.3636693060398102,4.0,0.0,1.0
485580,293.1455383300781,297.1499938964844,293.1499938964844,0.0955709964036941,-2208.280029296875,304.1494140625,0.7875490188598633,0.1557415425777435,0.1409037262201309,293.1942138671875,297.1499938964844,293.1499938964844,0.0038959777448326,-309.09295654296875,296.46923828125,0.5303895473480225,0.050000000745058,0.0484031289815902,293.20025634765625,297.1499938964844,293.1499938964844,0.1882798224687576,-2956.13232421875,304.1552734375,0.9477955102920532,0.2686339616775512,0.1885368376970291,293.0840759277344,297.1499938964844,293.1499938964844,0.2353651374578476,-4774.53662109375,304.1694641113281,0.9990000128746032,0.3832620978355407,0.3041848242282867,293.26788330078125,297.1499938964844,293.1499938964844,0.0059986212290823,-2159.039794921875,298.96954345703125,0.5303895473480225,0.050000000745058,0.2296036034822464,291.1830444335937,291.1499938964844,261.5074768066406,259.8848571777344,279.8196105957031,293.2680053710937,291.1809387207031,1.0,0.2289948910474777,0.7894428968429565,0.7894428968429565,1.0,1.0,-1.09405517578125,0.463517963886261,0.6305371522903442,0.1936652958393097,0.0,0.0,0.5134477615356445,33.720680236816406,37.0,-22.014253616333008,-12482.2900390625,137.08128356933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64849853515625,309.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.330078125,18000.0,0.0,0.0,0.2879751920700073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47444549202919,0.474450945854187,-5.454570327856345e-06,0.0,0.0002922582207247,0.0,0.0,27.337316513061523,0.0,0.0,0.0,0.3611457943916321,4.0,0.0,1.0
485640,293.1455383300781,297.1499938964844,293.1499938964844,0.0955709964036941,-2208.280029296875,304.1494140625,0.7875490188598633,0.1557415425777435,0.1409037262201309,293.1942138671875,297.1499938964844,293.1499938964844,0.0038959777448326,-309.09295654296875,296.46923828125,0.5303895473480225,0.050000000745058,0.0484031289815902,293.20025634765625,297.1499938964844,293.1499938964844,0.1882798224687576,-2956.13232421875,304.1552734375,0.9477955102920532,0.2686339616775512,0.1885368376970291,293.0840759277344,297.1499938964844,293.1499938964844,0.2353651374578476,-4774.53662109375,304.1694641113281,0.9990000128746032,0.3832620978355407,0.3041848242282867,293.26788330078125,297.1499938964844,293.1499938964844,0.0059986212290823,-2159.039794921875,298.96954345703125,0.5303895473480225,0.050000000745058,0.2296036034822464,291.1830444335937,291.1499938964844,261.5074768066406,259.8848571777344,279.8196105957031,293.2680053710937,291.1809387207031,1.0,0.2289948910474777,0.7894428968429565,0.7894428968429565,1.0,1.0,-1.09405517578125,0.463517963886261,0.6305371522903442,0.1936652958393097,0.0,0.0,0.5134477615356445,33.720680236816406,37.0,-22.014253616333008,-12482.2900390625,137.08128356933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64849853515625,309.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.330078125,18000.0,0.0,0.0,0.2879751920700073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.47444549202919,0.474450945854187,-5.454570327856345e-06,0.0,0.0002922582207247,0.0,0.0,27.337316513061523,0.0,0.0,0.0,0.3611457943916321,4.0,0.0,1.0
485700,293.1453552246094,297.1499938964844,293.1499938964844,0.0957302749156951,-2211.405517578125,304.14923095703125,0.7865675687789917,0.1558388322591781,0.1409999877214431,293.1932678222656,297.1499938964844,293.1499938964844,0.0038943237159401,-309.0786437988281,296.4584350585937,0.529498815536499,0.050000000745058,0.0484115965664386,293.19989013671875,297.1499938964844,293.1499938964844,0.1879489123821258,-2952.184814453125,304.1549072265625,0.9455386400222778,0.268070787191391,0.1881499886512756,293.08135986328125,297.1499938964844,293.1499938964844,0.2366179972887039,-4796.63671875,304.1636657714844,0.9990000128746032,0.3846302926540375,0.3055023550987243,293.2670593261719,297.1499938964844,293.1499938964844,0.0059853629209101,-2155.941650390625,298.947509765625,0.529498815536499,0.050000000745058,0.229643777012825,291.1734313964844,291.1499938964844,261.4976806640625,259.876708984375,279.8148193359375,293.26715087890625,291.1712341308594,1.0,0.2295305877923965,0.7893781065940857,0.7893781065940857,1.0,1.0,-1.0953454971313477,0.4640721082687378,0.6312733292579651,0.1939883381128311,0.0,0.0,0.5128467679023743,33.95236587524414,37.0,-24.878559112548828,-12488.8759765625,137.8503875732422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6929931640625,309.37847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.421875,18000.0,0.0,0.0,0.2864863574504852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4725860357284546,0.4725914895534515,-5.439831966214115e-06,0.0,0.0002907472371589,0.0,0.0,27.13681030273437,0.0,0.0,0.0,0.3604753911495209,4.0,0.0,1.0
485760,293.1451721191406,297.1499938964844,293.1499938964844,0.0958940684795379,-2214.61572265625,304.1490783691406,0.7850335240364075,0.1559329777956009,0.1410979926586151,293.1922912597656,297.1499938964844,293.1499938964844,0.0038933083415031,-309.1165771484375,296.4476928710937,0.5281879305839539,0.050000000745058,0.0484242625534534,293.19952392578125,297.1499938964844,293.1499938964844,0.1876298040151596,-2948.378662109375,304.15460205078125,0.942533552646637,0.267509251832962,0.1877677291631698,293.08087158203125,297.1499938964844,293.1499938964844,0.2385039031505584,-4828.92041015625,304.1577453613281,0.9990000128746032,0.385599821805954,0.3074624836444855,293.266357421875,297.1499938964844,293.1499938964844,0.0059726214967668,-2153.0224609375,298.92510986328125,0.5281879305839539,0.050000000745058,0.2297038584947586,291.1635131835937,291.1499938964844,261.48797607421875,259.86865234375,279.8099670410156,293.2664489746094,291.1612854003906,1.0,0.2303315699100494,0.7892486453056335,0.7892486453056335,1.0,1.0,-1.097443699836731,0.4649721980094909,0.6324715614318848,0.1945090442895889,0.0,0.0,0.5129420161247253,34.30111312866211,40.0,-26.552379608154297,-12505.9697265625,139.05218505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.722412109375,309.389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.669921875,18000.0,0.0,0.0,0.2850746214389801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4719044268131256,0.4719098508358001,-5.431767931440845e-06,0.0,0.0002893145137932,0.0,0.0,27.05213928222656,0.0,0.0,0.0,0.3601945638656616,4.0,0.0,1.0
485820,293.1448974609375,297.1499938964844,293.1499938964844,0.0962222293019294,-2221.033203125,304.1488342285156,0.7805676460266113,0.1561072468757629,0.1412936896085739,293.19024658203125,297.1499938964844,293.1499938964844,0.003892790293321,-309.3070373535156,296.42694091796875,0.5245296359062195,0.050000000745058,0.0484609566628932,293.1988830566406,297.1499938964844,293.1499938964844,0.1870051920413971,-2940.904296875,304.15411376953125,0.934569239616394,0.2663871943950653,0.1870133280754089,293.0860290527344,297.1499938964844,293.1499938964844,0.2439520508050918,-4920.1357421875,304.1461181640625,0.9990000128746032,0.3863185048103332,0.3130727410316467,293.26544189453125,297.1499938964844,293.1499938964844,0.0059478306211531,-2147.38525390625,298.8793334960937,0.5245296359062195,0.050000000745058,0.2298779040575027,291.1436767578125,291.1499938964844,261.46881103515625,259.8528747558594,279.7999572753906,293.2654724121094,291.1415100097656,1.0,0.2326341122388839,0.7889896631240845,0.7889896631240845,1.0,1.0,-1.1037589311599731,0.4676969647407532,0.63606196641922,0.1960858404636383,0.0,0.0,0.5151199698448181,35.31497573852539,43.0,-27.39002227783203,-12567.625,142.62698364257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7314453125,309.3930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.708984375,18000.0,0.0,0.0,0.2826559245586395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4739382565021515,0.473943680524826,-5.435062121250667e-06,0.0,0.0002868598385248,0.0,0.0,27.215999603271484,0.0,0.0,0.0,0.3607595860958099,4.0,0.0,1.0
485880,293.1448974609375,297.1499938964844,293.1499938964844,0.0962222293019294,-2221.033203125,304.1488342285156,0.7805676460266113,0.1561072468757629,0.1412936896085739,293.19024658203125,297.1499938964844,293.1499938964844,0.003892790293321,-309.3070373535156,296.42694091796875,0.5245296359062195,0.050000000745058,0.0484609566628932,293.1988830566406,297.1499938964844,293.1499938964844,0.1870051920413971,-2940.904296875,304.15411376953125,0.934569239616394,0.2663871943950653,0.1870133280754089,293.0860290527344,297.1499938964844,293.1499938964844,0.2439520508050918,-4920.1357421875,304.1461181640625,0.9990000128746032,0.3863185048103332,0.3130727410316467,293.26544189453125,297.1499938964844,293.1499938964844,0.0059478306211531,-2147.38525390625,298.8793334960937,0.5245296359062195,0.050000000745058,0.2298779040575027,291.1436767578125,291.1499938964844,261.46881103515625,259.8528747558594,279.7999572753906,293.2654724121094,291.1415100097656,1.0,0.2326341122388839,0.7889896631240845,0.7889896631240845,1.0,1.0,-1.1037589311599731,0.4676969647407532,0.63606196641922,0.1960858404636383,0.0,0.0,0.5151199698448181,35.31497573852539,43.0,-27.39002227783203,-12567.625,142.62698364257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7314453125,309.3930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.708984375,18000.0,0.0,0.0,0.2826559245586395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4739382565021515,0.473943680524826,-5.435062121250667e-06,0.0,0.0002868598385248,0.0,0.0,27.215999603271484,0.0,0.0,0.0,0.3607595860958099,4.0,0.0,1.0
485940,293.1448059082031,297.1499938964844,293.1499938964844,0.0965384915471077,-2227.201171875,304.1487121582031,0.7746711373329163,0.1562581956386566,0.1414822190999984,293.1881408691406,297.1499938964844,293.1499938964844,0.0038938557263463,-309.6083068847656,296.40753173828125,0.5198589563369751,0.050000000745058,0.0485109761357307,293.1983337402344,297.1499938964844,293.1499938964844,0.1863781064748764,-2933.349609375,304.1537780761719,0.92457115650177,0.2652617692947387,0.1862672865390777,293.0985717773437,297.1499938964844,293.1499938964844,0.2512975037097931,-5040.94873046875,304.1351928710937,0.9990000128746032,0.3854118585586548,0.3205631673336029,293.26519775390625,297.1499938964844,293.1499938964844,0.0059231407940387,-2141.70458984375,298.832275390625,0.5198589563369751,0.050000000745058,0.2301151901483535,291.124755859375,291.1499938964844,261.45001220703125,259.8375549316406,279.7895202636719,293.2651672363281,291.1227722167969,1.0,0.235722467303276,0.7887306809425354,0.7887306809425354,1.0,1.0,-1.112424373626709,0.4714511930942535,0.6409732699394226,0.198259949684143,0.0,0.0,0.5197678208351135,36.69866180419922,46.0,-26.25170135498047,-12659.8818359375,147.5778350830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6724853515625,309.3700866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17946.69140625,18000.0,0.0,0.0,0.2810183763504028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802438020706177,0.4802492558956146,-5.4631641432933975e-06,0.0,0.0002851979224942,0.0,0.0,27.805397033691406,0.0,0.0,0.0,0.3627540469169616,4.0,0.0,1.0
486000,293.1448059082031,297.1499938964844,293.1499938964844,0.0965384915471077,-2227.201171875,304.1487121582031,0.7746711373329163,0.1562581956386566,0.1414822190999984,293.1881408691406,297.1499938964844,293.1499938964844,0.0038938557263463,-309.6083068847656,296.40753173828125,0.5198589563369751,0.050000000745058,0.0485109761357307,293.1983337402344,297.1499938964844,293.1499938964844,0.1863781064748764,-2933.349609375,304.1537780761719,0.92457115650177,0.2652617692947387,0.1862672865390777,293.0985717773437,297.1499938964844,293.1499938964844,0.2512975037097931,-5040.94873046875,304.1351928710937,0.9990000128746032,0.3854118585586548,0.3205631673336029,293.26519775390625,297.1499938964844,293.1499938964844,0.0059231407940387,-2141.70458984375,298.832275390625,0.5198589563369751,0.050000000745058,0.2301151901483535,291.124755859375,291.1499938964844,261.45001220703125,259.8375549316406,279.7895202636719,293.2651672363281,291.1227722167969,1.0,0.235722467303276,0.7887306809425354,0.7887306809425354,1.0,1.0,-1.112424373626709,0.4714511930942535,0.6409732699394226,0.198259949684143,0.0,0.0,0.5197678208351135,36.69866180419922,46.0,-26.25170135498047,-12659.8818359375,147.5778350830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6724853515625,309.3700866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17946.69140625,18000.0,0.0,0.0,0.2810183763504028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802438020706177,0.4802492558956146,-5.4631641432933975e-06,0.0,0.0002851979224942,0.0,0.0,27.805397033691406,0.0,0.0,0.0,0.3627540469169616,4.0,0.0,1.0
486060,293.14483642578125,297.1499938964844,293.1499938964844,0.0968316793441772,-2232.902099609375,304.1486511230469,0.7678206562995911,0.1563833504915237,0.1416588425636291,293.18609619140625,297.1499938964844,293.1499938964844,0.0038960913661867,-309.9795837402344,296.3897705078125,0.5145718455314636,0.050000000745058,0.0485724993050098,293.1978759765625,297.1499938964844,293.1499938964844,0.1857289671897888,-2925.462890625,304.15362548828125,0.9133892059326172,0.2641294002532959,0.1855254024267196,293.117431640625,297.1499938964844,293.1499938964844,0.2601826190948486,-5185.06103515625,304.1253662109375,0.9990000128746032,0.3828975856304168,0.3295425176620483,293.2655944824219,297.1499938964844,293.1499938964844,0.0058978605084121,-2135.703369140625,298.7840576171875,0.5145718455314636,0.050000000745058,0.230407029390335,291.1075744628906,291.1499938964844,261.4316711425781,259.8228759765625,279.7791442871094,293.2655639648437,291.1058654785156,1.0,0.2394419759511947,0.7883658409118652,0.7883658409118652,1.0,1.0,-1.1229472160339355,0.4760118126869201,0.6469354033470154,0.200896680355072,0.0,0.0,0.5265972018241882,38.399864196777344,34.0,-23.84539794921875,-12776.6865234375,153.7229766845703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498046875,309.32110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.619140625,18000.0,0.0,0.0,0.2803840041160583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904968738555908,0.4905023872852325,-5.515303655556636e-06,0.0,0.0002845541166607,0.0,0.0,28.808198928833008,0.0,0.0,0.0,0.3660988509654999,4.0,0.0,1.0
