time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486120,293.14483642578125,297.1499938964844,293.1499938964844,0.0968316793441772,-2232.902099609375,304.1486511230469,0.7678206562995911,0.1563833504915237,0.1416588425636291,293.18609619140625,297.1499938964844,293.1499938964844,0.0038960913661867,-309.9795837402344,296.3897705078125,0.5145718455314636,0.050000000745058,0.0485724993050098,293.1978759765625,297.1499938964844,293.1499938964844,0.1857289671897888,-2925.462890625,304.15362548828125,0.9133892059326172,0.2641294002532959,0.1855254024267196,293.117431640625,297.1499938964844,293.1499938964844,0.2601826190948486,-5185.06103515625,304.1253662109375,0.9990000128746032,0.3828975856304168,0.3295425176620483,293.2655944824219,297.1499938964844,293.1499938964844,0.0058978605084121,-2135.703369140625,298.7840576171875,0.5145718455314636,0.050000000745058,0.230407029390335,291.1075744628906,291.1499938964844,261.4316711425781,259.8228759765625,279.7791442871094,293.2655639648437,291.1058654785156,1.0,0.2394419759511947,0.7883658409118652,0.7883658409118652,1.0,1.0,-1.1229472160339355,0.4760118126869201,0.6469354033470154,0.200896680355072,0.0,0.0,0.5265972018241882,38.399864196777344,34.0,-23.84539794921875,-12776.6865234375,153.7229766845703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498046875,309.32110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.619140625,18000.0,0.0,0.0,0.2803840041160583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904968738555908,0.4905023872852325,-5.515303655556636e-06,0.0,0.0002845541166607,0.0,0.0,28.808198928833008,0.0,0.0,0.0,0.3660988509654999,4.0,0.0,1.0
486180,293.1447448730469,297.1499938964844,293.1499938964844,0.0969035327434539,-2234.146728515625,304.14898681640625,0.770499587059021,0.1565309017896652,0.1417605727910995,293.1839294433594,297.1499938964844,293.1499938964844,0.0038910768926143,-309.5667724609375,296.3834533691406,0.5163997411727905,0.050000000745058,0.0485505796968936,293.1972961425781,297.1499938964844,293.1499938964844,0.1847127974033355,-2912.5751953125,304.1541442871094,0.9152590036392212,0.2630302011966705,0.1847351789474487,293.132080078125,297.1499938964844,293.1499938964844,0.2576073706150055,-5139.7119140625,304.1385192871094,0.9990000128746032,0.3807166516780853,0.3263737261295318,293.2663269042969,297.1499938964844,293.1499938964844,0.0058566126972436,-2123.10791015625,298.7420349121094,0.5163997411727905,0.050000000745058,0.2303030490875244,291.1080017089844,291.1499938964844,261.4139099121094,259.8089294433594,279.77606201171875,293.2662658691406,291.1108703613281,1.0,0.2374844998121261,0.7880009412765503,0.7880009412765503,1.0,1.0,-1.1181755065917969,0.4738305807113647,0.6443449258804321,0.1997963935136795,0.0,0.0,0.5326986908912659,37.78361129760742,25.0,9.297786712646484,-12802.0400390625,151.21766662597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38720703125,309.2945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17910.302734375,18000.0,0.0,0.0,0.2807330787181854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5025516748428345,0.5025572180747986,-5.58602641831385e-06,0.0,0.0002849083975888,0.0,0.0,30.05692481994629,0.0,0.0,0.0,0.3701190650463104,4.0,0.0,1.0
486240,293.1447448730469,297.1499938964844,293.1499938964844,0.0969035327434539,-2234.146728515625,304.14898681640625,0.770499587059021,0.1565309017896652,0.1417605727910995,293.1839294433594,297.1499938964844,293.1499938964844,0.0038910768926143,-309.5667724609375,296.3834533691406,0.5163997411727905,0.050000000745058,0.0485505796968936,293.1972961425781,297.1499938964844,293.1499938964844,0.1847127974033355,-2912.5751953125,304.1541442871094,0.9152590036392212,0.2630302011966705,0.1847351789474487,293.132080078125,297.1499938964844,293.1499938964844,0.2576073706150055,-5139.7119140625,304.1385192871094,0.9990000128746032,0.3807166516780853,0.3263737261295318,293.2663269042969,297.1499938964844,293.1499938964844,0.0058566126972436,-2123.10791015625,298.7420349121094,0.5163997411727905,0.050000000745058,0.2303030490875244,291.1080017089844,291.1499938964844,261.4139099121094,259.8089294433594,279.77606201171875,293.2662658691406,291.1108703613281,1.0,0.2374844998121261,0.7880009412765503,0.7880009412765503,1.0,1.0,-1.1181755065917969,0.4738305807113647,0.6443449258804321,0.1997963935136795,0.0,0.0,0.5326986908912659,37.78361129760742,25.0,9.297786712646484,-12802.0400390625,151.21766662597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38720703125,309.2945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17910.302734375,18000.0,0.0,0.0,0.2807330787181854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5025516748428345,0.5025572180747986,-5.58602641831385e-06,0.0,0.0002849083975888,0.0,0.0,30.05692481994629,0.0,0.0,0.0,0.3701190650463104,4.0,0.0,1.0
486300,293.1446533203125,297.1499938964844,293.1499938964844,0.0968091338872909,-2232.111083984375,304.1493530273437,0.7746163010597229,0.1566172540187835,0.1418023854494094,293.18292236328125,297.1499938964844,293.1499938964844,0.0038837259635329,-308.819580078125,296.3896484375,0.5193787813186646,0.050000000745058,0.0485163256525993,293.1969909667969,297.1499938964844,293.1499938964844,0.1839595586061477,-2902.79541015625,304.1547546386719,0.9199506640434264,0.2624924182891845,0.1843333393335342,293.1318359375,297.1499938964844,293.1499938964844,0.2527322173118591,-5058.71142578125,304.14947509765625,0.9990000128746032,0.3809883892536163,0.3213557302951813,293.2666320800781,297.1499938964844,293.1499938964844,0.0058284080587327,-2113.28662109375,298.7275085449219,0.5193787813186646,0.050000000745058,0.2301405519247055,291.1236267089844,291.1499938964844,261.4052124023437,259.8022155761719,279.7762756347656,293.2666015625,291.1273193359375,1.0,0.2352586984634399,0.7878185510635376,0.7878185510635376,1.0,1.0,-1.1114853620529177,0.4708638191223144,0.640621542930603,0.1981417387723922,0.0,0.0,0.5329130291938782,36.82686614990234,25.0,27.31758117675781,-12758.9287109375,147.5627899169922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,309.2723083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17948.208984375,18000.0,0.0,0.0,0.2810916304588318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5051590204238892,0.5051646828651428,-5.6103713177435566e-06,0.0,0.000285272282781,0.0,0.0,30.37256050109864,0.0,0.0,0.0,0.3710896372795105,4.0,0.0,1.0
486360,293.1445007324219,297.1499938964844,293.1499938964844,0.0967063829302787,-2229.91943359375,304.149658203125,0.7803075909614563,0.1567135602235794,0.1418410539627075,293.1819152832031,297.1499938964844,293.1499938964844,0.0038749969098716,-307.9605712890625,296.3965759277344,0.5235621929168701,0.050000000745058,0.0484710000455379,293.1966552734375,297.1499938964844,293.1499938964844,0.1831918507814407,-2892.836181640625,304.1552734375,0.9267938137054444,0.2619633972644806,0.1839283108711242,293.1263732910156,297.1499938964844,293.1499938964844,0.2461837232112884,-4950.513671875,304.1614685058594,0.9990000128746032,0.3822875618934631,0.3145928978919983,293.26678466796875,297.1499938964844,293.1499938964844,0.0057987263426184,-2102.93212890625,298.7138366699219,0.5235621929168701,0.050000000745058,0.2299255579710006,291.1402893066406,291.1499938964844,261.3966369628906,259.795654296875,279.7772521972656,293.26678466796875,291.1438903808594,1.0,0.2322779893875122,0.7876653075218201,0.7876653075218201,1.0,1.0,-1.1026175022125244,0.4669482111930847,0.6356693506240845,0.1959538757801056,0.0,0.0,0.5318828821182251,35.56132888793945,28.0,36.776405334472656,-12683.23828125,142.7828369140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,309.2464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.23828125,18000.0,0.0,0.0,0.2814392447471618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5049985647201538,0.5050041675567627,-5.618676823360147e-06,0.0,0.00028562505031,0.0,0.0,30.3979549407959,0.0,0.0,0.0,0.37115678191185,4.0,0.0,1.0
486420,293.14422607421875,297.1499938964844,293.1499938964844,0.0966300442814827,-2228.147216796875,304.1498718261719,0.7870476841926575,0.1569112539291381,0.1419701427221298,293.1800231933594,297.1499938964844,293.1499938964844,0.0038616647943854,-306.6858825683594,296.4048767089844,0.5284578204154968,0.050000000745058,0.0484216473996639,293.1960144042969,297.1499938964844,293.1499938964844,0.1818692833185196,-2875.83447265625,304.1557006835937,0.9340492486953736,0.260908842086792,0.1831566095352172,293.1077575683594,297.1499938964844,293.1499938964844,0.2386003136634826,-4826.5283203125,304.1698303222656,0.9990000128746032,0.3866527378559112,0.3070570230484009,293.2665710449219,297.1499938964844,293.1499938964844,0.0057485718280076,-2085.913330078125,298.683837890625,0.5284578204154968,0.050000000745058,0.2296914458274841,291.1639404296875,291.1499938964844,261.3798522949219,259.78302001953125,279.7756042480469,293.2666015625,291.1646728515625,1.0,0.229314312338829,0.787358820438385,0.787358820438385,1.0,1.0,-1.0924558639526367,0.4624650180339813,0.629990816116333,0.1934050619602203,0.0,0.0,0.5281307697296143,34.176639556884766,31.0,25.025522232055664,-12553.076171875,137.5113525390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,309.1783142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.25,18000.0,0.0,0.0,0.2818846702575683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4996853768825531,0.499690979719162,-5.5986361076065805e-06,0.0,0.0002860771201085,0.0,0.0,29.89046287536621,0.0,0.0,0.0,0.3695396482944488,4.0,0.0,1.0
486480,293.14422607421875,297.1499938964844,293.1499938964844,0.0966300442814827,-2228.147216796875,304.1498718261719,0.7870476841926575,0.1569112539291381,0.1419701427221298,293.1800231933594,297.1499938964844,293.1499938964844,0.0038616647943854,-306.6858825683594,296.4048767089844,0.5284578204154968,0.050000000745058,0.0484216473996639,293.1960144042969,297.1499938964844,293.1499938964844,0.1818692833185196,-2875.83447265625,304.1557006835937,0.9340492486953736,0.260908842086792,0.1831566095352172,293.1077575683594,297.1499938964844,293.1499938964844,0.2386003136634826,-4826.5283203125,304.1698303222656,0.9990000128746032,0.3866527378559112,0.3070570230484009,293.2665710449219,297.1499938964844,293.1499938964844,0.0057485718280076,-2085.913330078125,298.683837890625,0.5284578204154968,0.050000000745058,0.2296914458274841,291.1639404296875,291.1499938964844,261.3798522949219,259.78302001953125,279.7756042480469,293.2666015625,291.1646728515625,1.0,0.229314312338829,0.787358820438385,0.787358820438385,1.0,1.0,-1.0924558639526367,0.4624650180339813,0.629990816116333,0.1934050619602203,0.0,0.0,0.5281307697296143,34.176639556884766,31.0,25.025522232055664,-12553.076171875,137.5113525390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,309.1783142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.25,18000.0,0.0,0.0,0.2818846702575683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4996853768825531,0.499690979719162,-5.5986361076065805e-06,0.0,0.0002860771201085,0.0,0.0,29.89046287536621,0.0,0.0,0.0,0.3695396482944488,4.0,0.0,1.0
486540,293.14385986328125,297.1499938964844,293.1499938964844,0.0967730283737182,-2230.829345703125,304.1496887207031,0.79006028175354,0.1571294069290161,0.1421422362327575,293.17803955078125,297.1499938964844,293.1499938964844,0.0038558379746973,-306.2411499023437,296.4002380371094,0.5304996371269226,0.050000000745058,0.0484021194279193,293.19537353515625,297.1499938964844,293.1499938964844,0.1809403151273727,-2864.191650390625,304.15533447265625,0.9361816048622132,0.2598762810230255,0.1824187785387039,293.0914001464844,297.1499938964844,293.1499938964844,0.2355522364377975,-4778.185546875,304.16815185546875,0.9990000128746032,0.3910485506057739,0.3040229976177215,293.2657470703125,297.1499938964844,293.1499938964844,0.0057107461616396,-2074.386962890625,298.6459350585937,0.5304996371269226,0.050000000745058,0.2295988202095031,291.1643981933594,291.1499938964844,261.36346435546875,259.7709655761719,279.77154541015625,293.26580810546875,291.1640014648437,1.0,0.2280646413564682,0.78705233335495,0.78705233335495,1.0,1.0,-1.087998628616333,0.4604676961898803,0.6275309920310974,0.1923106163740158,0.0,0.0,0.5260708928108215,33.62417984008789,34.0,4.790549278259277,-12482.203125,135.32798767089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16192626953125,309.13848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.791015625,18000.0,0.0,0.0,0.2820077836513519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952335059642792,0.4952390789985657,-5.569960194407031e-06,0.0,0.0002862020337488,0.0,0.0,29.415748596191406,0.0,0.0,0.0,0.3680269420146942,4.0,0.0,1.0
486600,293.14385986328125,297.1499938964844,293.1499938964844,0.0967730283737182,-2230.829345703125,304.1496887207031,0.79006028175354,0.1571294069290161,0.1421422362327575,293.17803955078125,297.1499938964844,293.1499938964844,0.0038558379746973,-306.2411499023437,296.4002380371094,0.5304996371269226,0.050000000745058,0.0484021194279193,293.19537353515625,297.1499938964844,293.1499938964844,0.1809403151273727,-2864.191650390625,304.15533447265625,0.9361816048622132,0.2598762810230255,0.1824187785387039,293.0914001464844,297.1499938964844,293.1499938964844,0.2355522364377975,-4778.185546875,304.16815185546875,0.9990000128746032,0.3910485506057739,0.3040229976177215,293.2657470703125,297.1499938964844,293.1499938964844,0.0057107461616396,-2074.386962890625,298.6459350585937,0.5304996371269226,0.050000000745058,0.2295988202095031,291.1643981933594,291.1499938964844,261.36346435546875,259.7709655761719,279.77154541015625,293.26580810546875,291.1640014648437,1.0,0.2280646413564682,0.78705233335495,0.78705233335495,1.0,1.0,-1.087998628616333,0.4604676961898803,0.6275309920310974,0.1923106163740158,0.0,0.0,0.5260708928108215,33.62417984008789,34.0,4.790549278259277,-12482.203125,135.32798767089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16192626953125,309.13848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.791015625,18000.0,0.0,0.0,0.2820077836513519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952335059642792,0.4952390789985657,-5.569960194407031e-06,0.0,0.0002862020337488,0.0,0.0,29.415748596191406,0.0,0.0,0.0,0.3680269420146942,4.0,0.0,1.0
486660,293.1434631347656,297.1499938964844,293.1499938964844,0.0970031768083572,-2235.235107421875,304.1494140625,0.7901001572608948,0.1573642641305923,0.1423524469137191,293.1759033203125,297.1499938964844,293.1499938964844,0.0038540305104106,-306.1794128417969,296.392578125,0.5302248001098633,0.050000000745058,0.048404723405838,293.1947021484375,297.1499938964844,293.1499938964844,0.1801563799381256,-2854.470703125,304.1548767089844,0.934296727180481,0.2588638067245483,0.1817124933004379,293.0816955566406,297.1499938964844,293.1499938964844,0.2358143031597137,-4784.568359375,304.1615600585937,0.9990000128746032,0.3945146799087524,0.3044278621673584,293.2646789550781,297.1499938964844,293.1499938964844,0.0056789135560393,-2065.2021484375,298.6060791015625,0.5302248001098633,0.050000000745058,0.2296111583709716,291.15802001953125,291.1499938964844,261.3474426269531,259.7594299316406,279.7654113769531,293.2647399902344,291.1569519042969,1.0,0.2282376587390899,0.786889910697937,0.786889910697937,1.0,1.0,-1.0879056453704834,0.4603894352912903,0.6275162100791931,0.192324012517929,0.0,0.0,0.5253673195838928,33.689964294433594,37.0,-7.42914342880249,-12465.0595703125,135.42587280273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,309.120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.94140625,18000.0,0.0,0.0,0.2819676399230957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493120938539505,0.4931265115737915,-5.553426944970852e-06,0.0,0.00028616131749,0.0,0.0,29.17896270751953,0.0,0.0,0.0,0.3672647476196289,4.0,0.0,1.0
486720,293.1434631347656,297.1499938964844,293.1499938964844,0.0970031768083572,-2235.235107421875,304.1494140625,0.7901001572608948,0.1573642641305923,0.1423524469137191,293.1759033203125,297.1499938964844,293.1499938964844,0.0038540305104106,-306.1794128417969,296.392578125,0.5302248001098633,0.050000000745058,0.048404723405838,293.1947021484375,297.1499938964844,293.1499938964844,0.1801563799381256,-2854.470703125,304.1548767089844,0.934296727180481,0.2588638067245483,0.1817124933004379,293.0816955566406,297.1499938964844,293.1499938964844,0.2358143031597137,-4784.568359375,304.1615600585937,0.9990000128746032,0.3945146799087524,0.3044278621673584,293.2646789550781,297.1499938964844,293.1499938964844,0.0056789135560393,-2065.2021484375,298.6060791015625,0.5302248001098633,0.050000000745058,0.2296111583709716,291.15802001953125,291.1499938964844,261.3474426269531,259.7594299316406,279.7654113769531,293.2647399902344,291.1569519042969,1.0,0.2282376587390899,0.786889910697937,0.786889910697937,1.0,1.0,-1.0879056453704834,0.4603894352912903,0.6275162100791931,0.192324012517929,0.0,0.0,0.5253673195838928,33.689964294433594,37.0,-7.42914342880249,-12465.0595703125,135.42587280273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,309.120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.94140625,18000.0,0.0,0.0,0.2819676399230957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493120938539505,0.4931265115737915,-5.553426944970852e-06,0.0,0.00028616131749,0.0,0.0,29.17896270751953,0.0,0.0,0.0,0.3672647476196289,4.0,0.0,1.0
486780,293.1430969238281,297.1499938964844,293.1499938964844,0.0972917005419731,-2240.787841796875,304.14910888671875,0.7876649498939514,0.1576028317213058,0.1425865739583969,293.17364501953125,297.1499938964844,293.1499938964844,0.00385542656295,-306.4140319824219,296.3832702636719,0.5280398726463318,0.050000000745058,0.0484257414937019,293.1940612792969,297.1499938964844,293.1499938964844,0.1794731467962265,-2846.0693359375,304.1543884277344,0.9290760159492492,0.257861852645874,0.1810287982225418,293.0798645019531,297.1499938964844,293.1499938964844,0.2388662844896316,-4836.57421875,304.152587890625,0.9990000128746032,0.3966309428215027,0.3076856732368469,293.26373291015625,297.1499938964844,293.1499938964844,0.0056508141569793,-2057.504150390625,298.564208984375,0.5280398726463318,0.050000000745058,0.2297108769416809,291.1470031738281,291.1499938964844,261.3317565917969,259.74835205078125,279.7580261230469,293.2637939453125,291.1456604003906,1.0,0.2295900583267212,0.7867275476455688,0.7867275476455688,1.0,1.0,-1.09142005443573,0.4618851244449615,0.629534900188446,0.1932409107685089,0.0,0.0,0.526477575302124,34.26988220214844,40.0,-14.267271041870115,-12494.1845703125,137.4146270751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158935546875,309.112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.169921875,18000.0,0.0,0.0,0.2819487154483795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4938880503177643,0.4938936233520508,-5.552581569645554e-06,0.0,0.0002861421089619,0.0,0.0,29.2341537475586,0.0,0.0,0.0,0.3674593567848205,4.0,0.0,1.0
486840,293.1430969238281,297.1499938964844,293.1499938964844,0.0972917005419731,-2240.787841796875,304.14910888671875,0.7876649498939514,0.1576028317213058,0.1425865739583969,293.17364501953125,297.1499938964844,293.1499938964844,0.00385542656295,-306.4140319824219,296.3832702636719,0.5280398726463318,0.050000000745058,0.0484257414937019,293.1940612792969,297.1499938964844,293.1499938964844,0.1794731467962265,-2846.0693359375,304.1543884277344,0.9290760159492492,0.257861852645874,0.1810287982225418,293.0798645019531,297.1499938964844,293.1499938964844,0.2388662844896316,-4836.57421875,304.152587890625,0.9990000128746032,0.3966309428215027,0.3076856732368469,293.26373291015625,297.1499938964844,293.1499938964844,0.0056508141569793,-2057.504150390625,298.564208984375,0.5280398726463318,0.050000000745058,0.2297108769416809,291.1470031738281,291.1499938964844,261.3317565917969,259.74835205078125,279.7580261230469,293.2637939453125,291.1456604003906,1.0,0.2295900583267212,0.7867275476455688,0.7867275476455688,1.0,1.0,-1.09142005443573,0.4618851244449615,0.629534900188446,0.1932409107685089,0.0,0.0,0.526477575302124,34.26988220214844,40.0,-14.267271041870115,-12494.1845703125,137.4146270751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158935546875,309.112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.169921875,18000.0,0.0,0.0,0.2819487154483795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4938880503177643,0.4938936233520508,-5.552581569645554e-06,0.0,0.0002861421089619,0.0,0.0,29.2341537475586,0.0,0.0,0.0,0.3674593567848205,4.0,0.0,1.0
486900,293.1429748535156,297.1499938964844,293.1499938964844,0.0974448472261428,-2243.733642578125,304.1490173339844,0.7856869697570801,0.1577195078134536,0.1427080184221267,293.1725158691406,297.1499938964844,293.1499938964844,0.0038570184260606,-306.6062316894531,296.37860107421875,0.5263752937316895,0.050000000745058,0.0484422221779823,293.1937561035156,297.1499938964844,293.1499938964844,0.1791482865810394,-2842.078369140625,304.1541748046875,0.9254447817802428,0.2573617994785309,0.1806926131248474,293.0818786621094,297.1499938964844,293.1499938964844,0.2412761449813842,-4876.826171875,304.1477355957031,0.9990000128746032,0.3971274495124817,0.3102160096168518,293.2633972167969,297.1499938964844,293.1499938964844,0.0056374515406787,-2053.907958984375,298.5427551269531,0.5263752937316895,0.050000000745058,0.2297890335321426,291.14093017578125,291.1499938964844,261.3240051269531,259.74298095703125,279.7540283203125,293.2634582519531,291.1395568847656,1.0,0.2306399792432785,0.7866463661193848,0.7866463661193848,1.0,1.0,-1.0943124294281006,0.4631287157535553,0.6311837434768677,0.1939838677644729,0.0,0.0,0.5276939272880554,34.72612380981445,40.0,-15.885491371154783,-12523.6806640625,139.0208282470703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517028808594,309.1095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.765625,18000.0,0.0,0.0,0.282009869813919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4954299628734588,0.495435506105423,-5.558907560043736e-06,0.0,0.0002862041874323,0.0,0.0,29.38128471374512,0.0,0.0,0.0,0.3679458200931549,4.0,0.0,1.0
486960,293.1428527832031,297.1499938964844,293.1499938964844,0.0975997895002365,-2246.710693359375,304.1488952636719,0.7832871675491333,0.1578326970338821,0.1428302675485611,293.1713562011719,297.1499938964844,293.1499938964844,0.003859095275402,-306.836669921875,296.3741149902344,0.5244035124778748,0.050000000745058,0.0484622903168201,293.1934814453125,297.1499938964844,293.1499938964844,0.1788284331560135,-2838.14453125,304.15399169921875,0.9212641716003418,0.2568610310554504,0.18035888671875,293.0857238769531,297.1499938964844,293.1499938964844,0.2442052662372589,-4925.33251953125,304.142822265625,0.9990000128746032,0.3972352147102356,0.31327024102211,293.26318359375,297.1499938964844,293.1499938964844,0.0056243739090859,-2050.405029296875,298.5209655761719,0.5244035124778748,0.050000000745058,0.2298842370510101,291.1347351074219,291.1499938964844,261.3163146972656,259.7377014160156,279.75,293.2632141113281,291.13336181640625,1.0,0.2319080978631973,0.7864988446235657,0.7864988446235657,1.0,1.0,-1.0978623628616333,0.4646531939506531,0.633209228515625,0.1948850601911544,0.0,0.0,0.529333233833313,35.282169342041016,43.0,-16.711328506469727,-12561.5498046875,140.99525451660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1386108398437,309.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5,18000.0,0.0,0.0,0.2821498513221741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977191388607025,0.497724711894989,-5.569751010625623e-06,0.0,0.0002863462432287,0.0,0.0,29.607072830200195,0.0,0.0,0.0,0.3686874806880951,4.0,0.0,1.0
487020,293.1427001953125,297.1499938964844,293.1499938964844,0.0979069620370864,-2252.601806640625,304.1487731933594,0.7774723172187805,0.1580448150634765,0.1430724412202835,293.1690673828125,297.1499938964844,293.1499938964844,0.0038644457235932,-307.3871154785156,296.36578369140625,0.5197544693946838,0.050000000745058,0.0485121719539165,293.1930236816406,297.1499938964844,293.1499938964844,0.1781922727823257,-2830.29833984375,304.1537170410156,0.9117307662963868,0.2558546066284179,0.1796958744525909,293.0985717773437,297.1499938964844,293.1499938964844,0.2514296770095825,-5043.69775390625,304.1332092285156,0.9990000128746032,0.3962688744068146,0.3207354545593261,293.2631530761719,297.1499938964844,293.1499938964844,0.0055984817445278,-2043.4576416015625,298.4764709472656,0.5197544693946838,0.050000000745058,0.2301208525896072,291.12255859375,291.1499938964844,261.3011169433594,259.7274475097656,279.7416076660156,293.2631530761719,291.12127685546875,1.0,0.2350133806467056,0.7862037420272827,0.7862037420272827,1.0,1.0,-1.1066607236862185,0.4684462547302246,0.6382145285606384,0.1971138268709182,0.0,0.0,0.5338147282600403,36.66422653198242,46.0,-16.872682571411133,-12658.9736328125,145.94540405273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09161376953125,309.0927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17942.509765625,18000.0,0.0,0.0,0.2827515304088592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044718384742737,0.5044774413108826,-5.6049166232696734e-06,0.0,0.0002869568706955,0.0,0.0,30.29358673095703,0.0,0.0,0.0,0.3709219098091125,4.0,0.0,1.0
487080,293.1427001953125,297.1499938964844,293.1499938964844,0.0979069620370864,-2252.601806640625,304.1487731933594,0.7774723172187805,0.1580448150634765,0.1430724412202835,293.1690673828125,297.1499938964844,293.1499938964844,0.0038644457235932,-307.3871154785156,296.36578369140625,0.5197544693946838,0.050000000745058,0.0485121719539165,293.1930236816406,297.1499938964844,293.1499938964844,0.1781922727823257,-2830.29833984375,304.1537170410156,0.9117307662963868,0.2558546066284179,0.1796958744525909,293.0985717773437,297.1499938964844,293.1499938964844,0.2514296770095825,-5043.69775390625,304.1332092285156,0.9990000128746032,0.3962688744068146,0.3207354545593261,293.2631530761719,297.1499938964844,293.1499938964844,0.0055984817445278,-2043.4576416015625,298.4764709472656,0.5197544693946838,0.050000000745058,0.2301208525896072,291.12255859375,291.1499938964844,261.3011169433594,259.7274475097656,279.7416076660156,293.2631530761719,291.12127685546875,1.0,0.2350133806467056,0.7862037420272827,0.7862037420272827,1.0,1.0,-1.1066607236862185,0.4684462547302246,0.6382145285606384,0.1971138268709182,0.0,0.0,0.5338147282600403,36.66422653198242,46.0,-16.872682571411133,-12658.9736328125,145.94540405273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09161376953125,309.0927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17942.509765625,18000.0,0.0,0.0,0.2827515304088592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044718384742737,0.5044774413108826,-5.6049166232696734e-06,0.0,0.0002869568706955,0.0,0.0,30.29358673095703,0.0,0.0,0.0,0.3709219098091125,4.0,0.0,1.0
487140,293.1426696777344,297.1499938964844,293.1499938964844,0.0982021540403366,-2258.24853515625,304.148681640625,0.7706887125968933,0.1582343876361847,0.1433061361312866,293.1668395996094,297.1499938964844,293.1499938964844,0.0038711032830178,-308.0299987792969,296.3585205078125,0.514487087726593,0.050000000745058,0.0485735647380352,293.1926574707031,297.1499938964844,293.1499938964844,0.17754927277565,-2822.331298828125,304.153564453125,0.9015890955924988,0.2548387050628662,0.1790352761745453,293.1176147460937,297.1499938964844,293.1499938964844,0.2601936161518097,-5185.5224609375,304.1242370605469,0.9990000128746032,0.3937266767024994,0.3296914100646972,293.2637023925781,297.1499938964844,293.1499938964844,0.0055724550038576,-2036.40283203125,298.4306335449219,0.514487087726593,0.050000000745058,0.2304120808839798,291.1111145019531,291.1499938964844,261.2861022949219,259.7174987792969,279.7326965332031,293.2636413574219,291.1099548339844,1.0,0.2387510240077972,0.7859086990356445,0.7859086990356445,1.0,1.0,-1.117320537567139,0.4730596840381622,0.6442609429359436,0.1998127102851867,0.0,0.0,0.5397787690162659,38.36393356323242,49.0,-15.90517807006836,-12780.40234375,152.08543395996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0151062011719,309.0702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17919.240234375,18000.0,0.0,0.0,0.2838954925537109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.513990581035614,0.5139962434768677,-5.657936981151579e-06,0.0,0.0002881178515963,0.0,0.0,31.29322624206543,0.0,0.0,0.0,0.3741315305233001,4.0,0.0,1.0
487200,293.1426696777344,297.1499938964844,293.1499938964844,0.0982021540403366,-2258.24853515625,304.148681640625,0.7706887125968933,0.1582343876361847,0.1433061361312866,293.1668395996094,297.1499938964844,293.1499938964844,0.0038711032830178,-308.0299987792969,296.3585205078125,0.514487087726593,0.050000000745058,0.0485735647380352,293.1926574707031,297.1499938964844,293.1499938964844,0.17754927277565,-2822.331298828125,304.153564453125,0.9015890955924988,0.2548387050628662,0.1790352761745453,293.1176147460937,297.1499938964844,293.1499938964844,0.2601936161518097,-5185.5224609375,304.1242370605469,0.9990000128746032,0.3937266767024994,0.3296914100646972,293.2637023925781,297.1499938964844,293.1499938964844,0.0055724550038576,-2036.40283203125,298.4306335449219,0.514487087726593,0.050000000745058,0.2304120808839798,291.1111145019531,291.1499938964844,261.2861022949219,259.7174987792969,279.7326965332031,293.2636413574219,291.1099548339844,1.0,0.2387510240077972,0.7859086990356445,0.7859086990356445,1.0,1.0,-1.117320537567139,0.4730596840381622,0.6442609429359436,0.1998127102851867,0.0,0.0,0.5397787690162659,38.36393356323242,49.0,-15.90517807006836,-12780.40234375,152.08543395996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0151062011719,309.0702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17919.240234375,18000.0,0.0,0.0,0.2838954925537109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.513990581035614,0.5139962434768677,-5.657936981151579e-06,0.0,0.0002881178515963,0.0,0.0,31.29322624206543,0.0,0.0,0.0,0.3741315305233001,4.0,0.0,1.0
487260,293.14276123046875,297.1499938964844,293.1499938964844,0.0984780266880989,-2263.509033203125,304.1486511230469,0.7633459568023682,0.1584000438451767,0.1435278952121734,293.1647033691406,297.1499938964844,293.1499938964844,0.0038787717930972,-308.73712158203125,296.3524780273437,0.5089252591133118,0.050000000745058,0.0486448891460895,293.1923828125,297.1499938964844,293.1499938964844,0.1768881678581237,-2814.09716796875,304.1534729003906,0.8911513686180115,0.2538120150566101,0.1783745884895324,293.1419372558594,297.1499938964844,293.1499938964844,0.2701908051967621,-5345.41064453125,304.1161804199219,0.9990000128746032,0.3896211683750152,0.3397999703884125,293.2647705078125,297.1499938964844,293.1499938964844,0.0055459043942391,-2029.0777587890625,298.38360595703125,0.5089252591133118,0.050000000745058,0.2307504117488861,291.10089111328125,291.1499938964844,261.2712097167969,259.70782470703125,279.7236633300781,293.2646789550781,291.0998840332031,1.0,0.2429866343736648,0.7855120897293091,0.7855120897293091,1.0,1.0,-1.129418134689331,0.478300392627716,0.6511178016662598,0.2028655409812927,0.0,0.0,0.5470263361930847,40.33622741699219,37.0,-14.19329833984375,-12920.7578125,159.2639923095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91082763671875,309.0380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17897.125,18000.0,0.0,0.0,0.2856801450252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5260606408119202,0.5260663628578186,-5.728615178668406e-06,0.0,0.0002899290411733,0.0,0.0,32.605010986328125,0.0,0.0,0.0,0.37827068567276,4.0,0.0,1.0
487320,293.14276123046875,297.1499938964844,293.1499938964844,0.0984780266880989,-2263.509033203125,304.1486511230469,0.7633459568023682,0.1584000438451767,0.1435278952121734,293.1647033691406,297.1499938964844,293.1499938964844,0.0038787717930972,-308.73712158203125,296.3524780273437,0.5089252591133118,0.050000000745058,0.0486448891460895,293.1923828125,297.1499938964844,293.1499938964844,0.1768881678581237,-2814.09716796875,304.1534729003906,0.8911513686180115,0.2538120150566101,0.1783745884895324,293.1419372558594,297.1499938964844,293.1499938964844,0.2701908051967621,-5345.41064453125,304.1161804199219,0.9990000128746032,0.3896211683750152,0.3397999703884125,293.2647705078125,297.1499938964844,293.1499938964844,0.0055459043942391,-2029.0777587890625,298.38360595703125,0.5089252591133118,0.050000000745058,0.2307504117488861,291.10089111328125,291.1499938964844,261.2712097167969,259.70782470703125,279.7236633300781,293.2646789550781,291.0998840332031,1.0,0.2429866343736648,0.7855120897293091,0.7855120897293091,1.0,1.0,-1.129418134689331,0.478300392627716,0.6511178016662598,0.2028655409812927,0.0,0.0,0.5470263361930847,40.33622741699219,37.0,-14.19329833984375,-12920.7578125,159.2639923095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91082763671875,309.0380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17897.125,18000.0,0.0,0.0,0.2856801450252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5260606408119202,0.5260663628578186,-5.728615178668406e-06,0.0,0.0002899290411733,0.0,0.0,32.605010986328125,0.0,0.0,0.0,0.37827068567276,4.0,0.0,1.0
487380,293.1427307128906,297.1499938964844,293.1499938964844,0.0985374152660369,-2264.429443359375,304.1490173339844,0.7652382254600525,0.1585914045572281,0.1436740458011627,293.1625366210937,297.1499938964844,293.1499938964844,0.0038790644612163,-308.66229248046875,296.3572082519531,0.5100915431976318,0.050000000745058,0.0486293099820613,293.1919860839844,297.1499938964844,293.1499938964844,0.1758866757154464,-2801.181640625,304.1540222167969,0.8918951153755188,0.2528181076049804,0.1776619702577591,293.16131591796875,297.1499938964844,293.1499938964844,0.2685345709323883,-5313.994140625,304.130859375,0.9990000128746032,0.3858601152896881,0.3376206755638122,293.2659912109375,297.1499938964844,293.1499938964844,0.0055048456415534,-2015.6058349609373,298.3431396484375,0.5100915431976318,0.050000000745058,0.2306765168905258,291.1072692871094,291.1499938964844,261.25640869140625,259.6983642578125,279.72198486328125,293.26593017578125,291.1107177734375,1.0,0.2414564192295074,0.7851155400276184,0.7851155400276184,1.0,1.0,-1.12602436542511,0.4767080545425415,0.6493163704872131,0.2021336853504181,0.0,0.0,0.5528061389923096,39.899658203125,25.0,17.473100662231445,-12964.3671875,157.45870971679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7977294921875,309.0418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17903.80859375,18000.0,0.0,0.0,0.288000613451004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386297702789307,0.5386355519294739,-5.811015398649033e-06,0.0,0.0002922840067185,0.0,0.0,34.04820251464844,0.0,0.0,0.0,0.3826547265052795,4.0,0.0,1.0
487440,293.1427307128906,297.1499938964844,293.1499938964844,0.0985374152660369,-2264.429443359375,304.1490173339844,0.7652382254600525,0.1585914045572281,0.1436740458011627,293.1625366210937,297.1499938964844,293.1499938964844,0.0038790644612163,-308.66229248046875,296.3572082519531,0.5100915431976318,0.050000000745058,0.0486293099820613,293.1919860839844,297.1499938964844,293.1499938964844,0.1758866757154464,-2801.181640625,304.1540222167969,0.8918951153755188,0.2528181076049804,0.1776619702577591,293.16131591796875,297.1499938964844,293.1499938964844,0.2685345709323883,-5313.994140625,304.130859375,0.9990000128746032,0.3858601152896881,0.3376206755638122,293.2659912109375,297.1499938964844,293.1499938964844,0.0055048456415534,-2015.6058349609373,298.3431396484375,0.5100915431976318,0.050000000745058,0.2306765168905258,291.1072692871094,291.1499938964844,261.25640869140625,259.6983642578125,279.72198486328125,293.26593017578125,291.1107177734375,1.0,0.2414564192295074,0.7851155400276184,0.7851155400276184,1.0,1.0,-1.12602436542511,0.4767080545425415,0.6493163704872131,0.2021336853504181,0.0,0.0,0.5528061389923096,39.899658203125,25.0,17.473100662231445,-12964.3671875,157.45870971679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7977294921875,309.0418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17903.80859375,18000.0,0.0,0.0,0.288000613451004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386297702789307,0.5386355519294739,-5.811015398649033e-06,0.0,0.0002922840067185,0.0,0.0,34.04820251464844,0.0,0.0,0.0,0.3826547265052795,4.0,0.0,1.0
487500,293.1426086425781,297.1499938964844,293.1499938964844,0.098428875207901,-2262.084228515625,304.1494140625,0.7695695757865906,0.1587042361497879,0.1437331289052963,293.1614685058594,297.1499938964844,293.1499938964844,0.0038739158771932,-308.0467834472656,296.3690490722656,0.5131224989891052,0.050000000745058,0.048590388149023,293.1917419433594,297.1499938964844,293.1499938964844,0.1751444190740585,-2791.401123046875,304.1546325683594,0.8963162899017334,0.2523371875286102,0.1772946417331695,293.1628112792969,297.1499938964844,293.1499938964844,0.2631620466709137,-5224.86181640625,304.1441345214844,0.9990000128746032,0.3854192197322845,0.3321064114570617,293.2664794921875,297.1499938964844,293.1499938964844,0.0054765362292528,-2005.2301025390625,298.3299865722656,0.5131224989891052,0.050000000745058,0.2304918766021728,291.1259460449219,291.1499938964844,261.2489929199219,259.6936950683594,279.7235412597656,293.2664489746094,291.1305236816406,1.0,0.2389373332262039,0.7849172353744507,0.7849172353744507,1.0,1.0,-1.118769884109497,0.473479300737381,0.6452906131744385,0.2003619223833084,0.0,0.0,0.552567183971405,38.81697082519531,25.0,36.99096298217773,-12923.6865234375,153.3493194580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7568664550781,309.04449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.228515625,18000.0,0.0,0.0,0.2891573309898376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.540915310382843,0.540921151638031,-5.836447144247359e-06,0.0,0.0002934579388238,0.0,0.0,34.3658561706543,0.0,0.0,0.0,0.3835560381412506,4.0,0.0,1.0
487560,293.1424560546875,297.1499938964844,293.1499938964844,0.09828832000494,-2259.100341796875,304.1497802734375,0.7760369777679443,0.1588308364152908,0.1437877714633941,293.1604309082031,297.1499938964844,293.1499938964844,0.0038666650652885,-307.23321533203125,296.3831481933594,0.517737865447998,0.050000000745058,0.0485350005328655,293.1914367675781,297.1499938964844,293.1499938964844,0.1743469536304474,-2780.872314453125,304.1552429199219,0.9032158851623536,0.2518687546253204,0.1769230514764785,293.1577453613281,297.1499938964844,293.1499938964844,0.2553373575210571,-5096.09619140625,304.159423828125,0.9990000128746032,0.3862428367137909,0.3240981101989746,293.2668151855469,297.1499938964844,293.1499938964844,0.0054456130601465,-1993.7469482421875,298.3188781738281,0.517737865447998,0.050000000745058,0.2302291542291641,291.1481628417969,291.1499938964844,261.2416076660156,259.6890563964844,279.7261962890625,293.26678466796875,291.1532897949219,1.0,0.2353861331939697,0.7847558856010437,0.7847558856010437,1.0,1.0,-1.1083977222442627,0.4688927829265594,0.6395049095153809,0.1978173106908798,0.0,0.0,0.5504703521728516,37.276100158691406,28.0,50.85994720458984,-12842.4140625,147.56871032714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73748779296875,309.0486755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.681640625,18000.0,0.0,0.0,0.2901607453823089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5396301746368408,0.5396360158920288,-5.84058261665632e-06,0.0,0.0002944762818515,0.0,0.0,34.27721405029297,0.0,0.0,0.0,0.3832421898841858,4.0,0.0,1.0
487620,293.1421203613281,297.1499938964844,293.1499938964844,0.0981392189860344,-2255.787109375,304.15008544921875,0.7840278148651123,0.1590896248817443,0.1439595967531204,293.1584777832031,297.1499938964844,293.1499938964844,0.003855878021568,-306.0102844238281,296.4066772460937,0.5233834981918335,0.050000000745058,0.0484729148447513,293.1908569335937,297.1499938964844,293.1499938964844,0.1729548424482345,-2762.623046875,304.1557922363281,0.9113723039627076,0.2509375810623169,0.1762272119522094,293.13702392578125,297.1499938964844,293.1499938964844,0.245898962020874,-4942.166015625,304.1714782714844,0.9990000128746032,0.390235960483551,0.3148756325244903,293.26690673828125,297.1499938964844,293.1499938964844,0.0053922780789434,-1974.2681884765625,298.2945556640625,0.5233834981918335,0.050000000745058,0.2299346476793289,291.1845092773437,291.1499938964844,261.2268371582031,259.67987060546875,279.7269287109375,293.26690673828125,291.1861877441406,1.0,0.2317634969949722,0.7844331860542297,0.7844331860542297,1.0,1.0,-1.0962653160095217,0.4635363817214966,0.6327288746833801,0.1947925835847854,0.0,0.0,0.5430586338043213,35.54228210449219,31.0,39.44575881958008,-12692.291015625,141.056640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7700500488281,309.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18093.587890625,18000.0,0.0,0.0,0.2914484441280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5286640524864197,0.5286698341369629,-5.789626357000088e-06,0.0,0.0002957831020466,0.0,0.0,33.111473083496094,0.0,0.0,0.0,0.3796687126159668,4.0,0.0,1.0
487680,293.1421203613281,297.1499938964844,293.1499938964844,0.0981392189860344,-2255.787109375,304.15008544921875,0.7840278148651123,0.1590896248817443,0.1439595967531204,293.1584777832031,297.1499938964844,293.1499938964844,0.003855878021568,-306.0102844238281,296.4066772460937,0.5233834981918335,0.050000000745058,0.0484729148447513,293.1908569335937,297.1499938964844,293.1499938964844,0.1729548424482345,-2762.623046875,304.1557922363281,0.9113723039627076,0.2509375810623169,0.1762272119522094,293.13702392578125,297.1499938964844,293.1499938964844,0.245898962020874,-4942.166015625,304.1714782714844,0.9990000128746032,0.390235960483551,0.3148756325244903,293.26690673828125,297.1499938964844,293.1499938964844,0.0053922780789434,-1974.2681884765625,298.2945556640625,0.5233834981918335,0.050000000745058,0.2299346476793289,291.1845092773437,291.1499938964844,261.2268371582031,259.67987060546875,279.7269287109375,293.26690673828125,291.1861877441406,1.0,0.2317634969949722,0.7844331860542297,0.7844331860542297,1.0,1.0,-1.0962653160095217,0.4635363817214966,0.6327288746833801,0.1947925835847854,0.0,0.0,0.5430586338043213,35.54228210449219,31.0,39.44575881958008,-12692.291015625,141.056640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7700500488281,309.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18093.587890625,18000.0,0.0,0.0,0.2914484441280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5286640524864197,0.5286698341369629,-5.789626357000088e-06,0.0,0.0002957831020466,0.0,0.0,33.111473083496094,0.0,0.0,0.0,0.3796687126159668,4.0,0.0,1.0
487740,293.1416931152344,297.1499938964844,293.1499938964844,0.0982762575149536,-2258.281494140625,304.1498107910156,0.7882055640220642,0.1593729704618454,0.1441800594329834,293.1563720703125,297.1499938964844,293.1499938964844,0.0038542868569493,-305.8271179199219,296.4132385253906,0.526188850402832,0.050000000745058,0.048444103449583,293.190185546875,297.1499938964844,293.1499938964844,0.1720538139343261,-2751.14697265625,304.15533447265625,0.9149035215377808,0.2500362694263458,0.1755721420049667,293.1172180175781,297.1499938964844,293.1499938964844,0.2414688169956207,-4871.48291015625,304.1715087890625,0.9990000128746032,0.3945919871330261,0.3105021715164184,293.2662048339844,297.1499938964844,293.1499938964844,0.0053530391305685,-1961.42236328125,298.2587890625,0.526188850402832,0.050000000745058,0.2297979593276977,291.1905822753906,291.1499938964844,261.2120056152344,259.6707458496094,279.7245788574219,293.2662658691406,291.1905822753906,1.0,0.2299763858318328,0.7841105461120605,0.7841105461120605,1.0,1.0,-1.0902936458587646,0.4608683288097381,0.6294253468513489,0.1933362036943435,0.0,0.0,0.5370767712593079,34.73476791381836,34.0,13.101593017578123,-12598.5791015625,137.98289489746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8702697753906,309.0503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18091.693359375,18000.0,0.0,0.0,0.2917795181274414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171453952789307,0.5171511173248291,-5.716527084587142e-06,0.0,0.0002961191348731,0.0,0.0,31.821060180664062,0.0,0.0,0.0,0.3756923973560333,4.0,0.0,1.0
487800,293.1416931152344,297.1499938964844,293.1499938964844,0.0982762575149536,-2258.281494140625,304.1498107910156,0.7882055640220642,0.1593729704618454,0.1441800594329834,293.1563720703125,297.1499938964844,293.1499938964844,0.0038542868569493,-305.8271179199219,296.4132385253906,0.526188850402832,0.050000000745058,0.048444103449583,293.190185546875,297.1499938964844,293.1499938964844,0.1720538139343261,-2751.14697265625,304.15533447265625,0.9149035215377808,0.2500362694263458,0.1755721420049667,293.1172180175781,297.1499938964844,293.1499938964844,0.2414688169956207,-4871.48291015625,304.1715087890625,0.9990000128746032,0.3945919871330261,0.3105021715164184,293.2662048339844,297.1499938964844,293.1499938964844,0.0053530391305685,-1961.42236328125,298.2587890625,0.526188850402832,0.050000000745058,0.2297979593276977,291.1905822753906,291.1499938964844,261.2120056152344,259.6707458496094,279.7245788574219,293.2662658691406,291.1905822753906,1.0,0.2299763858318328,0.7841105461120605,0.7841105461120605,1.0,1.0,-1.0902936458587646,0.4608683288097381,0.6294253468513489,0.1933362036943435,0.0,0.0,0.5370767712593079,34.73476791381836,34.0,13.101593017578123,-12598.5791015625,137.98289489746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8702697753906,309.0503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18091.693359375,18000.0,0.0,0.0,0.2917795181274414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171453952789307,0.5171511173248291,-5.716527084587142e-06,0.0,0.0002961191348731,0.0,0.0,31.821060180664062,0.0,0.0,0.0,0.3756923973560333,4.0,0.0,1.0
