time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487860,293.1412353515625,297.1499938964844,293.1499938964844,0.0985380858182907,-2263.25146484375,304.1494445800781,0.7893387675285339,0.1596800833940506,0.1444464474916458,293.1539611816406,297.1499938964844,293.1499938964844,0.0038577755913138,-306.1484069824219,296.4149475097656,0.5266632437705994,0.050000000745058,0.0484393574297428,293.189453125,297.1499938964844,293.1499938964844,0.1713566482067108,-2742.421142578125,304.1547241210937,0.9144982695579528,0.2491652816534042,0.1749569624662399,293.1037902832031,297.1499938964844,293.1499938964844,0.2406098991632461,-4859.705078125,304.1656494140625,0.9990000128746032,0.398158997297287,0.3097753226757049,293.2651062011719,297.1499938964844,293.1499938964844,0.0053209494799375,-1951.586181640625,298.2196350097656,0.5266632437705994,0.050000000745058,0.229775458574295,291.1861267089844,291.1499938964844,261.1970520019531,259.6616516113281,279.719482421875,293.2651672363281,291.1850891113281,1.0,0.2297082692384719,0.7839686274528503,0.7839686274528503,1.0,1.0,-1.088968276977539,0.4602502882480621,0.6287180781364441,0.1930548697710037,0.0,0.0,0.5324591994285583,34.598419189453125,37.0,-4.364207267761231,-12560.6064453125,137.38429260253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99755859375,309.09039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.931640625,18000.0,0.0,0.0,0.2913737595081329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079780220985413,0.5079836845397949,-5.655735094478587e-06,0.0,0.0002957073156721,0.0,0.0,30.803634643554688,0.0,0.0,0.0,0.3724891245365143,4.0,0.0,1.0
487920,293.1412353515625,297.1499938964844,293.1499938964844,0.0985380858182907,-2263.25146484375,304.1494445800781,0.7893387675285339,0.1596800833940506,0.1444464474916458,293.1539611816406,297.1499938964844,293.1499938964844,0.0038577755913138,-306.1484069824219,296.4149475097656,0.5266632437705994,0.050000000745058,0.0484393574297428,293.189453125,297.1499938964844,293.1499938964844,0.1713566482067108,-2742.421142578125,304.1547241210937,0.9144982695579528,0.2491652816534042,0.1749569624662399,293.1037902832031,297.1499938964844,293.1499938964844,0.2406098991632461,-4859.705078125,304.1656494140625,0.9990000128746032,0.398158997297287,0.3097753226757049,293.2651062011719,297.1499938964844,293.1499938964844,0.0053209494799375,-1951.586181640625,298.2196350097656,0.5266632437705994,0.050000000745058,0.229775458574295,291.1861267089844,291.1499938964844,261.1970520019531,259.6616516113281,279.719482421875,293.2651672363281,291.1850891113281,1.0,0.2297082692384719,0.7839686274528503,0.7839686274528503,1.0,1.0,-1.088968276977539,0.4602502882480621,0.6287180781364441,0.1930548697710037,0.0,0.0,0.5324591994285583,34.598419189453125,37.0,-4.364207267761231,-12560.6064453125,137.38429260253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99755859375,309.09039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.931640625,18000.0,0.0,0.0,0.2913737595081329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079780220985413,0.5079836845397949,-5.655735094478587e-06,0.0,0.0002957073156721,0.0,0.0,30.803634643554688,0.0,0.0,0.0,0.3724891245365143,4.0,0.0,1.0
487980,293.1407470703125,297.1499938964844,293.1499938964844,0.0988896787166595,-2269.989501953125,304.1490478515625,0.7878955006599426,0.1599987149238586,0.1447449773550033,293.1513671875,297.1499938964844,293.1499938964844,0.0038653996307402,-306.868408203125,296.4137268066406,0.5251692533493042,0.050000000745058,0.0484544448554515,293.188720703125,297.1499938964844,293.1499938964844,0.1708088815212249,-2735.693115234375,304.154052734375,0.9108127355575562,0.248315691947937,0.174372911453247,293.0984191894531,297.1499938964844,293.1499938964844,0.2427569925785064,-4897.04931640625,304.1568298339844,0.9990000128746032,0.4004351496696472,0.3120766878128052,293.26397705078125,297.1499938964844,293.1499938964844,0.0052935634739696,-1943.7684326171875,298.177490234375,0.5251692533493042,0.050000000745058,0.2298470139503479,291.1742553710937,291.1499938964844,261.18194580078125,259.6524963378906,279.7126159667969,293.2640380859375,291.17266845703125,1.0,0.2306985855102539,0.7838267087936401,0.7838267087936401,1.0,1.0,-1.091490626335144,0.4613137245178222,0.630176842212677,0.1937281936407089,0.0,0.0,0.5299747586250305,35.01506805419922,40.0,-15.181909561157228,-12571.73046875,138.8169708251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200256347656,309.1391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.8671875,18000.0,0.0,0.0,0.2905066609382629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5022164583206177,0.5022220611572266,-5.614211659121793e-06,0.0,0.0002948273322544,0.0,0.0,30.159040451049805,0.0,0.0,0.0,0.3704425692558288,4.0,0.0,1.0
488040,293.1407470703125,297.1499938964844,293.1499938964844,0.0988896787166595,-2269.989501953125,304.1490478515625,0.7878955006599426,0.1599987149238586,0.1447449773550033,293.1513671875,297.1499938964844,293.1499938964844,0.0038653996307402,-306.868408203125,296.4137268066406,0.5251692533493042,0.050000000745058,0.0484544448554515,293.188720703125,297.1499938964844,293.1499938964844,0.1708088815212249,-2735.693115234375,304.154052734375,0.9108127355575562,0.248315691947937,0.174372911453247,293.0984191894531,297.1499938964844,293.1499938964844,0.2427569925785064,-4897.04931640625,304.1568298339844,0.9990000128746032,0.4004351496696472,0.3120766878128052,293.26397705078125,297.1499938964844,293.1499938964844,0.0052935634739696,-1943.7684326171875,298.177490234375,0.5251692533493042,0.050000000745058,0.2298470139503479,291.1742553710937,291.1499938964844,261.18194580078125,259.6524963378906,279.7126159667969,293.2640380859375,291.17266845703125,1.0,0.2306985855102539,0.7838267087936401,0.7838267087936401,1.0,1.0,-1.091490626335144,0.4613137245178222,0.630176842212677,0.1937281936407089,0.0,0.0,0.5299747586250305,35.01506805419922,40.0,-15.181909561157228,-12571.73046875,138.8169708251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200256347656,309.1391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.8671875,18000.0,0.0,0.0,0.2905066609382629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5022164583206177,0.5022220611572266,-5.614211659121793e-06,0.0,0.0002948273322544,0.0,0.0,30.159040451049805,0.0,0.0,0.0,0.3704425692558288,4.0,0.0,1.0
488100,293.1405334472656,297.1499938964844,293.1499938964844,0.0990830510854721,-2273.697509765625,304.1488647460937,0.7863705158233643,0.1601582616567611,0.1449016034603119,293.1499938964844,297.1499938964844,293.1499938964844,0.0038704071193933,-307.3341979980469,296.412841796875,0.5238205790519714,0.050000000745058,0.0484683625400066,293.1883544921875,297.1499938964844,293.1499938964844,0.1705657690763473,-2732.730224609375,304.1537780761719,0.9080153107643129,0.2478961199522018,0.1740898042917251,293.0987548828125,297.1499938964844,293.1499938964844,0.2447806149721145,-4931.0517578125,304.1518859863281,0.9990000128746032,0.4010215401649475,0.314185619354248,293.26348876953125,297.1499938964844,293.1499938964844,0.0052808411419391,-1940.25732421875,298.1557006835937,0.5238205790519714,0.050000000745058,0.229913055896759,291.1669921875,291.1499938964844,261.17431640625,259.6478881835937,279.7086486816406,293.2635498046875,291.1653137207031,1.0,0.231592521071434,0.7837557196617126,0.7837557196617126,1.0,1.0,-1.0939655303955078,0.4623763561248779,0.6315891146659851,0.1943653672933578,0.0,0.0,0.5295662879943848,35.40098190307617,40.0,-18.2428035736084,-12593.44921875,140.185791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1714782714844,309.1627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.119140625,18000.0,0.0,0.0,0.2899993658065796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007893443107605,0.5007949471473694,-5.602063538390212e-06,0.0,0.0002943125145975,0.0,0.0,29.99215316772461,0.0,0.0,0.0,0.3699119985103607,4.0,0.0,1.0
488160,293.1403503417969,297.1499938964844,293.1499938964844,0.0992827266454696,-2277.523681640625,304.1487121582031,0.7843931317329407,0.1603161394596099,0.1450609266757965,293.1485900878906,297.1499938964844,293.1499938964844,0.0038760551251471,-307.85369873046875,296.4120178222656,0.5221425890922546,0.050000000745058,0.0484861023724079,293.1880187988281,297.1499938964844,293.1499938964844,0.1703351885080337,-2729.92578125,304.15350341796875,0.9047504663467408,0.2474788427352905,0.1738113611936569,293.1010437011719,297.1499938964844,293.1499938964844,0.2473617643117904,-4973.9384765625,304.1468505859375,0.9990000128746032,0.4012224972248077,0.31685271859169,293.2631225585937,297.1499938964844,293.1499938964844,0.0052685556001961,-1936.912841796875,298.1335144042969,0.5221425890922546,0.050000000745058,0.2299971878528595,291.1593322753906,291.1499938964844,261.1666259765625,259.64324951171875,279.7046203613281,293.2631530761719,291.1575927734375,1.0,0.2327195256948471,0.7836145758628845,0.7836145758628845,1.0,1.0,-1.0971455574035645,0.4637406170368194,0.6334049701690674,0.195169597864151,0.0,0.0,0.5297128558158875,35.89299774169922,43.0,-20.19014549255371,-12624.32421875,141.94554138183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132568359375,309.1837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3359375,18000.0,0.0,0.0,0.289495438337326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5003299713134766,0.5003355741500854,-5.595735729002627e-06,0.0,0.0002938010729849,0.0,0.0,29.92758560180664,0.0,0.0,0.0,0.3697108924388885,4.0,0.0,1.0
488220,293.1400451660156,297.1499938964844,293.1499938964844,0.0996898636221885,-2285.3134765625,304.1484680175781,0.7793293595314026,0.160622701048851,0.1453824192285537,293.1457214355469,297.1499938964844,293.1499938964844,0.0038889870047569,-309.0231628417969,296.4110412597656,0.5180119276046753,0.050000000745058,0.0485318936407566,293.1873474121094,297.1499938964844,293.1499938964844,0.1698960810899734,-2724.584716796875,304.153076171875,0.8971938490867615,0.2466485947370529,0.1732657253742218,293.1110534667969,297.1499938964844,293.1499938964844,0.2539908587932586,-5082.72802734375,304.1368713378906,0.9990000128746032,0.4004488587379455,0.323636531829834,293.2626953125,297.1499938964844,293.1499938964844,0.0052446145564317,-1930.44921875,298.0881042480469,0.5180119276046753,0.050000000745058,0.2302144169807434,291.1435241699219,291.1499938964844,261.15106201171875,259.63385009765625,279.6958312988281,293.2627258300781,291.14178466796875,1.0,0.2355823218822479,0.7833322286605835,0.7833322286605835,1.0,1.0,-1.1053338050842283,0.467271476984024,0.6380623579025269,0.1972291767597198,0.0,0.0,0.5316347479820251,37.16301345825195,46.0,-21.84712600708008,-12709.9091796875,146.5244598388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26153564453125,309.21368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.146484375,18000.0,0.0,0.0,0.2886475324630737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5022762417793274,0.5022818446159363,-5.600387339654844e-06,0.0,0.0002929405600298,0.0,0.0,30.100786209106445,0.0,0.0,0.0,0.3702858388423919,4.0,0.0,1.0
488280,293.1400451660156,297.1499938964844,293.1499938964844,0.0996898636221885,-2285.3134765625,304.1484680175781,0.7793293595314026,0.160622701048851,0.1453824192285537,293.1457214355469,297.1499938964844,293.1499938964844,0.0038889870047569,-309.0231628417969,296.4110412597656,0.5180119276046753,0.050000000745058,0.0485318936407566,293.1873474121094,297.1499938964844,293.1499938964844,0.1698960810899734,-2724.584716796875,304.153076171875,0.8971938490867615,0.2466485947370529,0.1732657253742218,293.1110534667969,297.1499938964844,293.1499938964844,0.2539908587932586,-5082.72802734375,304.1368713378906,0.9990000128746032,0.4004488587379455,0.323636531829834,293.2626953125,297.1499938964844,293.1499938964844,0.0052446145564317,-1930.44921875,298.0881042480469,0.5180119276046753,0.050000000745058,0.2302144169807434,291.1435241699219,291.1499938964844,261.15106201171875,259.63385009765625,279.6958312988281,293.2627258300781,291.14178466796875,1.0,0.2355823218822479,0.7833322286605835,0.7833322286605835,1.0,1.0,-1.1053338050842283,0.467271476984024,0.6380623579025269,0.1972291767597198,0.0,0.0,0.5316347479820251,37.16301345825195,46.0,-21.84712600708008,-12709.9091796875,146.5244598388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26153564453125,309.21368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.146484375,18000.0,0.0,0.0,0.2886475324630737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5022762417793274,0.5022818446159363,-5.600387339654844e-06,0.0,0.0002929405600298,0.0,0.0,30.100786209106445,0.0,0.0,0.0,0.3702858388423919,4.0,0.0,1.0
488340,293.1398620605469,297.1499938964844,293.1499938964844,0.1000955700874328,-2293.056640625,304.1483154296875,0.7731723785400391,0.1609128564596176,0.1457017064094543,293.1428527832031,297.1499938964844,293.1499938964844,0.0039037428796291,-310.3305053710937,296.41119384765625,0.5131714940071106,0.050000000745058,0.0485898181796073,293.186767578125,297.1499938964844,293.1499938964844,0.1694703996181488,-2719.388427734375,304.1527709960937,0.8884115219116211,0.245821937918663,0.172731876373291,293.1275329589844,297.1499938964844,293.1499938964844,0.2622742354869842,-5216.88427734375,304.1274719238281,0.9990000128746032,0.3981055915355682,0.3320190906524658,293.2628173828125,297.1499938964844,293.1499938964844,0.0052209054119884,-1924.0335693359373,298.0413818359375,0.5131714940071106,0.050000000745058,0.2304891794919967,291.1278991699219,291.1499938964844,261.1352233886719,259.624267578125,279.6861572265625,293.2627868652344,291.1262512207031,1.0,0.2391232401132583,0.7830498814582825,0.7830498814582825,1.0,1.0,-1.115536332130432,0.4716916382312774,0.643844723701477,0.1997869908809662,0.0,0.0,0.5356362462043762,38.76810836791992,49.0,-21.68474578857422,-12822.0537109375,152.35763549804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2578125,309.2235412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.646484375,18000.0,0.0,0.0,0.2882303595542907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079342126846313,0.5079398155212402,-5.627813152386807e-06,0.0,0.0002925171866081,0.0,0.0,30.67159843444824,0.0,0.0,0.0,0.3721369802951813,4.0,0.0,1.0
488400,293.1398620605469,297.1499938964844,293.1499938964844,0.1000955700874328,-2293.056640625,304.1483154296875,0.7731723785400391,0.1609128564596176,0.1457017064094543,293.1428527832031,297.1499938964844,293.1499938964844,0.0039037428796291,-310.3305053710937,296.41119384765625,0.5131714940071106,0.050000000745058,0.0485898181796073,293.186767578125,297.1499938964844,293.1499938964844,0.1694703996181488,-2719.388427734375,304.1527709960937,0.8884115219116211,0.245821937918663,0.172731876373291,293.1275329589844,297.1499938964844,293.1499938964844,0.2622742354869842,-5216.88427734375,304.1274719238281,0.9990000128746032,0.3981055915355682,0.3320190906524658,293.2628173828125,297.1499938964844,293.1499938964844,0.0052209054119884,-1924.0335693359373,298.0413818359375,0.5131714940071106,0.050000000745058,0.2304891794919967,291.1278991699219,291.1499938964844,261.1352233886719,259.624267578125,279.6861572265625,293.2627868652344,291.1262512207031,1.0,0.2391232401132583,0.7830498814582825,0.7830498814582825,1.0,1.0,-1.115536332130432,0.4716916382312774,0.643844723701477,0.1997869908809662,0.0,0.0,0.5356362462043762,38.76810836791992,49.0,-21.68474578857422,-12822.0537109375,152.35763549804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2578125,309.2235412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.646484375,18000.0,0.0,0.0,0.2882303595542907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079342126846313,0.5079398155212402,-5.627813152386807e-06,0.0,0.0002925171866081,0.0,0.0,30.67159843444824,0.0,0.0,0.0,0.3721369802951813,4.0,0.0,1.0
488460,293.1397705078125,297.1499938964844,293.1499938964844,0.1004892811179161,-2300.548095703125,304.1482238769531,0.7663366198539734,0.1611847132444381,0.1460146903991699,293.1400146484375,297.1499938964844,293.1499938964844,0.0039199749007821,-311.739990234375,296.4128723144531,0.5079500675201416,0.050000000745058,0.0486581772565841,293.18621826171875,297.1499938964844,293.1499938964844,0.1690433621406555,-2714.140380859375,304.1525573730469,0.8788715600967407,0.244998499751091,0.1722078770399093,293.1496276855469,297.1499938964844,293.1499938964844,0.2718880772590637,-5370.71923828125,304.1189880371094,0.9990000128746032,0.3942035734653473,0.34164759516716,293.263427734375,297.1499938964844,293.1499938964844,0.0051969438791275,-1917.4503173828125,297.9935913085937,0.5079500675201416,0.050000000745058,0.230813443660736,291.1132507324219,291.1499938964844,261.1190185546875,259.6144104003906,279.676025390625,293.26336669921875,291.1117553710937,1.0,0.2432013899087906,0.7826629281044006,0.7826629281044006,1.0,1.0,-1.127310872077942,0.4767994284629822,0.6505113840103149,0.2027221173048019,0.0,0.0,0.5415293574333191,40.66006851196289,37.0,-20.326641082763672,-12955.3818359375,159.28390502929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017517089844,309.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17921.244140625,18000.0,0.0,0.0,0.288457989692688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171059966087341,0.5171116590499878,-5.677734861819772e-06,0.0,0.0002927481837105,0.0,0.0,31.63604164123535,0.0,0.0,0.0,0.3752206265926361,4.0,0.0,1.0
488520,293.1397705078125,297.1499938964844,293.1499938964844,0.1004892811179161,-2300.548095703125,304.1482238769531,0.7663366198539734,0.1611847132444381,0.1460146903991699,293.1400146484375,297.1499938964844,293.1499938964844,0.0039199749007821,-311.739990234375,296.4128723144531,0.5079500675201416,0.050000000745058,0.0486581772565841,293.18621826171875,297.1499938964844,293.1499938964844,0.1690433621406555,-2714.140380859375,304.1525573730469,0.8788715600967407,0.244998499751091,0.1722078770399093,293.1496276855469,297.1499938964844,293.1499938964844,0.2718880772590637,-5370.71923828125,304.1189880371094,0.9990000128746032,0.3942035734653473,0.34164759516716,293.263427734375,297.1499938964844,293.1499938964844,0.0051969438791275,-1917.4503173828125,297.9935913085937,0.5079500675201416,0.050000000745058,0.230813443660736,291.1132507324219,291.1499938964844,261.1190185546875,259.6144104003906,279.676025390625,293.26336669921875,291.1117553710937,1.0,0.2432013899087906,0.7826629281044006,0.7826629281044006,1.0,1.0,-1.127310872077942,0.4767994284629822,0.6505113840103149,0.2027221173048019,0.0,0.0,0.5415293574333191,40.66006851196289,37.0,-20.326641082763672,-12955.3818359375,159.28390502929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017517089844,309.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17921.244140625,18000.0,0.0,0.0,0.288457989692688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171059966087341,0.5171116590499878,-5.677734861819772e-06,0.0,0.0002927481837105,0.0,0.0,31.63604164123535,0.0,0.0,0.0,0.3752206265926361,4.0,0.0,1.0
488580,293.1395568847656,297.1499938964844,293.1499938964844,0.100666619837284,-2303.70654296875,304.1485290527344,0.768690288066864,0.1614873707294464,0.1462569385766983,293.1370544433594,297.1499938964844,293.1499938964844,0.003929094877094,-312.3848876953125,296.42578125,0.5093026757240295,0.050000000745058,0.0486398190259933,293.1855163574219,297.1499938964844,293.1499938964844,0.1682995110750198,-2704.47802734375,304.1529846191406,0.8801342248916626,0.2442230880260467,0.1716424524784088,293.1670227050781,297.1499938964844,293.1499938964844,0.2699401974678039,-5334.98681640625,304.1332092285156,0.9990000128746032,0.3906504809856415,0.3390913009643554,293.2641906738281,297.1499938964844,293.1499938964844,0.0051599615253508,-1905.14453125,297.9530639648437,0.5093026757240295,0.050000000745058,0.2307263612747192,291.1153259277344,291.1499938964844,261.1024475097656,259.6042785644531,279.6731262207031,293.2641296386719,291.1183166503906,1.0,0.2415494620800018,0.7822759747505188,0.7822759747505188,1.0,1.0,-1.123737335205078,0.4751413762569427,0.6485958695411682,0.2019114792346954,0.0,0.0,0.5465289354324341,40.14983749389648,25.0,11.545546531677246,-12993.736328125,157.28927612304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122436523437,309.2246398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17920.11328125,18000.0,0.0,0.0,0.2893235385417938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277458429336548,0.5277515649795532,-5.744536792917643e-06,0.0,0.0002936266246251,0.0,0.0,32.819671630859375,0.0,0.0,0.0,0.3788662552833557,4.0,0.0,1.0
488640,293.1395568847656,297.1499938964844,293.1499938964844,0.100666619837284,-2303.70654296875,304.1485290527344,0.768690288066864,0.1614873707294464,0.1462569385766983,293.1370544433594,297.1499938964844,293.1499938964844,0.003929094877094,-312.3848876953125,296.42578125,0.5093026757240295,0.050000000745058,0.0486398190259933,293.1855163574219,297.1499938964844,293.1499938964844,0.1682995110750198,-2704.47802734375,304.1529846191406,0.8801342248916626,0.2442230880260467,0.1716424524784088,293.1670227050781,297.1499938964844,293.1499938964844,0.2699401974678039,-5334.98681640625,304.1332092285156,0.9990000128746032,0.3906504809856415,0.3390913009643554,293.2641906738281,297.1499938964844,293.1499938964844,0.0051599615253508,-1905.14453125,297.9530639648437,0.5093026757240295,0.050000000745058,0.2307263612747192,291.1153259277344,291.1499938964844,261.1024475097656,259.6042785644531,279.6731262207031,293.2641296386719,291.1183166503906,1.0,0.2415494620800018,0.7822759747505188,0.7822759747505188,1.0,1.0,-1.123737335205078,0.4751413762569427,0.6485958695411682,0.2019114792346954,0.0,0.0,0.5465289354324341,40.14983749389648,25.0,11.545546531677246,-12993.736328125,157.28927612304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122436523437,309.2246398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17920.11328125,18000.0,0.0,0.0,0.2893235385417938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277458429336548,0.5277515649795532,-5.744536792917643e-06,0.0,0.0002936266246251,0.0,0.0,32.819671630859375,0.0,0.0,0.0,0.3788662552833557,4.0,0.0,1.0
488700,293.1393737792969,297.1499938964844,293.1499938964844,0.1006151214241981,-2302.451904296875,304.1488952636719,0.773259699344635,0.1616574227809906,0.1463657170534134,293.1355895996094,297.1499938964844,293.1499938964844,0.0039283880032598,-312.1294860839844,296.4418334960937,0.5123895406723022,0.050000000745058,0.0485996231436729,293.1850891113281,297.1499938964844,293.1499938964844,0.1677003502845764,-2696.482666015625,304.1535339355469,0.8847019076347351,0.2438576966524124,0.1713530719280243,293.1675720214844,297.1499938964844,293.1499938964844,0.2644481062889099,-5244.18115234375,304.1462707519531,0.9990000128746032,0.3903197050094604,0.3334207534790039,293.26446533203125,297.1499938964844,293.1499938964844,0.0051343003287911,-1895.5340576171875,297.9403686523437,0.5123895406723022,0.050000000745058,0.2305356860160827,291.13189697265625,291.1499938964844,261.093994140625,259.5990905761719,279.67401123046875,293.2644348144531,291.13604736328125,1.0,0.2389814555644989,0.7820824980735779,0.7820824980735779,1.0,1.0,-1.1164395809173584,0.4719020128250122,0.644537627696991,0.2001133263111114,0.0,0.0,0.5461004376411438,39.03409576416016,25.0,31.00030899047852,-12950.0400390625,153.11253356933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0745544433594,309.2267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.6875,18000.0,0.0,0.0,0.2898158133029938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5294481515884399,0.5294539332389832,-5.76480897507281e-06,0.0,0.0002941262209787,0.0,0.0,33.05744171142578,0.0,0.0,0.0,0.3795444369316101,4.0,0.0,1.0
488760,293.1390991210937,297.1499938964844,293.1499938964844,0.1005331352353096,-2300.591552734375,304.14923095703125,0.7799705266952515,0.1618421077728271,0.1464709788560867,293.13409423828125,297.1499938964844,293.1499938964844,0.0039256676100194,-311.6843566894531,296.46014404296875,0.5170440673828125,0.050000000745058,0.0485430620610713,293.1846008300781,297.1499938964844,293.1499938964844,0.1670540571212768,-2687.84130859375,304.154052734375,0.8917121887207031,0.2435091286897659,0.1710624992847442,293.16162109375,297.1499938964844,293.1499938964844,0.2565225064754486,-5114.06787109375,304.161376953125,0.9990000128746032,0.3912608921527862,0.325273722410202,293.2645874023437,297.1499938964844,293.1499938964844,0.005106252618134,-1884.8963623046875,297.92974853515625,0.5170440673828125,0.050000000745058,0.2302673906087875,291.1518859863281,291.1499938964844,261.0854187011719,259.5937805175781,279.6759948730469,293.2645874023437,291.156494140625,1.0,0.2353882640600204,0.7819246649742126,0.7819246649742126,1.0,1.0,-1.106050729751587,0.4673176109790802,0.6387331485748291,0.1975494027137756,0.0,0.0,0.5439808964729309,37.46302032470703,28.0,44.61565399169922,-12865.7421875,147.28199768066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531616210937,309.22735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.396484375,18000.0,0.0,0.0,0.2902050912380218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5278946757316589,0.5279004573822021,-5.766129106632434e-06,0.0,0.0002945212763734,0.0,0.0,32.935264587402344,0.0,0.0,0.0,0.3791305720806122,4.0,0.0,1.0
488820,293.1386108398437,297.1499938964844,293.1499938964844,0.1005080714821815,-2299.650390625,304.1495056152344,0.7884026169776917,0.1622195243835449,0.1467466652393341,293.1311950683594,297.1499938964844,293.1499938964844,0.003924433607608,-311.2391357421875,296.4923400878906,0.5228017568588257,0.050000000745058,0.0484790690243244,293.1836242675781,297.1499938964844,293.1499938964844,0.1659729480743408,-2673.506591796875,304.15447998046875,0.8998641967773438,0.2428310662508011,0.1705382466316223,293.1391296386719,297.1499938964844,293.1499938964844,0.246919184923172,-4957.88232421875,304.1730651855469,0.9990000128746032,0.3955146670341491,0.3157992362976074,293.2642822265625,297.1499938964844,293.1499938964844,0.0050579565577209,-1866.9449462890625,297.9060363769531,0.5228017568588257,0.050000000745058,0.2299638390541076,291.1833801269531,291.1499938964844,261.0679016113281,259.5828857421875,279.675048828125,293.26434326171875,291.1845092773437,1.0,0.2316988259553909,0.781609058380127,0.781609058380127,1.0,1.0,-1.093933343887329,0.4619872570037842,0.6319460868835449,0.1944866776466369,0.0,0.0,0.5370401740074158,35.680259704589844,31.0,32.724098205566406,-12711.12890625,140.69656372070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,309.19921875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.015625,18000.0,0.0,0.0,0.2904340624809265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174388885498047,0.5174446105957031,-5.717298790841596e-06,0.0,0.0002947536704596,0.0,0.0,31.848447799682617,0.0,0.0,0.0,0.375749796628952,4.0,0.0,1.0
488880,293.1386108398437,297.1499938964844,293.1499938964844,0.1005080714821815,-2299.650390625,304.1495056152344,0.7884026169776917,0.1622195243835449,0.1467466652393341,293.1311950683594,297.1499938964844,293.1499938964844,0.003924433607608,-311.2391357421875,296.4923400878906,0.5228017568588257,0.050000000745058,0.0484790690243244,293.1836242675781,297.1499938964844,293.1499938964844,0.1659729480743408,-2673.506591796875,304.15447998046875,0.8998641967773438,0.2428310662508011,0.1705382466316223,293.1391296386719,297.1499938964844,293.1499938964844,0.246919184923172,-4957.88232421875,304.1730651855469,0.9990000128746032,0.3955146670341491,0.3157992362976074,293.2642822265625,297.1499938964844,293.1499938964844,0.0050579565577209,-1866.9449462890625,297.9060363769531,0.5228017568588257,0.050000000745058,0.2299638390541076,291.1833801269531,291.1499938964844,261.0679016113281,259.5828857421875,279.675048828125,293.26434326171875,291.1845092773437,1.0,0.2316988259553909,0.781609058380127,0.781609058380127,1.0,1.0,-1.093933343887329,0.4619872570037842,0.6319460868835449,0.1944866776466369,0.0,0.0,0.5370401740074158,35.680259704589844,31.0,32.724098205566406,-12711.12890625,140.69656372070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,309.19921875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.015625,18000.0,0.0,0.0,0.2904340624809265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174388885498047,0.5174446105957031,-5.717298790841596e-06,0.0,0.0002947536704596,0.0,0.0,31.848447799682617,0.0,0.0,0.0,0.375749796628952,4.0,0.0,1.0
488940,293.1380310058594,297.1499938964844,293.1499938964844,0.1007738783955574,-2304.574951171875,304.14923095703125,0.7929839491844177,0.1626252830028534,0.1470745950937271,293.1280212402344,297.1499938964844,293.1499938964844,0.0039330548606812,-311.8796691894531,296.508544921875,0.5257323980331421,0.050000000745058,0.0484487228095531,293.1825256347656,297.1499938964844,293.1499938964844,0.165371373295784,-2665.840576171875,304.1539611816406,0.9035526514053344,0.2422014027833938,0.1700678020715713,293.1176452636719,297.1499938964844,293.1499938964844,0.2423509508371353,-4885.23486328125,304.1727905273437,0.9990000128746032,0.4001593291759491,0.3112050890922546,293.26324462890625,297.1499938964844,293.1499938964844,0.0050227390602231,-1855.2958984375,297.87017822265625,0.5257323980331421,0.050000000745058,0.2298198789358139,291.18505859375,291.1499938964844,261.04986572265625,259.571533203125,279.670654296875,293.2633361816406,291.18463134765625,1.0,0.2298637628555297,0.7812934517860413,0.7812934517860413,1.0,1.0,-1.0880368947982788,0.4593729972839355,0.6286638379096985,0.1929962784051895,0.0,0.0,0.5321049094200134,34.83377456665039,34.0,7.2542405128479,-12617.6640625,137.57723999023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354064941406,309.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.447265625,18000.0,0.0,0.0,0.2899650633335113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075996518135071,0.5076053142547607,-5.654220785800135e-06,0.0,0.0002942776773124,0.0,0.0,30.766637802124023,0.0,0.0,0.0,0.3723664283752441,4.0,0.0,1.0
489000,293.1380310058594,297.1499938964844,293.1499938964844,0.1007738783955574,-2304.574951171875,304.14923095703125,0.7929839491844177,0.1626252830028534,0.1470745950937271,293.1280212402344,297.1499938964844,293.1499938964844,0.0039330548606812,-311.8796691894531,296.508544921875,0.5257323980331421,0.050000000745058,0.0484487228095531,293.1825256347656,297.1499938964844,293.1499938964844,0.165371373295784,-2665.840576171875,304.1539611816406,0.9035526514053344,0.2422014027833938,0.1700678020715713,293.1176452636719,297.1499938964844,293.1499938964844,0.2423509508371353,-4885.23486328125,304.1727905273437,0.9990000128746032,0.4001593291759491,0.3112050890922546,293.26324462890625,297.1499938964844,293.1499938964844,0.0050227390602231,-1855.2958984375,297.87017822265625,0.5257323980331421,0.050000000745058,0.2298198789358139,291.18505859375,291.1499938964844,261.04986572265625,259.571533203125,279.670654296875,293.2633361816406,291.18463134765625,1.0,0.2298637628555297,0.7812934517860413,0.7812934517860413,1.0,1.0,-1.0880368947982788,0.4593729972839355,0.6286638379096985,0.1929962784051895,0.0,0.0,0.5321049094200134,34.83377456665039,34.0,7.2542405128479,-12617.6640625,137.57723999023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354064941406,309.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.447265625,18000.0,0.0,0.0,0.2899650633335113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075996518135071,0.5076053142547607,-5.654220785800135e-06,0.0,0.0002942776773124,0.0,0.0,30.766637802124023,0.0,0.0,0.0,0.3723664283752441,4.0,0.0,1.0
489060,293.13739013671875,297.1499938964844,293.1499938964844,0.1011593714356422,-2311.8466796875,304.1488342285156,0.79449063539505,0.1630590856075287,0.1474524289369583,293.1245422363281,297.1499938964844,293.1499938964844,0.0039470358751714,-313.0310363769531,296.5213928222656,0.5263310670852661,0.050000000745058,0.0484426952898502,293.18133544921875,297.1499938964844,293.1499938964844,0.1649640202522277,-2660.80615234375,304.1533203125,0.9037126302719116,0.2416215240955352,0.1696508675813675,293.1026306152344,297.1499938964844,293.1499938964844,0.2413587719202041,-4871.45947265625,304.166748046875,0.9990000128746032,0.4040348529815674,0.3102840483188629,293.26177978515625,297.1499938964844,293.1499938964844,0.0049939807504415,-1846.3782958984373,297.8313903808594,0.5263310670852661,0.050000000745058,0.2297912836074829,291.1775207519531,291.1499938964844,261.03125,259.5596618652344,279.6631164550781,293.2618713378906,291.1762084960937,1.0,0.2295631915330886,0.7811548709869385,0.7811548709869385,1.0,1.0,-1.0868412256240845,0.4588336050510406,0.6280075907707214,0.1926862001419067,0.0,0.0,0.5288528800010681,34.66531753540039,37.0,-8.726080894470215,-12582.748046875,136.9544219970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171936035156,309.2133178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.1796875,18000.0,0.0,0.0,0.2890416085720062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007447600364685,0.5007503628730774,-5.607463208434638e-06,0.0,0.0002933404757641,0.0,0.0,30.01317977905273,0.0,0.0,0.0,0.3699643909931183,4.0,0.0,1.0
489120,293.13739013671875,297.1499938964844,293.1499938964844,0.1011593714356422,-2311.8466796875,304.1488342285156,0.79449063539505,0.1630590856075287,0.1474524289369583,293.1245422363281,297.1499938964844,293.1499938964844,0.0039470358751714,-313.0310363769531,296.5213928222656,0.5263310670852661,0.050000000745058,0.0484426952898502,293.18133544921875,297.1499938964844,293.1499938964844,0.1649640202522277,-2660.80615234375,304.1533203125,0.9037126302719116,0.2416215240955352,0.1696508675813675,293.1026306152344,297.1499938964844,293.1499938964844,0.2413587719202041,-4871.45947265625,304.166748046875,0.9990000128746032,0.4040348529815674,0.3102840483188629,293.26177978515625,297.1499938964844,293.1499938964844,0.0049939807504415,-1846.3782958984373,297.8313903808594,0.5263310670852661,0.050000000745058,0.2297912836074829,291.1775207519531,291.1499938964844,261.03125,259.5596618652344,279.6631164550781,293.2618713378906,291.1762084960937,1.0,0.2295631915330886,0.7811548709869385,0.7811548709869385,1.0,1.0,-1.0868412256240845,0.4588336050510406,0.6280075907707214,0.1926862001419067,0.0,0.0,0.5288528800010681,34.66531753540039,37.0,-8.726080894470215,-12582.748046875,136.9544219970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171936035156,309.2133178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.1796875,18000.0,0.0,0.0,0.2890416085720062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007447600364685,0.5007503628730774,-5.607463208434638e-06,0.0,0.0002933404757641,0.0,0.0,30.01317977905273,0.0,0.0,0.0,0.3699643909931183,4.0,0.0,1.0
489180,293.1367492675781,297.1499938964844,293.1499938964844,0.1016314178705215,-2320.799072265625,304.1484375,0.7933899760246277,0.1635086387395858,0.1478664278984069,293.1207275390625,297.1499938964844,293.1499938964844,0.0039655100554227,-314.5964050292969,296.5325012207031,0.5249520540237427,0.050000000745058,0.0484566763043403,293.1800842285156,297.1499938964844,293.1499938964844,0.1647025495767593,-2657.7294921875,304.15264892578125,0.9009045958518982,0.2410818487405777,0.1692785769701004,293.0957946777344,297.1499938964844,293.1499938964844,0.2433795630931854,-4906.84716796875,304.1577453613281,0.9990000128746032,0.4066376090049743,0.3124143779277801,293.2602844238281,297.1499938964844,293.1499938964844,0.0049694473855197,-1839.273681640625,297.7900085449219,0.5249520540237427,0.050000000745058,0.2298576086759567,291.16357421875,291.1499938964844,261.0119934082031,259.5472412109375,279.6535339355469,293.2603759765625,291.1618347167969,1.0,0.2305342555046081,0.7810162305831909,0.7810162305831909,1.0,1.0,-1.089543342590332,0.4599981606006622,0.6295451521873474,0.1933371424674987,0.0,0.0,0.5279380679130554,35.054893493652344,40.0,-18.0836124420166,-12599.0732421875,138.38079833984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857666015625,309.23590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.75390625,18000.0,0.0,0.0,0.2879416048526764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976526796817779,0.4976582825183868,-5.581850473390659e-06,0.0,0.0002922241110354,0.0,0.0,29.65650177001953,0.0,0.0,0.0,0.3688283562660217,4.0,0.0,1.0
489240,293.1367492675781,297.1499938964844,293.1499938964844,0.1016314178705215,-2320.799072265625,304.1484375,0.7933899760246277,0.1635086387395858,0.1478664278984069,293.1207275390625,297.1499938964844,293.1499938964844,0.0039655100554227,-314.5964050292969,296.5325012207031,0.5249520540237427,0.050000000745058,0.0484566763043403,293.1800842285156,297.1499938964844,293.1499938964844,0.1647025495767593,-2657.7294921875,304.15264892578125,0.9009045958518982,0.2410818487405777,0.1692785769701004,293.0957946777344,297.1499938964844,293.1499938964844,0.2433795630931854,-4906.84716796875,304.1577453613281,0.9990000128746032,0.4066376090049743,0.3124143779277801,293.2602844238281,297.1499938964844,293.1499938964844,0.0049694473855197,-1839.273681640625,297.7900085449219,0.5249520540237427,0.050000000745058,0.2298576086759567,291.16357421875,291.1499938964844,261.0119934082031,259.5472412109375,279.6535339355469,293.2603759765625,291.1618347167969,1.0,0.2305342555046081,0.7810162305831909,0.7810162305831909,1.0,1.0,-1.089543342590332,0.4599981606006622,0.6295451521873474,0.1933371424674987,0.0,0.0,0.5279380679130554,35.054893493652344,40.0,-18.0836124420166,-12599.0732421875,138.38079833984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857666015625,309.23590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.75390625,18000.0,0.0,0.0,0.2879416048526764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976526796817779,0.4976582825183868,-5.581850473390659e-06,0.0,0.0002922241110354,0.0,0.0,29.65650177001953,0.0,0.0,0.0,0.3688283562660217,4.0,0.0,1.0
489300,293.1364440917969,297.1499938964844,293.1499938964844,0.1018836349248886,-2325.580078125,304.14825439453125,0.7920229434967041,0.1637351065874099,0.1480821818113327,293.1187744140625,297.1499938964844,293.1499938964844,0.0039760801009833,-315.4908142089844,296.5382080078125,0.5236554145812988,0.050000000745058,0.0484700985252857,293.179443359375,297.1499938964844,293.1499938964844,0.1646020710468292,-2656.58544921875,304.15234375,0.8985846638679504,0.240823283791542,0.1691058874130249,293.095458984375,297.1499938964844,293.1499938964844,0.245342269539833,-4939.89013671875,304.1527709960937,0.9990000128746032,0.4073939025402069,0.3144460618495941,293.2596435546875,297.1499938964844,293.1499938964844,0.0049580349586904,-1836.061767578125,297.7687683105469,0.5236554145812988,0.050000000745058,0.229921281337738,291.1556701660156,291.1499938964844,261.0021057128906,259.540771484375,279.64813232421875,293.2597045898437,291.15386962890625,1.0,0.2314229756593704,0.7809469103813171,0.7809469103813171,1.0,1.0,-1.0921255350112915,0.461118996143341,0.6310065388679504,0.1939658969640731,0.0,0.0,0.5283527374267578,35.4288215637207,40.0,-20.4739933013916,-12624.0107421875,139.75271606445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083801269531,309.2458190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.35546875,18000.0,0.0,0.0,0.2874199748039245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976327419281006,0.4976383447647095,-5.578022864938248e-06,0.0,0.0002916947414632,0.0,0.0,29.63769149780273,0.0,0.0,0.0,0.3687748312950134,4.0,0.0,1.0
489360,293.1361694335937,297.1499938964844,293.1499938964844,0.1021414101123809,-2330.460693359375,304.1481018066406,0.7901935577392578,0.1639607697725296,0.1483014672994613,293.11676025390625,297.1499938964844,293.1499938964844,0.0039873425848782,-316.4403381347656,296.5442199707031,0.522025465965271,0.050000000745058,0.0484873689711093,293.1788330078125,297.1499938964844,293.1499938964844,0.1645137816667556,-2655.59521484375,304.152099609375,0.8957486748695374,0.2405695766210556,0.1689401566982269,293.0970458984375,297.1499938964844,293.1499938964844,0.2478640526533126,-4981.833984375,304.1476745605469,0.9990000128746032,0.4077696204185486,0.3170408606529236,293.2590637207031,297.1499938964844,293.1499938964844,0.004947000183165,-1832.9869384765625,297.7472839355469,0.522025465965271,0.050000000745058,0.2300031930208206,291.14752197265625,291.1499938964844,260.9920654296875,259.5341796875,279.642578125,293.2591247558594,291.1457214355469,1.0,0.2325472980737686,0.7808063626289368,0.7808063626289368,1.0,1.0,-1.095422863960266,0.4625455141067505,0.6328773498535156,0.1947632431983947,0.0,0.0,0.5293333530426025,35.909690856933594,43.0,-21.82535552978516,-12658.4140625,141.5192413330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3207397460937,309.2530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.138671875,18000.0,0.0,0.0,0.2869657278060913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4986048340797424,0.4986104369163513,-5.580158813245362e-06,0.0,0.0002912337367888,0.0,0.0,29.722780227661133,0.0,0.0,0.0,0.3690587878227234,4.0,0.0,1.0
489420,293.1357116699219,297.1499938964844,293.1499938964844,0.1026629582047462,-2340.314697265625,304.1478881835937,0.7853912115097046,0.1644051969051361,0.1487451642751693,293.1127319335937,297.1499938964844,293.1499938964844,0.004011730197817,-318.48016357421875,296.5574645996094,0.5179770588874817,0.050000000745058,0.0485322996973991,293.1776733398437,297.1499938964844,293.1499938964844,0.1643581390380859,-2653.866455078125,304.1516418457031,0.8888153433799744,0.240073949098587,0.1686248928308487,293.1057434082031,297.1499938964844,293.1499938964844,0.2543805539608001,-5088.82568359375,304.1376037597656,0.9990000128746032,0.407360166311264,0.3236952424049377,293.25830078125,297.1499938964844,293.1499938964844,0.0049254442565143,-1826.996826171875,297.7035522460937,0.5179770588874817,0.050000000745058,0.2302163392305374,291.1312561035156,291.1499938964844,260.9714050292969,259.5204772949219,279.6305847167969,293.2583312988281,291.1295166015625,1.0,0.2354117929935455,0.780525267124176,0.780525267124176,1.0,1.0,-1.1038730144500732,0.4662125408649444,0.6376605033874512,0.1968148648738861,0.0,0.0,0.5329238176345825,37.1598014831543,46.0,-22.507343292236328,-12751.8955078125,146.12289428710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104858398437,309.2557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17957.4296875,18000.0,0.0,0.0,0.2863914668560028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5034478902816772,0.5034534931182861,-5.602094915957423e-06,0.0,0.0002906509325839,0.0,0.0,30.200345993041992,0.0,0.0,0.0,0.3706194758415222,4.0,0.0,1.0
489480,293.1357116699219,297.1499938964844,293.1499938964844,0.1026629582047462,-2340.314697265625,304.1478881835937,0.7853912115097046,0.1644051969051361,0.1487451642751693,293.1127319335937,297.1499938964844,293.1499938964844,0.004011730197817,-318.48016357421875,296.5574645996094,0.5179770588874817,0.050000000745058,0.0485322996973991,293.1776733398437,297.1499938964844,293.1499938964844,0.1643581390380859,-2653.866455078125,304.1516418457031,0.8888153433799744,0.240073949098587,0.1686248928308487,293.1057434082031,297.1499938964844,293.1499938964844,0.2543805539608001,-5088.82568359375,304.1376037597656,0.9990000128746032,0.407360166311264,0.3236952424049377,293.25830078125,297.1499938964844,293.1499938964844,0.0049254442565143,-1826.996826171875,297.7035522460937,0.5179770588874817,0.050000000745058,0.2302163392305374,291.1312561035156,291.1499938964844,260.9714050292969,259.5204772949219,279.6305847167969,293.2583312988281,291.1295166015625,1.0,0.2354117929935455,0.780525267124176,0.780525267124176,1.0,1.0,-1.1038730144500732,0.4662125408649444,0.6376605033874512,0.1968148648738861,0.0,0.0,0.5329238176345825,37.1598014831543,46.0,-22.507343292236328,-12751.8955078125,146.12289428710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104858398437,309.2557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17957.4296875,18000.0,0.0,0.0,0.2863914668560028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5034478902816772,0.5034534931182861,-5.602094915957423e-06,0.0,0.0002906509325839,0.0,0.0,30.200345993041992,0.0,0.0,0.0,0.3706194758415222,4.0,0.0,1.0
489540,293.1353759765625,297.1499938964844,293.1499938964844,0.1031812503933906,-2350.076904296875,304.1477355957031,0.779446542263031,0.1648357957601547,0.14918914437294,293.108642578125,297.1499938964844,293.1499938964844,0.0040383832529187,-320.68341064453125,296.5726928710937,0.5132023692131042,0.050000000745058,0.0485894381999969,293.176513671875,297.1499938964844,293.1499938964844,0.1642260402441024,-2652.41455078125,304.1513366699219,0.8806706666946411,0.2396086454391479,0.1683358401060104,293.1210021972656,297.1499938964844,293.1499938964844,0.2625570297241211,-5221.27099609375,304.1281433105469,0.9990000128746032,0.4054020345211029,0.3319641351699829,293.258056640625,297.1499938964844,293.1499938964844,0.0049040354788303,-1820.9971923828125,297.6589050292969,0.5132023692131042,0.050000000745058,0.2304873764514923,291.1156921386719,291.1499938964844,260.95001220703125,259.50604248046875,279.61749267578125,293.258056640625,291.11407470703125,1.0,0.2389629185199737,0.7802441716194153,0.7802441716194153,1.0,1.0,-1.1143771409988403,0.4707856178283691,0.6435915231704712,0.1993748992681503,0.0,0.0,0.538551390171051,38.74734878540039,49.0,-21.635799407958984,-12872.955078125,151.99676513671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513732910156,309.2403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.603515625,18000.0,0.0,0.0,0.2864454388618469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120015144348145,0.5120071768760681,-5.6473209042451344e-06,0.0,0.0002907057059928,0.0,0.0,31.08489990234375,0.0,0.0,0.0,0.3734705150127411,4.0,0.0,1.0
