time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.1031812503933906,-2350.076904296875,304.1477355957031,0.779446542263031,0.1648357957601547,0.14918914437294,293.108642578125,297.1499938964844,293.1499938964844,0.0040383832529187,-320.68341064453125,296.5726928710937,0.5132023692131042,0.050000000745058,0.0485894381999969,293.176513671875,297.1499938964844,293.1499938964844,0.1642260402441024,-2652.41455078125,304.1513366699219,0.8806706666946411,0.2396086454391479,0.1683358401060104,293.1210021972656,297.1499938964844,293.1499938964844,0.2625570297241211,-5221.27099609375,304.1281433105469,0.9990000128746032,0.4054020345211029,0.3319641351699829,293.258056640625,297.1499938964844,293.1499938964844,0.0049040354788303,-1820.9971923828125,297.6589050292969,0.5132023692131042,0.050000000745058,0.2304873764514923,291.1156921386719,291.1499938964844,260.95001220703125,259.50604248046875,279.61749267578125,293.258056640625,291.11407470703125,1.0,0.2389629185199737,0.7802441716194153,0.7802441716194153,1.0,1.0,-1.1143771409988403,0.4707856178283691,0.6435915231704712,0.1993748992681503,0.0,0.0,0.538551390171051,38.74734878540039,49.0,-21.635799407958984,-12872.955078125,151.99676513671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513732910156,309.2403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.603515625,18000.0,0.0,0.0,0.2864454388618469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120015144348145,0.5120071768760681,-5.6473209042451344e-06,0.0,0.0002907057059928,0.0,0.0,31.08489990234375,0.0,0.0,0.0,0.3734705150127411,4.0,0.0,1.0
489660,293.1351623535156,297.1499938964844,293.1499938964844,0.1036879569292068,-2359.59033203125,304.14764404296875,0.7727753520011902,0.1652504354715347,0.1496288925409317,293.1044311523437,297.1499938964844,293.1499938964844,0.0040672197937965,-323.03759765625,296.59039306640625,0.5080342888832092,0.050000000745058,0.0486570261418819,293.1752319335937,297.1499938964844,293.1499938964844,0.1641294509172439,-2651.39697265625,304.1510314941406,0.8718417882919312,0.2391997426748275,0.1680894494056701,293.14190673828125,297.1499938964844,293.1499938964844,0.2720684111118316,-5373.47607421875,304.1195983886719,0.9990000128746032,0.4019102156162262,0.3414871394634247,293.25830078125,297.1499938964844,293.1499938964844,0.0048823533579707,-1814.81494140625,297.61346435546875,0.5080342888832092,0.050000000745058,0.2308079749345779,291.1012878417969,291.1499938964844,260.9239501953125,259.4876403808594,279.6022644042969,293.2582702636719,291.0998229980469,1.0,0.2430592626333236,0.779856264591217,0.779856264591217,1.0,1.0,-1.126504898071289,0.476067841053009,0.6504371166229248,0.2023258060216903,0.0,0.0,0.5460187792778015,40.622894287109375,52.0,-20.127477645874023,-13016.9521484375,158.98297119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1456604003906,309.2063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17896.62109375,18000.0,0.0,0.0,0.2872966229915619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5240538716316223,0.5240595936775208,-5.715782663173741e-06,0.0,0.0002915695367846,0.0,0.0,32.37955856323242,0.0,0.0,0.0,0.377573549747467,4.0,0.0,1.0
489720,293.1351623535156,297.1499938964844,293.1499938964844,0.1036879569292068,-2359.59033203125,304.14764404296875,0.7727753520011902,0.1652504354715347,0.1496288925409317,293.1044311523437,297.1499938964844,293.1499938964844,0.0040672197937965,-323.03759765625,296.59039306640625,0.5080342888832092,0.050000000745058,0.0486570261418819,293.1752319335937,297.1499938964844,293.1499938964844,0.1641294509172439,-2651.39697265625,304.1510314941406,0.8718417882919312,0.2391997426748275,0.1680894494056701,293.14190673828125,297.1499938964844,293.1499938964844,0.2720684111118316,-5373.47607421875,304.1195983886719,0.9990000128746032,0.4019102156162262,0.3414871394634247,293.25830078125,297.1499938964844,293.1499938964844,0.0048823533579707,-1814.81494140625,297.61346435546875,0.5080342888832092,0.050000000745058,0.2308079749345779,291.1012878417969,291.1499938964844,260.9239501953125,259.4876403808594,279.6022644042969,293.2582702636719,291.0998229980469,1.0,0.2430592626333236,0.779856264591217,0.779856264591217,1.0,1.0,-1.126504898071289,0.476067841053009,0.6504371166229248,0.2023258060216903,0.0,0.0,0.5460187792778015,40.622894287109375,52.0,-20.127477645874023,-13016.9521484375,158.98297119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1456604003906,309.2063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17896.62109375,18000.0,0.0,0.0,0.2872966229915619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5240538716316223,0.5240595936775208,-5.715782663173741e-06,0.0,0.0002915695367846,0.0,0.0,32.37955856323242,0.0,0.0,0.0,0.377573549747467,4.0,0.0,1.0
489780,293.1350402832031,297.1499938964844,293.1499938964844,0.1041839718818664,-2368.877685546875,304.1476135253906,0.7657230496406555,0.1656516790390014,0.1500642150640487,293.1001281738281,297.1499938964844,293.1499938964844,0.0040982100181281,-325.54168701171875,296.6105041503906,0.5027174353599548,0.050000000745058,0.048733614385128,293.1737670898437,297.1499938964844,293.1499938964844,0.1640816181898117,-2650.9931640625,304.1507873535156,0.8627477884292603,0.2388566434383392,0.1678949743509292,293.1676940917969,297.1499938964844,293.1499938964844,0.2826543152332306,-5540.91357421875,304.11212158203125,0.9990000128746032,0.3968932926654815,0.3519670963287353,293.2589416503906,297.1499938964844,293.1499938964844,0.0048603964969515,-1808.4591064453125,297.5671691894531,0.5027174353599548,0.050000000745058,0.2311712950468063,291.087890625,291.1499938964844,260.8897399902344,259.4622802734375,279.5830383300781,293.2589111328125,291.0865478515625,1.0,0.2475831508636474,0.7794683575630188,0.7794683575630188,1.0,1.0,-1.1399005651474,0.4819181263446808,0.6579824090003967,0.2055919766426086,0.0,0.0,0.5552104115486145,42.74551010131836,40.0,-18.615440368652344,-13181.6279296875,166.95404052734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994201660156,309.1566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17866.294921875,18000.0,0.0,0.0,0.2890597283840179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539502739906311,0.539508581161499,-5.808227797388099e-06,0.0,0.0002933588984888,0.0,0.0,34.10820388793945,0.0,0.0,0.0,0.3829359710216522,4.0,0.0,1.0
489840,293.1350402832031,297.1499938964844,293.1499938964844,0.1041839718818664,-2368.877685546875,304.1476135253906,0.7657230496406555,0.1656516790390014,0.1500642150640487,293.1001281738281,297.1499938964844,293.1499938964844,0.0040982100181281,-325.54168701171875,296.6105041503906,0.5027174353599548,0.050000000745058,0.048733614385128,293.1737670898437,297.1499938964844,293.1499938964844,0.1640816181898117,-2650.9931640625,304.1507873535156,0.8627477884292603,0.2388566434383392,0.1678949743509292,293.1676940917969,297.1499938964844,293.1499938964844,0.2826543152332306,-5540.91357421875,304.11212158203125,0.9990000128746032,0.3968932926654815,0.3519670963287353,293.2589416503906,297.1499938964844,293.1499938964844,0.0048603964969515,-1808.4591064453125,297.5671691894531,0.5027174353599548,0.050000000745058,0.2311712950468063,291.087890625,291.1499938964844,260.8897399902344,259.4622802734375,279.5830383300781,293.2589111328125,291.0865478515625,1.0,0.2475831508636474,0.7794683575630188,0.7794683575630188,1.0,1.0,-1.1399005651474,0.4819181263446808,0.6579824090003967,0.2055919766426086,0.0,0.0,0.5552104115486145,42.74551010131836,40.0,-18.615440368652344,-13181.6279296875,166.95404052734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994201660156,309.1566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17866.294921875,18000.0,0.0,0.0,0.2890597283840179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539502739906311,0.539508581161499,-5.808227797388099e-06,0.0,0.0002933588984888,0.0,0.0,34.10820388793945,0.0,0.0,0.0,0.3829359710216522,4.0,0.0,1.0
489900,293.1349182128906,297.1499938964844,293.1499938964844,0.1043831408023834,-2372.564697265625,304.1476745605469,0.7654791474342346,0.1658648550510406,0.150253340601921,293.09783935546875,297.1499938964844,293.1499938964844,0.0041118715889751,-326.6159973144531,296.6227722167969,0.5023354291915894,0.050000000745058,0.0487393997609615,293.17291259765625,297.1499938964844,293.1499938964844,0.1640148609876632,-2650.17919921875,304.1507568359375,0.8619452714920044,0.2387241125106811,0.1677950173616409,293.1802978515625,297.1499938964844,293.1499938964844,0.2838259041309356,-5557.11962890625,304.1170349121094,0.9990000128746032,0.3941908478736877,0.3527478277683258,293.2593078613281,297.1499938964844,293.1499938964844,0.0048458511009812,-1803.8382568359373,297.54498291015625,0.5023354291915894,0.050000000745058,0.2311987280845642,291.0834655761719,291.1499938964844,260.8697204589844,259.4471435546875,279.5750427246094,293.25927734375,291.083740234375,1.0,0.2475631535053253,0.7792744040489197,0.7792744040489197,1.0,1.0,-1.1409910917282104,0.4823587834835052,0.6586322784423828,0.2058863192796707,0.0,0.0,0.5601248741149902,42.90842056274414,40.0,-9.02012538909912,-13233.6171875,167.5901641845703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9160461425781,309.143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17852.84375,18000.0,0.0,0.0,0.2902780473232269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483864545822144,0.5483922958374023,-5.86371834288002e-06,0.0,0.000294595316518,0.0,0.0,35.138206481933594,0.0,0.0,0.0,0.3860605359077453,4.0,0.0,1.0
489960,293.1347045898437,297.1499938964844,293.1499938964844,0.1044616848230362,-2373.822998046875,304.14794921875,0.7677015662193298,0.1660941690206527,0.1504335850477218,293.09552001953125,297.1499938964844,293.1499938964844,0.0041221650317311,-327.2786560058594,296.64263916015625,0.5036298036575317,0.050000000745058,0.0487199053168296,293.17193603515625,297.1499938964844,293.1499938964844,0.1637735962867736,-2646.89892578125,304.15106201171875,0.8639222383499146,0.2386223226785659,0.1676990836858749,293.18817138671875,297.1499938964844,293.1499938964844,0.281446635723114,-5516.326171875,304.1273803710937,0.9990000128746032,0.3922552466392517,0.350117564201355,293.2596435546875,297.1499938964844,293.1499938964844,0.0048266095109283,-1796.7491455078125,297.5290222167969,0.5036298036575317,0.050000000745058,0.2311062663793563,291.0911865234375,291.1499938964844,260.847900390625,259.4304504394531,279.568359375,293.2596130371094,291.09423828125,1.0,0.2463007867336273,0.7790519595146179,0.7790519595146179,1.0,1.0,-1.1378036737442017,0.4809256792068481,0.6568779945373535,0.2050768584012985,0.0,0.0,0.5633400678634644,42.371337890625,28.0,12.981528282165527,-13251.3466796875,165.6129150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360595703125,309.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17864.810546875,18000.0,0.0,0.0,0.2916276752948761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5563547611236572,0.55636066198349,-5.9197982409386896e-06,0.0,0.000295965000987,0.0,0.0,36.1095085144043,0.0,0.0,0.0,0.3889001309871673,4.0,0.0,1.0
490020,293.1341247558594,297.1499938964844,293.1499938964844,0.1044212505221366,-2372.392578125,304.1487121582031,0.7782627940177917,0.1666010916233062,0.1507831066846847,293.0906677246094,297.1499938964844,293.1499938964844,0.0041335583664476,-327.6522216796875,296.69683837890625,0.5104203820228577,0.050000000745058,0.0486249886453151,293.1697692871094,297.1499938964844,293.1499938964844,0.1630181819200515,-2636.506591796875,304.1519775390625,0.8747419118881226,0.2385072857141494,0.1675276011228561,293.1853942871094,297.1499938964844,293.1499938964844,0.2686245441436767,-5305.9609375,304.156494140625,0.9990000128746032,0.391798585653305,0.3370122611522674,293.2599182128906,297.1499938964844,293.1499938964844,0.0047771944664418,-1777.43115234375,297.5094299316406,0.5104203820228577,0.050000000745058,0.230656012892723,291.12921142578125,291.1499938964844,260.7989807128906,259.3924865722656,279.5572204589844,293.2599182128906,291.1340026855469,1.0,0.2404922246932983,0.7786070704460144,0.7786070704460144,1.0,1.0,-1.1216377019882202,0.4737655818462372,0.6478720903396606,0.2010137736797332,0.0,0.0,0.5637409090995789,39.747344970703125,25.0,46.9197883605957,-13159.955078125,155.92703247070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7208251953125,309.125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.884765625,18000.0,0.0,0.0,0.294293075799942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5623406767845154,0.5623466372489929,-5.982607490295777e-06,0.0,0.0002986700565088,0.0,0.0,36.95497512817383,0.0,0.0,0.0,0.3912733495235443,4.0,0.0,1.0
490080,293.1341247558594,297.1499938964844,293.1499938964844,0.1044212505221366,-2372.392578125,304.1487121582031,0.7782627940177917,0.1666010916233062,0.1507831066846847,293.0906677246094,297.1499938964844,293.1499938964844,0.0041335583664476,-327.6522216796875,296.69683837890625,0.5104203820228577,0.050000000745058,0.0486249886453151,293.1697692871094,297.1499938964844,293.1499938964844,0.1630181819200515,-2636.506591796875,304.1519775390625,0.8747419118881226,0.2385072857141494,0.1675276011228561,293.1853942871094,297.1499938964844,293.1499938964844,0.2686245441436767,-5305.9609375,304.156494140625,0.9990000128746032,0.391798585653305,0.3370122611522674,293.2599182128906,297.1499938964844,293.1499938964844,0.0047771944664418,-1777.43115234375,297.5094299316406,0.5104203820228577,0.050000000745058,0.230656012892723,291.12921142578125,291.1499938964844,260.7989807128906,259.3924865722656,279.5572204589844,293.2599182128906,291.1340026855469,1.0,0.2404922246932983,0.7786070704460144,0.7786070704460144,1.0,1.0,-1.1216377019882202,0.4737655818462372,0.6478720903396606,0.2010137736797332,0.0,0.0,0.5637409090995789,39.747344970703125,25.0,46.9197883605957,-13159.955078125,155.92703247070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7208251953125,309.125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.884765625,18000.0,0.0,0.0,0.294293075799942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5623406767845154,0.5623466372489929,-5.982607490295777e-06,0.0,0.0002986700565088,0.0,0.0,36.95497512817383,0.0,0.0,0.0,0.3912733495235443,4.0,0.0,1.0
490140,293.13336181640625,297.1499938964844,293.1499938964844,0.1044066697359085,-2371.4697265625,304.1491394042969,0.7905286550521851,0.1671595871448516,0.1511799991130828,293.0856628417969,297.1499938964844,293.1499938964844,0.0041445363312959,-327.9812927246094,296.7543334960937,0.5185134410858154,0.050000000745058,0.0485261343419551,293.1673583984375,297.1499938964844,293.1499938964844,0.162328839302063,-2627.024658203125,304.1524353027344,0.8874969482421875,0.2384950816631317,0.167429119348526,293.1607666015625,297.1499938964844,293.1499938964844,0.2543939650058746,-5074.82666015625,304.1777648925781,0.9990000128746032,0.3958620131015777,0.3227955102920532,293.25946044921875,297.1499938964844,293.1499938964844,0.0047279079444706,-1758.0823974609375,297.49322509765625,0.5185134410858154,0.050000000745058,0.2301870882511139,291.16949462890625,291.1499938964844,260.74346923828125,259.348876953125,279.5429992675781,293.259521484375,291.1727600097656,1.0,0.2346458584070205,0.7781622409820557,0.7781622409820557,1.0,1.0,-1.104248046875,0.4661101996898651,0.6381378769874573,0.1965965777635574,0.0,0.0,0.5582804679870605,37.00860595703125,28.0,48.912109375,-12999.8349609375,145.93930053710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70220947265625,309.1131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.759765625,18000.0,0.0,0.0,0.2962660789489746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558266639709473,0.5558326244354248,-5.96100198890781e-06,0.0,0.0003006724000442,0.0,0.0,36.27096939086914,0.0,0.0,0.0,0.3892049789428711,4.0,0.0,1.0
490200,293.13336181640625,297.1499938964844,293.1499938964844,0.1044066697359085,-2371.4697265625,304.1491394042969,0.7905286550521851,0.1671595871448516,0.1511799991130828,293.0856628417969,297.1499938964844,293.1499938964844,0.0041445363312959,-327.9812927246094,296.7543334960937,0.5185134410858154,0.050000000745058,0.0485261343419551,293.1673583984375,297.1499938964844,293.1499938964844,0.162328839302063,-2627.024658203125,304.1524353027344,0.8874969482421875,0.2384950816631317,0.167429119348526,293.1607666015625,297.1499938964844,293.1499938964844,0.2543939650058746,-5074.82666015625,304.1777648925781,0.9990000128746032,0.3958620131015777,0.3227955102920532,293.25946044921875,297.1499938964844,293.1499938964844,0.0047279079444706,-1758.0823974609375,297.49322509765625,0.5185134410858154,0.050000000745058,0.2301870882511139,291.16949462890625,291.1499938964844,260.74346923828125,259.348876953125,279.5429992675781,293.259521484375,291.1727600097656,1.0,0.2346458584070205,0.7781622409820557,0.7781622409820557,1.0,1.0,-1.104248046875,0.4661101996898651,0.6381378769874573,0.1965965777635574,0.0,0.0,0.5582804679870605,37.00860595703125,28.0,48.912109375,-12999.8349609375,145.93930053710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70220947265625,309.1131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.759765625,18000.0,0.0,0.0,0.2962660789489746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558266639709473,0.5558326244354248,-5.96100198890781e-06,0.0,0.0003006724000442,0.0,0.0,36.27096939086914,0.0,0.0,0.0,0.3892049789428711,4.0,0.0,1.0
490260,293.1324462890625,297.1499938964844,293.1499938964844,0.104641705751419,-2375.5107421875,304.1490173339844,0.7991700768470764,0.1677622646093368,0.1516533643007278,293.080322265625,297.1499938964844,293.1499938964844,0.0041640913113951,-329.21173095703125,296.8024597167969,0.5241233706474304,0.050000000745058,0.0484651960432529,293.164794921875,297.1499938964844,293.1499938964844,0.1620425432920456,-2623.15234375,304.1520690917969,0.8962244391441345,0.2385735511779785,0.1674234718084335,293.1292724609375,297.1499938964844,293.1499938964844,0.245196059346199,-4927.03759765625,304.1834716796875,0.9990000128746032,0.4019728600978851,0.3137094378471374,293.2580871582031,297.1499938964844,293.1499938964844,0.0046890978701412,-1743.6871337890625,297.4692077636719,0.5241233706474304,0.050000000745058,0.2298980206251144,291.18902587890625,291.1499938964844,260.6819152832031,259.3000183105469,279.5213317871094,293.2582092285156,291.18963623046875,1.0,0.2311199605464935,0.7780291438102722,0.7780291438102722,1.0,1.0,-1.0934797525405884,0.4614095389842987,0.6320701837539673,0.1938457936048507,0.0,0.0,0.5515055656433105,35.320396423339844,31.0,25.457414627075195,-12873.4267578125,139.9075927734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7728576660156,309.1177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.388671875,18000.0,0.0,0.0,0.2972322404384613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5438458323478699,0.5438516736030579,-5.889654403290479e-06,0.0,0.0003016529371961,0.0,0.0,34.87713623046875,0.0,0.0,0.0,0.3850680291652679,4.0,0.0,1.0
490320,293.1324462890625,297.1499938964844,293.1499938964844,0.104641705751419,-2375.5107421875,304.1490173339844,0.7991700768470764,0.1677622646093368,0.1516533643007278,293.080322265625,297.1499938964844,293.1499938964844,0.0041640913113951,-329.21173095703125,296.8024597167969,0.5241233706474304,0.050000000745058,0.0484651960432529,293.164794921875,297.1499938964844,293.1499938964844,0.1620425432920456,-2623.15234375,304.1520690917969,0.8962244391441345,0.2385735511779785,0.1674234718084335,293.1292724609375,297.1499938964844,293.1499938964844,0.245196059346199,-4927.03759765625,304.1834716796875,0.9990000128746032,0.4019728600978851,0.3137094378471374,293.2580871582031,297.1499938964844,293.1499938964844,0.0046890978701412,-1743.6871337890625,297.4692077636719,0.5241233706474304,0.050000000745058,0.2298980206251144,291.18902587890625,291.1499938964844,260.6819152832031,259.3000183105469,279.5213317871094,293.2582092285156,291.18963623046875,1.0,0.2311199605464935,0.7780291438102722,0.7780291438102722,1.0,1.0,-1.0934797525405884,0.4614095389842987,0.6320701837539673,0.1938457936048507,0.0,0.0,0.5515055656433105,35.320396423339844,31.0,25.457414627075195,-12873.4267578125,139.9075927734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7728576660156,309.1177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.388671875,18000.0,0.0,0.0,0.2972322404384613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5438458323478699,0.5438516736030579,-5.889654403290479e-06,0.0,0.0003016529371961,0.0,0.0,34.87713623046875,0.0,0.0,0.0,0.3850680291652679,4.0,0.0,1.0
490380,293.1314392089844,297.1499938964844,293.1499938964844,0.1051191389560699,-2384.33251953125,304.1485595703125,0.8041278123855591,0.1684126555919647,0.1521979868412017,293.0744934082031,297.1499938964844,293.1499938964844,0.004193081986159,-331.39459228515625,296.8418273925781,0.527038037776947,0.050000000745058,0.0484356209635734,293.1621398925781,297.1499938964844,293.1499938964844,0.1621435582637787,-2624.6259765625,304.1512145996094,0.9008368849754332,0.2387395948171615,0.1675021797418594,293.10260009765625,297.1499938964844,293.1499938964844,0.2406360357999801,-4855.5859375,304.17974853515625,0.9990000128746032,0.4079212248325348,0.3092035353183746,293.25592041015625,297.1499938964844,293.1499938964844,0.0046603824011981,-1734.040771484375,297.4370422363281,0.527038037776947,0.050000000745058,0.2297577261924743,291.1876525878906,291.1499938964844,260.6148376464844,259.2463073730469,279.4940795898437,293.256103515625,291.18682861328125,1.0,0.2294459044933319,0.777895987033844,0.777895987033844,1.0,1.0,-1.0886136293411257,0.4592888057231903,0.6293248534202576,0.1925713866949081,0.0,0.0,0.5464347004890442,34.505767822265625,34.0,1.502488374710083,-12813.38671875,137.12063598632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89312744140625,309.1538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18084.439453125,18000.0,0.0,0.0,0.2973047196865082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333669781684875,0.5333728194236755,-5.817740657221293e-06,0.0,0.0003017264825757,0.0,0.0,33.638729095458984,0.0,0.0,0.0,0.3813444972038269,4.0,0.0,1.0
490440,293.1314392089844,297.1499938964844,293.1499938964844,0.1051191389560699,-2384.33251953125,304.1485595703125,0.8041278123855591,0.1684126555919647,0.1521979868412017,293.0744934082031,297.1499938964844,293.1499938964844,0.004193081986159,-331.39459228515625,296.8418273925781,0.527038037776947,0.050000000745058,0.0484356209635734,293.1621398925781,297.1499938964844,293.1499938964844,0.1621435582637787,-2624.6259765625,304.1512145996094,0.9008368849754332,0.2387395948171615,0.1675021797418594,293.10260009765625,297.1499938964844,293.1499938964844,0.2406360357999801,-4855.5859375,304.17974853515625,0.9990000128746032,0.4079212248325348,0.3092035353183746,293.25592041015625,297.1499938964844,293.1499938964844,0.0046603824011981,-1734.040771484375,297.4370422363281,0.527038037776947,0.050000000745058,0.2297577261924743,291.1876525878906,291.1499938964844,260.6148376464844,259.2463073730469,279.4940795898437,293.256103515625,291.18682861328125,1.0,0.2294459044933319,0.777895987033844,0.777895987033844,1.0,1.0,-1.0886136293411257,0.4592888057231903,0.6293248534202576,0.1925713866949081,0.0,0.0,0.5464347004890442,34.505767822265625,34.0,1.502488374710083,-12813.38671875,137.12063598632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89312744140625,309.1538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18084.439453125,18000.0,0.0,0.0,0.2973047196865082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333669781684875,0.5333728194236755,-5.817740657221293e-06,0.0,0.0003017264825757,0.0,0.0,33.638729095458984,0.0,0.0,0.0,0.3813444972038269,4.0,0.0,1.0
490500,293.1308898925781,297.1499938964844,293.1499938964844,0.1054131388664245,-2389.8115234375,304.1482849121094,0.8054155707359314,0.1687535494565963,0.1524941474199295,293.0714416503906,297.1499938964844,293.1499938964844,0.0042101824656128,-332.72613525390625,296.8605041503906,0.5275943875312805,0.050000000745058,0.0484301224350929,293.1607666015625,297.1499938964844,293.1499938964844,0.1622826606035232,-2626.56201171875,304.1507263183594,0.9018086194992064,0.238851398229599,0.1675695031881332,293.0923156738281,297.1499938964844,293.1499938964844,0.2397484481334686,-4842.68310546875,304.1759338378906,0.9990000128746032,0.4105440080165863,0.3083587884902954,293.25469970703125,297.1499938964844,293.1499938964844,0.00464842421934,-1730.27783203125,297.41961669921875,0.5275943875312805,0.050000000745058,0.2297316491603851,291.1830444335937,291.1499938964844,260.5793762207031,259.2178039550781,279.478759765625,293.2548828125,291.1817626953125,1.0,0.2291986793279647,0.7778294682502747,0.7778294682502747,1.0,1.0,-1.087997317314148,0.4590217471122741,0.6289755702018738,0.1923833489418029,0.0,0.0,0.5446851253509521,34.35776138305664,34.0,-7.0053300857543945,-12807.1220703125,136.6863250732422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587707519531,309.17974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.90234375,18000.0,0.0,0.0,0.2970956563949585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5294599533081055,0.5294657945632935,-5.789357146568364e-06,0.0,0.0003015143156517,0.0,0.0,33.176231384277344,0.0,0.0,0.0,0.3799368441104889,4.0,0.0,1.0
490560,293.13037109375,297.1499938964844,293.1499938964844,0.105735644698143,-2395.8349609375,304.14801025390625,0.8059865832328796,0.1691024303436279,0.1528035104274749,293.0682678222656,297.1499938964844,293.1499938964844,0.0042287511751055,-334.188720703125,296.87890625,0.5276046395301819,0.050000000745058,0.0484300218522548,293.159423828125,297.1499938964844,293.1499938964844,0.1624680757522583,-2629.119140625,304.1502685546875,0.9019784331321716,0.2389794588088989,0.1676529049873352,293.08428955078125,297.1499938964844,293.1499938964844,0.2396820336580276,-4843.1865234375,304.1713562011719,0.9990000128746032,0.4128548204898834,0.3083432614803314,293.2534484863281,297.1499938964844,293.1499938964844,0.0046376553364098,-1727.0357666015625,297.4015197753906,0.5276046395301819,0.050000000745058,0.2297311723232269,291.17657470703125,291.1499938964844,260.5427551269531,259.188232421875,279.4625244140625,293.25360107421875,291.1749267578125,1.0,0.2292975634336471,0.7777339220046997,0.7777339220046997,1.0,1.0,-1.0884486436843872,0.4592174589633941,0.6292311549186707,0.1924558132886886,0.0,0.0,0.543554961681366,34.360477447509766,37.0,-13.665068626403809,-12815.0576171875,136.80882263183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,309.2077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18053.0546875,18000.0,0.0,0.0,0.2967784404754638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5265873670578003,0.5265931487083435,-5.767225957242772e-06,0.0,0.000301192398183,0.0,0.0,32.83256530761719,0.0,0.0,0.0,0.3788887560367584,4.0,0.0,1.0
490620,293.1293029785156,297.1499938964844,293.1499938964844,0.1064414009451866,-2409.024658203125,304.1474914550781,0.805231511592865,0.1698162853717804,0.1534528732299804,293.061767578125,297.1499938964844,293.1499938964844,0.0042697465978562,-337.4411926269531,296.9159851074219,0.5261869430541992,0.050000000745058,0.0484441146254539,293.15679931640625,297.1499938964844,293.1499938964844,0.1629417091608047,-2635.59228515625,304.1493835449219,0.9001984596252441,0.2392759770154953,0.1678605824708938,293.0749816894531,297.1499938964844,293.1499938964844,0.2417230755090713,-4879.4521484375,304.1607971191406,0.9990000128746032,0.4164261519908905,0.3105050325393677,293.2510070800781,297.1499938964844,293.1499938964844,0.0046186652034521,-1721.639892578125,297.36383056640625,0.5261869430541992,0.050000000745058,0.2297980338335037,291.1600341796875,291.1499938964844,260.4661865234375,259.1261291503906,279.4274597167969,293.25115966796875,291.15802001953125,1.0,0.2304095029830932,0.7775428891181946,0.7775428891181946,1.0,1.0,-1.092167854309082,0.4608381390571594,0.6313297152519226,0.1932958960533142,0.0,0.0,0.543287456035614,34.76519775390625,40.0,-22.09097671508789,-12869.9609375,138.5310821533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,309.2632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9140625,18000.0,0.0,0.0,0.2959989607334137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243142247200012,0.5243199467658997,-5.7441811804892495e-06,0.0,0.0003004012978635,0.0,0.0,32.53581237792969,0.0,0.0,0.0,0.3779942989349365,4.0,0.0,1.0
490680,293.1293029785156,297.1499938964844,293.1499938964844,0.1064414009451866,-2409.024658203125,304.1474914550781,0.805231511592865,0.1698162853717804,0.1534528732299804,293.061767578125,297.1499938964844,293.1499938964844,0.0042697465978562,-337.4411926269531,296.9159851074219,0.5261869430541992,0.050000000745058,0.0484441146254539,293.15679931640625,297.1499938964844,293.1499938964844,0.1629417091608047,-2635.59228515625,304.1493835449219,0.9001984596252441,0.2392759770154953,0.1678605824708938,293.0749816894531,297.1499938964844,293.1499938964844,0.2417230755090713,-4879.4521484375,304.1607971191406,0.9990000128746032,0.4164261519908905,0.3105050325393677,293.2510070800781,297.1499938964844,293.1499938964844,0.0046186652034521,-1721.639892578125,297.36383056640625,0.5261869430541992,0.050000000745058,0.2297980338335037,291.1600341796875,291.1499938964844,260.4661865234375,259.1261291503906,279.4274597167969,293.25115966796875,291.15802001953125,1.0,0.2304095029830932,0.7775428891181946,0.7775428891181946,1.0,1.0,-1.092167854309082,0.4608381390571594,0.6313297152519226,0.1932958960533142,0.0,0.0,0.543287456035614,34.76519775390625,40.0,-22.09097671508789,-12869.9609375,138.5310821533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,309.2632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9140625,18000.0,0.0,0.0,0.2959989607334137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243142247200012,0.5243199467658997,-5.7441811804892495e-06,0.0,0.0003004012978635,0.0,0.0,32.53581237792969,0.0,0.0,0.0,0.3779942989349365,4.0,0.0,1.0
490740,293.1282958984375,297.1499938964844,293.1499938964844,0.1071948856115341,-2423.0849609375,304.1470642089844,0.8023570775985718,0.1705400198698043,0.1541298329830169,293.0551147460937,297.1499938964844,293.1499938964844,0.0043150899000465,-341.0386962890625,296.9545593261719,0.5232093334197998,0.050000000745058,0.0484747476875782,293.1542663574219,297.1499938964844,293.1499938964844,0.163505345582962,-2643.226806640625,304.1486511230469,0.8960767984390259,0.239615187048912,0.1681124120950698,293.0741271972656,297.1499938964844,293.1499938964844,0.2462396770715713,-4955.4091796875,304.1496887207031,0.9990000128746032,0.4185118973255157,0.3151513934135437,293.2489318847656,297.1499938964844,293.1499938964844,0.0046016490086913,-1717.05078125,297.32476806640625,0.5232093334197998,0.050000000745058,0.2299433350563049,291.1412658691406,291.1499938964844,260.3856506347656,259.0604858398437,279.3894348144531,293.2490539550781,291.13916015625,1.0,0.2325588017702102,0.7773518562316895,0.7773518562316895,1.0,1.0,-1.099069595336914,0.4638506174087524,0.6352189779281616,0.1949228197336197,0.0,0.0,0.545697033405304,35.63107681274414,43.0,-25.76181602478028,-12969.482421875,141.96890258789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1909484863281,309.30718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.80859375,18000.0,0.0,0.0,0.2953214347362518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526835024356842,0.5268408060073853,-5.751106073148549e-06,0.0,0.0002997136907652,0.0,0.0,32.77602005004883,0.0,0.0,0.0,0.3787673711776733,4.0,0.0,1.0
490800,293.1282958984375,297.1499938964844,293.1499938964844,0.1071948856115341,-2423.0849609375,304.1470642089844,0.8023570775985718,0.1705400198698043,0.1541298329830169,293.0551147460937,297.1499938964844,293.1499938964844,0.0043150899000465,-341.0386962890625,296.9545593261719,0.5232093334197998,0.050000000745058,0.0484747476875782,293.1542663574219,297.1499938964844,293.1499938964844,0.163505345582962,-2643.226806640625,304.1486511230469,0.8960767984390259,0.239615187048912,0.1681124120950698,293.0741271972656,297.1499938964844,293.1499938964844,0.2462396770715713,-4955.4091796875,304.1496887207031,0.9990000128746032,0.4185118973255157,0.3151513934135437,293.2489318847656,297.1499938964844,293.1499938964844,0.0046016490086913,-1717.05078125,297.32476806640625,0.5232093334197998,0.050000000745058,0.2299433350563049,291.1412658691406,291.1499938964844,260.3856506347656,259.0604858398437,279.3894348144531,293.2490539550781,291.13916015625,1.0,0.2325588017702102,0.7773518562316895,0.7773518562316895,1.0,1.0,-1.099069595336914,0.4638506174087524,0.6352189779281616,0.1949228197336197,0.0,0.0,0.545697033405304,35.63107681274414,43.0,-25.76181602478028,-12969.482421875,141.96890258789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1909484863281,309.30718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.80859375,18000.0,0.0,0.0,0.2953214347362518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526835024356842,0.5268408060073853,-5.751106073148549e-06,0.0,0.0002997136907652,0.0,0.0,32.77602005004883,0.0,0.0,0.0,0.3787673711776733,4.0,0.0,1.0
490860,293.12744140625,297.1499938964844,293.1499938964844,0.1079689785838127,-2437.489990234375,304.1467590332031,0.7978466749191284,0.1712630838155746,0.1548216491937637,293.0484619140625,297.1499938964844,293.1499938964844,0.0043639936484396,-344.8981628417969,296.99542236328125,0.5191022157669067,0.050000000745058,0.0485194697976112,293.1518859863281,297.1499938964844,293.1499938964844,0.1641224324703216,-2651.5244140625,304.1480712890625,0.8901845216751099,0.2399881482124328,0.1683994382619857,293.08087158203125,297.1499938964844,293.1499938964844,0.2527961134910583,-5063.43994140625,304.1388854980469,0.9990000128746032,0.4190838634967804,0.3218143284320831,293.2473449707031,297.1499938964844,293.1499938964844,0.0045855077914893,-1712.77783203125,297.2846984863281,0.5191022157669067,0.050000000745058,0.2301554679870605,291.1221008300781,291.1499938964844,260.3016967773437,258.99169921875,279.34942626953125,293.2474365234375,291.1200561523437,1.0,0.2355551570653915,0.7770332098007202,0.7770332098007202,1.0,1.0,-1.1085492372512815,0.4679795801639557,0.6405696868896484,0.1971741318702697,0.0,0.0,0.5507031679153442,36.88881301879883,46.0,-26.52832221984864,-13105.2392578125,146.8820343017578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19647216796875,309.3311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.466796875,18000.0,0.0,0.0,0.2950730323791504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341272354125977,0.5341330170631409,-5.788730959466193e-06,0.0,0.0002994616224896,0.0,0.0,33.56196975708008,0.0,0.0,0.0,0.3812222182750702,4.0,0.0,1.0
490920,293.12744140625,297.1499938964844,293.1499938964844,0.1079689785838127,-2437.489990234375,304.1467590332031,0.7978466749191284,0.1712630838155746,0.1548216491937637,293.0484619140625,297.1499938964844,293.1499938964844,0.0043639936484396,-344.8981628417969,296.99542236328125,0.5191022157669067,0.050000000745058,0.0485194697976112,293.1518859863281,297.1499938964844,293.1499938964844,0.1641224324703216,-2651.5244140625,304.1480712890625,0.8901845216751099,0.2399881482124328,0.1683994382619857,293.08087158203125,297.1499938964844,293.1499938964844,0.2527961134910583,-5063.43994140625,304.1388854980469,0.9990000128746032,0.4190838634967804,0.3218143284320831,293.2473449707031,297.1499938964844,293.1499938964844,0.0045855077914893,-1712.77783203125,297.2846984863281,0.5191022157669067,0.050000000745058,0.2301554679870605,291.1221008300781,291.1499938964844,260.3016967773437,258.99169921875,279.34942626953125,293.2474365234375,291.1200561523437,1.0,0.2355551570653915,0.7770332098007202,0.7770332098007202,1.0,1.0,-1.1085492372512815,0.4679795801639557,0.6405696868896484,0.1971741318702697,0.0,0.0,0.5507031679153442,36.88881301879883,46.0,-26.52832221984864,-13105.2392578125,146.8820343017578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19647216796875,309.3311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.466796875,18000.0,0.0,0.0,0.2950730323791504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341272354125977,0.5341330170631409,-5.788730959466193e-06,0.0,0.0002994616224896,0.0,0.0,33.56196975708008,0.0,0.0,0.0,0.3812222182750702,4.0,0.0,1.0
490980,293.1267395019531,297.1499938964844,293.1499938964844,0.1087468862533569,-2451.92041015625,304.14654541015625,0.7921474575996399,0.1719788759946823,0.1555196642875671,293.0418701171875,297.1499938964844,293.1499938964844,0.0044159116223454,-348.9644775390625,297.03887939453125,0.5142613649368286,0.050000000745058,0.0485763028264045,293.1496887207031,297.1499938964844,293.1499938964844,0.1647718101739883,-2660.200927734375,304.14764404296875,0.8830533027648926,0.2403902560472488,0.1687163263559341,293.0941467285156,297.1499938964844,293.1499938964844,0.2610224485397339,-5197.0390625,304.12890625,0.9990000128746032,0.4181512892246246,0.3300879895687103,293.2463684082031,297.1499938964844,293.1499938964844,0.0045695449225604,-1708.519287109375,297.2438049316406,0.5142613649368286,0.050000000745058,0.2304250746965408,291.1035461425781,291.1499938964844,260.21484375,258.92022705078125,279.3074035644531,293.2464294433594,291.10162353515625,1.0,0.2392356097698211,0.776714563369751,0.776714563369751,1.0,1.0,-1.1200892925262451,0.4730170965194702,0.6470721960067749,0.1999380886554718,0.0,0.0,0.5581475496292114,38.48223876953125,49.0,-25.775190353393555,-13270.5224609375,153.08236694335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416320800781,309.33111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.265625,18000.0,0.0,0.0,0.2955280244350433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5460603833198547,0.5460662841796875,-5.857660653418861e-06,0.0,0.0002999233838636,0.0,0.0,34.9086799621582,0.0,0.0,0.0,0.3853531181812286,4.0,0.0,1.0
491040,293.1267395019531,297.1499938964844,293.1499938964844,0.1087468862533569,-2451.92041015625,304.14654541015625,0.7921474575996399,0.1719788759946823,0.1555196642875671,293.0418701171875,297.1499938964844,293.1499938964844,0.0044159116223454,-348.9644775390625,297.03887939453125,0.5142613649368286,0.050000000745058,0.0485763028264045,293.1496887207031,297.1499938964844,293.1499938964844,0.1647718101739883,-2660.200927734375,304.14764404296875,0.8830533027648926,0.2403902560472488,0.1687163263559341,293.0941467285156,297.1499938964844,293.1499938964844,0.2610224485397339,-5197.0390625,304.12890625,0.9990000128746032,0.4181512892246246,0.3300879895687103,293.2463684082031,297.1499938964844,293.1499938964844,0.0045695449225604,-1708.519287109375,297.2438049316406,0.5142613649368286,0.050000000745058,0.2304250746965408,291.1035461425781,291.1499938964844,260.21484375,258.92022705078125,279.3074035644531,293.2464294433594,291.10162353515625,1.0,0.2392356097698211,0.776714563369751,0.776714563369751,1.0,1.0,-1.1200892925262451,0.4730170965194702,0.6470721960067749,0.1999380886554718,0.0,0.0,0.5581475496292114,38.48223876953125,49.0,-25.775190353393555,-13270.5224609375,153.08236694335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416320800781,309.33111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.265625,18000.0,0.0,0.0,0.2955280244350433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5460603833198547,0.5460662841796875,-5.857660653418861e-06,0.0,0.0002999233838636,0.0,0.0,34.9086799621582,0.0,0.0,0.0,0.3853531181812286,4.0,0.0,1.0
491100,293.1264343261719,297.1499938964844,293.1499938964844,0.1091340184211731,-2459.083984375,304.146484375,0.7889776825904846,0.1723329424858093,0.155869260430336,293.03863525390625,297.1499938964844,293.1499938964844,0.0044429190456867,-351.0660705566406,297.0616149902344,0.5116721391677856,0.050000000745058,0.0486087426543235,293.14862060546875,297.1499938964844,293.1499938964844,0.1651046872138977,-2664.629638671875,304.1474609375,0.8791719079017639,0.2406015992164611,0.1688849925994873,293.1029663085937,297.1499938964844,293.1499938964844,0.2656618654727936,-5271.67138671875,304.12432861328125,0.9990000128746032,0.4171271026134491,0.3347185850143432,293.24609375,297.1499938964844,293.1499938964844,0.0045614936389029,-1706.3367919921875,297.2231140136719,0.5116721391677856,0.050000000745058,0.2305789440870285,291.0946960449219,291.1499938964844,260.17047119140625,258.88360595703125,279.2857360839844,293.2461242675781,291.09283447265625,1.0,0.2412882447242736,0.7765552401542664,0.7765552401542664,1.0,1.0,-1.1264927387237549,0.4758169949054718,0.6506757140159607,0.2014786601066589,0.0,0.0,0.5627279877662659,39.3900032043457,49.0,-25.029769897460938,-13362.5908203125,156.61695861816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,309.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17874.076171875,18000.0,0.0,0.0,0.2960865199565887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5537282228469849,0.5537341237068176,-5.904210411245003e-06,0.0,0.0003004901518579,0.0,0.0,35.802146911621094,0.0,0.0,0.0,0.3880504369735718,4.0,0.0,1.0
491160,293.12615966796875,297.1499938964844,293.1499938964844,0.1095184162259101,-2466.184326171875,304.1464233398437,0.785657525062561,0.1726841926574707,0.1562187224626541,293.0354309082031,297.1499938964844,293.1499938964844,0.0044705504551529,-353.2059936523437,297.0850830078125,0.5090194940567017,0.050000000745058,0.0486435927450656,293.1476135253906,297.1499938964844,293.1499938964844,0.1654409617185592,-2669.091064453125,304.1473083496094,0.8751533627510071,0.2408195436000824,0.1690600961446762,293.11309814453125,297.1499938964844,293.1499938964844,0.2705998718738556,-5350.6201171875,304.1200256347656,0.9990000128746032,0.4157378375530243,0.3396225273609161,293.2459411621094,297.1499938964844,293.1499938964844,0.004553354345262,-1704.0982666015625,297.2022705078125,0.5090194940567017,0.050000000745058,0.230744257569313,291.0862121582031,291.1499938964844,260.1255798339844,258.84649658203125,279.26385498046875,293.2459411621094,291.08447265625,1.0,0.2434600889682769,0.7763431668281555,0.7763431668281555,1.0,1.0,-1.1332484483718872,0.4787681996822357,0.6544802784919739,0.2031018733978271,0.0,0.0,0.5678343176841736,40.36404800415039,52.0,-24.0594539642334,-13460.0458984375,160.41603088378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0295715332031,309.3073425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17853.91015625,18000.0,0.0,0.0,0.2968907654285431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624895691871643,0.5624955296516418,-5.958978817943716e-06,0.0,0.0003013063978869,0.0,0.0,36.84770965576172,0.0,0.0,0.0,0.3911657035350799,4.0,0.0,1.0
491220,293.125732421875,297.1499938964844,293.1499938964844,0.1102753430604934,-2480.126708984375,304.1463623046875,0.7787175178527832,0.1733782142400741,0.1569161862134933,293.0291442871094,297.1499938964844,293.1499938964844,0.0045276028104126,-357.5898132324219,297.1341552734375,0.5036290287971497,0.050000000745058,0.0487198829650878,293.1456604003906,297.1499938964844,293.1499938964844,0.1661183387041092,-2678.041259765625,304.1470947265625,0.8668782711029053,0.2412741780281067,0.1694286614656448,293.1368408203125,297.1499938964844,293.1499938964844,0.281246930360794,-5519.30224609375,304.1123046875,0.9990000128746032,0.4118624925613403,0.3501186668872833,293.2460021972656,297.1499938964844,293.1499938964844,0.0045366873964667,-1699.3916015625,297.1603698730469,0.5036290287971497,0.050000000745058,0.2311061471700668,291.07061767578125,291.1499938964844,260.0344543457031,258.7709350585937,279.2192077636719,293.2459716796875,291.069091796875,1.0,0.2481082677841186,0.7759189605712891,0.7759189605712891,1.0,1.0,-1.1476519107818604,0.4850707948207855,0.6625810861587524,0.2065732032060623,0.0,0.0,0.5794897675514221,42.49313354492188,55.0,-21.65365600585937,-13669.2646484375,168.75184631347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685607910156,309.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17814.10546875,18000.0,0.0,0.0,0.2992949187755584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831751823425293,0.5831813216209412,-6.093865067668958e-06,0.0,0.0003037462884094,0.0,0.0,39.41788482666016,0.0,0.0,0.0,0.3986456990242004,4.0,0.0,1.0
491280,293.125732421875,297.1499938964844,293.1499938964844,0.1102753430604934,-2480.126708984375,304.1463623046875,0.7787175178527832,0.1733782142400741,0.1569161862134933,293.0291442871094,297.1499938964844,293.1499938964844,0.0045276028104126,-357.5898132324219,297.1341552734375,0.5036290287971497,0.050000000745058,0.0487198829650878,293.1456604003906,297.1499938964844,293.1499938964844,0.1661183387041092,-2678.041259765625,304.1470947265625,0.8668782711029053,0.2412741780281067,0.1694286614656448,293.1368408203125,297.1499938964844,293.1499938964844,0.281246930360794,-5519.30224609375,304.1123046875,0.9990000128746032,0.4118624925613403,0.3501186668872833,293.2460021972656,297.1499938964844,293.1499938964844,0.0045366873964667,-1699.3916015625,297.1603698730469,0.5036290287971497,0.050000000745058,0.2311061471700668,291.07061767578125,291.1499938964844,260.0344543457031,258.7709350585937,279.2192077636719,293.2459716796875,291.069091796875,1.0,0.2481082677841186,0.7759189605712891,0.7759189605712891,1.0,1.0,-1.1476519107818604,0.4850707948207855,0.6625810861587524,0.2065732032060623,0.0,0.0,0.5794897675514221,42.49313354492188,55.0,-21.65365600585937,-13669.2646484375,168.75184631347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685607910156,309.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17814.10546875,18000.0,0.0,0.0,0.2992949187755584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831751823425293,0.5831813216209412,-6.093865067668958e-06,0.0,0.0003037462884094,0.0,0.0,39.41788482666016,0.0,0.0,0.0,0.3986456990242004,4.0,0.0,1.0
