time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491340,293.1253967285156,297.1499938964844,293.1499938964844,0.1110144704580307,-2493.6904296875,304.1463317871094,0.7716071009635925,0.1740620732307434,0.1576114743947982,293.0230407714844,297.1499938964844,293.1499938964844,0.0045868707820773,-362.0955200195313,297.18609619140625,0.4982538223266601,0.050000000745058,0.0488038770854473,293.14385986328125,297.1499938964844,293.1499938964844,0.1667951494455337,-2686.937744140625,304.1469421386719,0.8585333228111267,0.2417497783899307,0.1698178499937057,293.164794921875,297.1499938964844,293.1499938964844,0.2927224934101105,-5698.986328125,304.10577392578125,0.9990000128746032,0.4065365791320801,0.3613221645355224,293.24639892578125,297.1499938964844,293.1499938964844,0.0045195003040134,-1694.3692626953125,297.118408203125,0.4982538223266601,0.050000000745058,0.2315045893192291,291.0570068359375,291.1499938964844,259.9419860839844,258.6939697265625,279.1734313964844,293.2463684082031,291.0557556152344,1.0,0.2530765235424042,0.7754948139190674,0.7754948139190674,1.0,1.0,-1.1629798412322998,0.4917939007282257,0.6711859703063965,0.2102808952331543,0.0,0.0,0.5928260684013367,44.832786560058594,43.0,-18.874267578125,-13894.5400390625,177.9727783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6704406738281,309.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17775.14453125,18000.0,0.0,0.0,0.3027925491333008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078004837036133,0.6078068017959595,-6.263149316509953e-06,0.0,0.0003072959370911,0.0,0.0,42.66257095336914,0.0,0.0,0.0,0.4077546596527099,4.0,0.0,1.0
491400,293.1253967285156,297.1499938964844,293.1499938964844,0.1110144704580307,-2493.6904296875,304.1463317871094,0.7716071009635925,0.1740620732307434,0.1576114743947982,293.0230407714844,297.1499938964844,293.1499938964844,0.0045868707820773,-362.0955200195313,297.18609619140625,0.4982538223266601,0.050000000745058,0.0488038770854473,293.14385986328125,297.1499938964844,293.1499938964844,0.1667951494455337,-2686.937744140625,304.1469421386719,0.8585333228111267,0.2417497783899307,0.1698178499937057,293.164794921875,297.1499938964844,293.1499938964844,0.2927224934101105,-5698.986328125,304.10577392578125,0.9990000128746032,0.4065365791320801,0.3613221645355224,293.24639892578125,297.1499938964844,293.1499938964844,0.0045195003040134,-1694.3692626953125,297.118408203125,0.4982538223266601,0.050000000745058,0.2315045893192291,291.0570068359375,291.1499938964844,259.9419860839844,258.6939697265625,279.1734313964844,293.2463684082031,291.0557556152344,1.0,0.2530765235424042,0.7754948139190674,0.7754948139190674,1.0,1.0,-1.1629798412322998,0.4917939007282257,0.6711859703063965,0.2102808952331543,0.0,0.0,0.5928260684013367,44.832786560058594,43.0,-18.874267578125,-13894.5400390625,177.9727783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6704406738281,309.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17775.14453125,18000.0,0.0,0.0,0.3027925491333008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078004837036133,0.6078068017959595,-6.263149316509953e-06,0.0,0.0003072959370911,0.0,0.0,42.66257095336914,0.0,0.0,0.0,0.4077546596527099,4.0,0.0,1.0
491460,293.1248779296875,297.1499938964844,293.1499938964844,0.1115127578377723,-2502.522705078125,304.1467590332031,0.7735421061515808,0.1747863739728927,0.1582381427288055,293.0168762207031,297.1499938964844,293.1499938964844,0.0046372185461223,-365.6558837890625,297.24981689453125,0.4988343417644501,0.050000000745058,0.0487943813204765,293.1416320800781,297.1499938964844,293.1499938964844,0.1671861112117767,-2691.807861328125,304.1473388671875,0.8601439595222473,0.2423558980226516,0.170199453830719,293.1871032714844,297.1499938964844,293.1499938964844,0.2921730577945709,-5684.07373046875,304.1220703125,0.9990000128746032,0.4016004204750061,0.3600768446922302,293.246826171875,297.1499938964844,293.1499938964844,0.0044914693571627,-1684.2642822265625,297.0858764648437,0.4988343417644501,0.050000000745058,0.2314595282077789,291.0611267089844,291.1499938964844,259.8487243652344,258.6160583496094,279.135986328125,293.2467956542969,291.06427001953125,1.0,0.2521784603595733,0.7749871015548706,0.7749871015548706,1.0,1.0,-1.1626394987106323,0.4915692508220672,0.6710702180862427,0.2101621627807617,0.0,0.0,0.6049261689186096,44.58876419067383,31.0,13.946744918823242,-14014.458984375,177.38436889648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4642639160156,309.1771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17770.533203125,18000.0,0.0,0.0,0.3071936070919037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6340513229370117,0.6340578198432922,-6.460067197622266e-06,0.0,0.0003117624437436,0.0,0.0,46.38780212402344,0.0,0.0,0.0,0.4176817834377289,4.0,0.0,1.0
491520,293.1248779296875,297.1499938964844,293.1499938964844,0.1115127578377723,-2502.522705078125,304.1467590332031,0.7735421061515808,0.1747863739728927,0.1582381427288055,293.0168762207031,297.1499938964844,293.1499938964844,0.0046372185461223,-365.6558837890625,297.24981689453125,0.4988343417644501,0.050000000745058,0.0487943813204765,293.1416320800781,297.1499938964844,293.1499938964844,0.1671861112117767,-2691.807861328125,304.1473388671875,0.8601439595222473,0.2423558980226516,0.170199453830719,293.1871032714844,297.1499938964844,293.1499938964844,0.2921730577945709,-5684.07373046875,304.1220703125,0.9990000128746032,0.4016004204750061,0.3600768446922302,293.246826171875,297.1499938964844,293.1499938964844,0.0044914693571627,-1684.2642822265625,297.0858764648437,0.4988343417644501,0.050000000745058,0.2314595282077789,291.0611267089844,291.1499938964844,259.8487243652344,258.6160583496094,279.135986328125,293.2467956542969,291.06427001953125,1.0,0.2521784603595733,0.7749871015548706,0.7749871015548706,1.0,1.0,-1.1626394987106323,0.4915692508220672,0.6710702180862427,0.2101621627807617,0.0,0.0,0.6049261689186096,44.58876419067383,31.0,13.946744918823242,-14014.458984375,177.38436889648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4642639160156,309.1771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17770.533203125,18000.0,0.0,0.0,0.3071936070919037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6340513229370117,0.6340578198432922,-6.460067197622266e-06,0.0,0.0003117624437436,0.0,0.0,46.38780212402344,0.0,0.0,0.0,0.4176817834377289,4.0,0.0,1.0
491580,293.1241760253906,297.1499938964844,293.1499938964844,0.1116432771086692,-2504.103759765625,304.1476135253906,0.7839421629905701,0.1755679547786712,0.1588373333215713,293.0105895996094,297.1499938964844,293.1499938964844,0.0046727983281016,-367.62982177734375,297.335205078125,0.504925012588501,0.050000000745058,0.048700775951147,293.1390991210937,297.1499938964844,293.1499938964844,0.1671059131622314,-2690.06884765625,304.1483459472656,0.8710877299308777,0.2430789470672607,0.1706235855817794,293.185791015625,297.1499938964844,293.1499938964844,0.2797714173793793,-5481.10986328125,304.1522827148437,0.9990000128746032,0.4008722901344299,0.3475280106067657,293.246826171875,297.1499938964844,293.1499938964844,0.0044484976679086,-1666.6646728515625,297.07427978515625,0.504925012588501,0.050000000745058,0.2310155183076858,291.10211181640625,291.1499938964844,259.755126953125,258.5376281738281,279.1055908203125,293.246826171875,291.1073303222656,1.0,0.2467246055603027,0.7744793891906738,0.7744793891906738,1.0,1.0,-1.148164987564087,0.4851275086402893,0.6630374193191528,0.2064860314130783,0.0,0.0,0.6087871789932251,42.01656723022461,25.0,51.38500595092773,-13970.921875,167.97122192382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3194885253906,309.1673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17886.62109375,18000.0,0.0,0.0,0.3117052018642425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484120488166809,0.648418664932251,-6.598158506676555e-06,0.0,0.0003163411456625,0.0,0.0,48.68389892578125,0.0,0.0,0.0,0.4234311282634735,4.0,0.0,1.0
491640,293.1241760253906,297.1499938964844,293.1499938964844,0.1116432771086692,-2504.103759765625,304.1476135253906,0.7839421629905701,0.1755679547786712,0.1588373333215713,293.0105895996094,297.1499938964844,293.1499938964844,0.0046727983281016,-367.62982177734375,297.335205078125,0.504925012588501,0.050000000745058,0.048700775951147,293.1390991210937,297.1499938964844,293.1499938964844,0.1671059131622314,-2690.06884765625,304.1483459472656,0.8710877299308777,0.2430789470672607,0.1706235855817794,293.185791015625,297.1499938964844,293.1499938964844,0.2797714173793793,-5481.10986328125,304.1522827148437,0.9990000128746032,0.4008722901344299,0.3475280106067657,293.246826171875,297.1499938964844,293.1499938964844,0.0044484976679086,-1666.6646728515625,297.07427978515625,0.504925012588501,0.050000000745058,0.2310155183076858,291.10211181640625,291.1499938964844,259.755126953125,258.5376281738281,279.1055908203125,293.246826171875,291.1073303222656,1.0,0.2467246055603027,0.7744793891906738,0.7744793891906738,1.0,1.0,-1.148164987564087,0.4851275086402893,0.6630374193191528,0.2064860314130783,0.0,0.0,0.6087871789932251,42.01656723022461,25.0,51.38500595092773,-13970.921875,167.97122192382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3194885253906,309.1673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17886.62109375,18000.0,0.0,0.0,0.3117052018642425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484120488166809,0.648418664932251,-6.598158506676555e-06,0.0,0.0003163411456625,0.0,0.0,48.68389892578125,0.0,0.0,0.0,0.4234311282634735,4.0,0.0,1.0
491700,293.1237487792969,297.1499938964844,293.1499938964844,0.1116668656468391,-2504.076904296875,304.14801025390625,0.7906278967857361,0.1759765297174453,0.1591456234455108,293.0074157714844,297.1499938964844,293.1499938964844,0.0046889847144484,-368.4276428222656,297.38140869140625,0.508989155292511,0.050000000745058,0.0486439280211925,293.137939453125,297.1499938964844,293.1499938964844,0.1669914126396179,-2688.18505859375,304.1488647460937,0.8782077431678772,0.2434451431035995,0.1708353161811828,293.1752624511719,297.1499938964844,293.1499938964844,0.2718213200569153,-5352.419921875,304.166259765625,0.9990000128746032,0.4024778306484222,0.3396792411804199,293.24658203125,297.1499938964844,293.1499938964844,0.0044253626838326,-1656.989501953125,297.0720520019531,0.508989155292511,0.050000000745058,0.2307458668947219,291.1277770996094,291.1499938964844,259.7084045410156,258.49835205078125,279.0911865234375,293.2466125488281,291.1332092285156,1.0,0.2435139417648315,0.7742255330085754,0.7742255330085754,1.0,1.0,-1.138975977897644,0.4810625910758972,0.6579134464263916,0.204141691327095,0.0,0.0,0.6077089309692383,40.44942474365234,25.0,61.432228088378906,-13910.453125,162.23178100585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2884521484375,309.1694030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17959.052734375,18000.0,0.0,0.0,0.3137127161026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6496012210845947,0.6496078968048096,-6.623912213399308e-06,0.0,0.0003183785302098,0.0,0.0,48.96125411987305,0.0,0.0,0.0,0.4240387082099914,4.0,0.0,1.0
491760,293.123291015625,297.1499938964844,293.1499938964844,0.1117100790143013,-2504.4462890625,304.1482849121094,0.7980576157569885,0.1763970404863357,0.1594603657722473,293.004150390625,297.1499938964844,293.1499938964844,0.0047052977606654,-369.2532653808594,297.427490234375,0.5136309862136841,0.050000000745058,0.048583984375,293.1366271972656,297.1499938964844,293.1499938964844,0.1669137179851532,-2686.82421875,304.1492004394531,0.8862067461013794,0.2438541650772094,0.1710604578256607,293.15997314453125,297.1499938964844,293.1499938964844,0.263270229101181,-5214.21826171875,304.1788330078125,0.9990000128746032,0.4051582813262939,0.3312012255191803,293.2461242675781,297.1499938964844,293.1499938964844,0.0044026328250765,-1647.5615234375,297.0697326660156,0.5136309862136841,0.050000000745058,0.2304615080356598,291.15203857421875,291.1499938964844,259.66180419921875,258.4591369628906,279.0765991210937,293.2461853027344,291.156982421875,1.0,0.2399826198816299,0.7741073966026306,0.7741073966026306,1.0,1.0,-1.1290349960327148,0.4766852557659149,0.6523497104644775,0.2016424089670181,0.0,0.0,0.6051321029663086,38.79487991333008,28.0,63.78424072265625,-13832.0556640625,156.1930694580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2881164550781,309.1788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.59765625,18000.0,0.0,0.0,0.3154439330101013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6470478773117065,0.6470544934272766,-6.619308351218933e-06,0.0,0.0003201354993507,0.0,0.0,48.66397476196289,0.0,0.0,0.0,0.423206090927124,4.0,0.0,1.0
491820,293.1224060058594,297.1499938964844,293.1499938964844,0.111981101334095,-2508.80224609375,304.1483764648437,0.8085606694221497,0.1772558540105819,0.160153329372406,292.9974670410156,297.1499938964844,293.1499938964844,0.0047462857328355,-371.6937255859375,297.5145263671875,0.5201244950294495,0.050000000745058,0.0485079698264598,293.1337890625,297.1499938964844,293.1499938964844,0.167083129286766,-2688.582275390625,304.149169921875,0.8976132869720459,0.2447686791419983,0.1716197580099105,293.1235046386719,297.1499938964844,293.1499938964844,0.2517847716808319,-5030.09326171875,304.1878967285156,0.9990000128746032,0.4122961163520813,0.3201264142990112,293.2445068359375,297.1499938964844,293.1499938964844,0.0043650520965456,-1632.3572998046875,297.0600891113281,0.5201244950294495,0.050000000745058,0.230100929737091,291.1871337890625,291.1499938964844,259.5692138671875,258.3810729980469,279.04302978515625,293.24462890625,291.1890869140625,1.0,0.2357926666736602,0.7738711833953857,0.7738711833953857,1.0,1.0,-1.1167162656784058,0.4712824523448944,0.6454338431358337,0.1984782516956329,0.0,0.0,0.5975019931793213,36.70069885253906,31.0,43.73749923706055,-13709.5927734375,148.75772094726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3704528808594,309.2063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18120.68359375,18000.0,0.0,0.0,0.3179352879524231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6342472434043884,0.6342537999153137,-6.5407630245317705e-06,0.0,0.0003226639237254,0.0,0.0,46.87178421020508,0.0,0.0,0.0,0.4185304939746856,4.0,0.0,1.0
491880,293.1224060058594,297.1499938964844,293.1499938964844,0.111981101334095,-2508.80224609375,304.1483764648437,0.8085606694221497,0.1772558540105819,0.160153329372406,292.9974670410156,297.1499938964844,293.1499938964844,0.0047462857328355,-371.6937255859375,297.5145263671875,0.5201244950294495,0.050000000745058,0.0485079698264598,293.1337890625,297.1499938964844,293.1499938964844,0.167083129286766,-2688.582275390625,304.149169921875,0.8976132869720459,0.2447686791419983,0.1716197580099105,293.1235046386719,297.1499938964844,293.1499938964844,0.2517847716808319,-5030.09326171875,304.1878967285156,0.9990000128746032,0.4122961163520813,0.3201264142990112,293.2445068359375,297.1499938964844,293.1499938964844,0.0043650520965456,-1632.3572998046875,297.0600891113281,0.5201244950294495,0.050000000745058,0.230100929737091,291.1871337890625,291.1499938964844,259.5692138671875,258.3810729980469,279.04302978515625,293.24462890625,291.1890869140625,1.0,0.2357926666736602,0.7738711833953857,0.7738711833953857,1.0,1.0,-1.1167162656784058,0.4712824523448944,0.6454338431358337,0.1984782516956329,0.0,0.0,0.5975019931793213,36.70069885253906,31.0,43.73749923706055,-13709.5927734375,148.75772094726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3704528808594,309.2063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18120.68359375,18000.0,0.0,0.0,0.3179352879524231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6342472434043884,0.6342537999153137,-6.5407630245317705e-06,0.0,0.0003226639237254,0.0,0.0,46.87178421020508,0.0,0.0,0.0,0.4185304939746856,4.0,0.0,1.0
491940,293.1214599609375,297.1499938964844,293.1499938964844,0.1125560104846954,-2519.108642578125,304.14794921875,0.8148881793022156,0.1781483888626098,0.1609073281288147,292.99041748046875,297.1499938964844,293.1499938964844,0.0047996430657804,-375.36627197265625,297.5909118652344,0.5239230394363403,0.050000000745058,0.048467181622982,293.1307678222656,297.1499938964844,293.1499938964844,0.1677578687667846,-2697.295166015625,304.1483154296875,0.9047967791557312,0.245792344212532,0.1722844690084457,293.0910949707031,297.1499938964844,293.1499938964844,0.2454598098993301,-4930.48486328125,304.18560791015625,0.9990000128746032,0.4195484519004822,0.3140236735343933,293.24200439453125,297.1499938964844,293.1499938964844,0.0043387790210545,-1622.7183837890625,297.038818359375,0.5239230394363403,0.050000000745058,0.2299074530601501,291.19537353515625,291.1499938964844,259.4778747558594,258.3038024902344,279.00634765625,293.2421875,291.1953430175781,1.0,0.233588621020317,0.7736349701881409,0.7736349701881409,1.0,1.0,-1.11081063747406,0.4686877727508545,0.6421229243278503,0.1969286203384399,0.0,0.0,0.5907098650932312,35.58689880371094,34.0,14.911842346191406,-13647.275390625,145.03726196289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52587890625,309.2668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18126.328125,18000.0,0.0,0.0,0.3192038536071777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6199195981025696,0.6199259757995605,-6.432921054511098e-06,0.0,0.0003239513316657,0.0,0.0,44.80228805541992,0.0,0.0,0.0,0.4131233096122741,4.0,0.0,1.0
492000,293.1214599609375,297.1499938964844,293.1499938964844,0.1125560104846954,-2519.108642578125,304.14794921875,0.8148881793022156,0.1781483888626098,0.1609073281288147,292.99041748046875,297.1499938964844,293.1499938964844,0.0047996430657804,-375.36627197265625,297.5909118652344,0.5239230394363403,0.050000000745058,0.048467181622982,293.1307678222656,297.1499938964844,293.1499938964844,0.1677578687667846,-2697.295166015625,304.1483154296875,0.9047967791557312,0.245792344212532,0.1722844690084457,293.0910949707031,297.1499938964844,293.1499938964844,0.2454598098993301,-4930.48486328125,304.18560791015625,0.9990000128746032,0.4195484519004822,0.3140236735343933,293.24200439453125,297.1499938964844,293.1499938964844,0.0043387790210545,-1622.7183837890625,297.038818359375,0.5239230394363403,0.050000000745058,0.2299074530601501,291.19537353515625,291.1499938964844,259.4778747558594,258.3038024902344,279.00634765625,293.2421875,291.1953430175781,1.0,0.233588621020317,0.7736349701881409,0.7736349701881409,1.0,1.0,-1.11081063747406,0.4686877727508545,0.6421229243278503,0.1969286203384399,0.0,0.0,0.5907098650932312,35.58689880371094,34.0,14.911842346191406,-13647.275390625,145.03726196289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52587890625,309.2668762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18126.328125,18000.0,0.0,0.0,0.3192038536071777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6199195981025696,0.6199259757995605,-6.432921054511098e-06,0.0,0.0003239513316657,0.0,0.0,44.80228805541992,0.0,0.0,0.0,0.4131233096122741,4.0,0.0,1.0
492060,293.1204833984375,297.1499938964844,293.1499938964844,0.1133101880550384,-2532.85791015625,304.1473693847656,0.8179921507835388,0.1790685206651687,0.1617137640714645,292.9830017089844,297.1499938964844,293.1499938964844,0.0048621641471982,-379.8596801757813,297.66363525390625,0.5253217816352844,0.050000000745058,0.0484527722001075,293.1277160644531,297.1499938964844,293.1499938964844,0.1687362343072891,-2710.102294921875,304.1472473144531,0.9084796905517578,0.2469004243612289,0.1730321943759918,293.0672607421875,297.1499938964844,293.1499938964844,0.2430944591760635,-4895.51318359375,304.1775817871094,0.9990000128746032,0.4258902072906494,0.3118393719196319,293.239013671875,297.1499938964844,293.1499938964844,0.0043195378966629,-1616.362548828125,297.0120544433594,0.5253217816352844,0.050000000745058,0.2298390865325927,291.1895751953125,291.1499938964844,259.38836669921875,258.2278747558594,278.9674377441406,293.2392272949219,291.1883544921875,1.0,0.2330255210399627,0.7734708786010742,0.7734708786010742,1.0,1.0,-1.1099532842636108,0.4683112800121307,0.6416419744491577,0.1966399848461151,0.0,0.0,0.585700511932373,35.209083557128906,37.0,-5.804164886474609,-13646.3369140625,144.09214782714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7088928222656,309.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18099.533203125,18000.0,0.0,0.0,0.3195058107376098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6083852052688599,0.6083915829658508,-6.340827894746326e-06,0.0,0.0003242577658966,0.0,0.0,43.14770126342773,0.0,0.0,0.0,0.4087221324443817,4.0,0.0,1.0
492120,293.1204833984375,297.1499938964844,293.1499938964844,0.1133101880550384,-2532.85791015625,304.1473693847656,0.8179921507835388,0.1790685206651687,0.1617137640714645,292.9830017089844,297.1499938964844,293.1499938964844,0.0048621641471982,-379.8596801757813,297.66363525390625,0.5253217816352844,0.050000000745058,0.0484527722001075,293.1277160644531,297.1499938964844,293.1499938964844,0.1687362343072891,-2710.102294921875,304.1472473144531,0.9084796905517578,0.2469004243612289,0.1730321943759918,293.0672607421875,297.1499938964844,293.1499938964844,0.2430944591760635,-4895.51318359375,304.1775817871094,0.9990000128746032,0.4258902072906494,0.3118393719196319,293.239013671875,297.1499938964844,293.1499938964844,0.0043195378966629,-1616.362548828125,297.0120544433594,0.5253217816352844,0.050000000745058,0.2298390865325927,291.1895751953125,291.1499938964844,259.38836669921875,258.2278747558594,278.9674377441406,293.2392272949219,291.1883544921875,1.0,0.2330255210399627,0.7734708786010742,0.7734708786010742,1.0,1.0,-1.1099532842636108,0.4683112800121307,0.6416419744491577,0.1966399848461151,0.0,0.0,0.585700511932373,35.209083557128906,37.0,-5.804164886474609,-13646.3369140625,144.09214782714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7088928222656,309.3503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18099.533203125,18000.0,0.0,0.0,0.3195058107376098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6083852052688599,0.6083915829658508,-6.340827894746326e-06,0.0,0.0003242577658966,0.0,0.0,43.14770126342773,0.0,0.0,0.0,0.4087221324443817,4.0,0.0,1.0
492180,293.1195678710937,297.1499938964844,293.1499938964844,0.1141813546419143,-2548.818603515625,304.14678955078125,0.8184507489204407,0.1799995899200439,0.1625543087720871,292.9753723144531,297.1499938964844,293.1499938964844,0.0049322405830025,-384.9826965332031,297.7352600097656,0.524637758731842,0.050000000745058,0.048459768295288,293.124755859375,297.1499938964844,293.1499938964844,0.1699212938547134,-2725.644775390625,304.14617919921875,0.9088959097862244,0.2480651587247848,0.1738400310277938,293.052978515625,297.1499938964844,293.1499938964844,0.2440057396888733,-4913.7333984375,304.1668395996094,0.9990000128746032,0.4309000074863434,0.312903344631195,293.2359924316406,297.1499938964844,293.1499938964844,0.0043048723600804,-1612.1180419921875,296.98162841796875,0.524637758731842,0.050000000745058,0.2298722714185714,291.1750793457031,291.1499938964844,259.3011779785156,258.1536865234375,278.92742919921875,293.2362060546875,291.1731872558594,1.0,0.2338131219148636,0.7733067870140076,0.7733067870140076,1.0,1.0,-1.1132556200027466,0.4697548747062683,0.6435007452964783,0.1973820626735687,0.0,0.0,0.583258867263794,35.429344177246094,40.0,-18.73969841003418,-13699.9765625,145.40200805664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8814697265625,309.4393005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18056.66796875,18000.0,0.0,0.0,0.3191903233528137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6014561057090759,0.6014623641967773,-6.280227353272494e-06,0.0,0.0003239375946577,0.0,0.0,42.14271926879883,0.0,0.0,0.0,0.4060316085815429,4.0,0.0,1.0
492240,293.1195678710937,297.1499938964844,293.1499938964844,0.1141813546419143,-2548.818603515625,304.14678955078125,0.8184507489204407,0.1799995899200439,0.1625543087720871,292.9753723144531,297.1499938964844,293.1499938964844,0.0049322405830025,-384.9826965332031,297.7352600097656,0.524637758731842,0.050000000745058,0.048459768295288,293.124755859375,297.1499938964844,293.1499938964844,0.1699212938547134,-2725.644775390625,304.14617919921875,0.9088959097862244,0.2480651587247848,0.1738400310277938,293.052978515625,297.1499938964844,293.1499938964844,0.2440057396888733,-4913.7333984375,304.1668395996094,0.9990000128746032,0.4309000074863434,0.312903344631195,293.2359924316406,297.1499938964844,293.1499938964844,0.0043048723600804,-1612.1180419921875,296.98162841796875,0.524637758731842,0.050000000745058,0.2298722714185714,291.1750793457031,291.1499938964844,259.3011779785156,258.1536865234375,278.92742919921875,293.2362060546875,291.1731872558594,1.0,0.2338131219148636,0.7733067870140076,0.7733067870140076,1.0,1.0,-1.1132556200027466,0.4697548747062683,0.6435007452964783,0.1973820626735687,0.0,0.0,0.583258867263794,35.429344177246094,40.0,-18.73969841003418,-13699.9765625,145.40200805664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8814697265625,309.4393005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18056.66796875,18000.0,0.0,0.0,0.3191903233528137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6014561057090759,0.6014623641967773,-6.280227353272494e-06,0.0,0.0003239375946577,0.0,0.0,42.14271926879883,0.0,0.0,0.0,0.4060316085815429,4.0,0.0,1.0
492300,293.1191711425781,297.1499938964844,293.1499938964844,0.1146419867873191,-2557.26025390625,304.14654541015625,0.8178344964981079,0.1804638355970382,0.1629813909530639,292.9715270996094,297.1499938964844,293.1499938964844,0.0049695344641804,-387.7172546386719,297.77130126953125,0.523635983467102,0.050000000745058,0.0484701618552207,293.12335205078125,297.1499938964844,293.1499938964844,0.1705629378557205,-2734.048828125,304.1457214355469,0.908033013343811,0.2486608475446701,0.1742599159479141,293.04931640625,297.1499938964844,293.1499938964844,0.2455081790685653,-4939.689453125,304.1610412597656,0.9990000128746032,0.4328497052192688,0.314475804567337,293.2345886230469,297.1499938964844,293.1499938964844,0.0042986320331692,-1610.4814453125,296.9655456542969,0.523635983467102,0.050000000745058,0.2299215793609619,291.1660461425781,291.1499938964844,259.25860595703125,258.11737060546875,278.90728759765625,293.2347717285156,291.1640014648437,1.0,0.2346382737159729,0.7732247114181519,0.7732247114181519,1.0,1.0,-1.116230607032776,0.4710564613342285,0.6451741456985474,0.1980811953544616,0.0,0.0,0.5830910801887512,35.731937408447266,40.0,-22.65954971313477,-13744.8095703125,146.78541564941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544982910156,309.4809265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.6640625,18000.0,0.0,0.0,0.3189214468002319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000104546546936,0.600016713142395,-6.2642516240885016e-06,0.0,0.0003236647171434,0.0,0.0,41.91667938232422,0.0,0.0,0.0,0.4054361283779144,4.0,0.0,1.0
492360,293.1188049316406,297.1499938964844,293.1499938964844,0.1151115372776985,-2565.859619140625,304.1463317871094,0.8167327642440796,0.180924654006958,0.1634100973606109,292.9677124023437,297.1499938964844,293.1499938964844,0.0050080805085599,-390.5406799316406,297.8077087402344,0.5222685933113098,0.050000000745058,0.0484846159815788,293.1220092773437,297.1499938964844,293.1499938964844,0.1712254583835601,-2742.712646484375,304.1452941894531,0.9065761566162108,0.2492611557245254,0.1746871918439865,293.0478210449219,297.1499938964844,293.1499938964844,0.2476178556680679,-4975.31982421875,304.1552124023437,0.9990000128746032,0.434420496225357,0.3166499137878418,293.2332763671875,297.1499938964844,293.1499938964844,0.0042928480543196,-1609.040283203125,296.94903564453125,0.5222685933113098,0.050000000745058,0.2299901396036148,291.1564025878906,291.1499938964844,259.2168273925781,258.0816955566406,278.8873596191406,293.23345947265625,291.1542663574219,1.0,0.2357127666473388,0.7730668187141418,0.7730668187141418,1.0,1.0,-1.1199666261672974,0.4726830720901489,0.6472836136817932,0.1989603340625763,0.0,0.0,0.5836300849914551,36.14782333374024,43.0,-25.2635555267334,-13799.8876953125,148.60018920898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150146484375,309.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.060546875,18000.0,0.0,0.0,0.3186445236206054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5999459028244019,0.5999521613121033,-6.258217126742238e-06,0.0,0.0003233836905565,0.0,0.0,41.87766647338867,0.0,0.0,0.0,0.4053549170494079,4.0,0.0,1.0
492420,293.1182556152344,297.1499938964844,293.1499938964844,0.1160608083009719,-2583.215087890625,304.1459655761719,0.8132662773132324,0.181830421090126,0.1642655134201049,292.96026611328125,297.1499938964844,293.1499938964844,0.0050885421223938,-396.4086608886719,297.8818359375,0.5186453461647034,0.050000000745058,0.0485245138406753,293.1195983886719,297.1499938964844,293.1499938964844,0.1725840121507644,-2760.428466796875,304.14459228515625,0.9022653102874756,0.2504608929157257,0.1755529791116714,293.0508117675781,297.1499938964844,293.1499938964844,0.2534403502941131,-5071.79931640625,304.1437683105469,0.9990000128746032,0.4364168047904968,0.3225741684436798,293.2310791015625,297.1499938964844,293.1499938964844,0.004282021895051,-1606.46044921875,296.91510009765625,0.5186453461647034,0.050000000745058,0.2301793992519378,291.1363220214844,291.1499938964844,259.1358337402344,258.01239013671875,278.8478698730469,293.2312316894531,291.1341552734375,1.0,0.238515704870224,0.772750973701477,0.772750973701477,1.0,1.0,-1.1294175386428833,0.4768052995204925,0.6526122093200684,0.2012096345424652,0.0,0.0,0.5867890119552612,37.28531646728516,46.0,-27.70162582397461,-13936.6923828125,153.4024658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914306640625,309.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17958.607421875,18000.0,0.0,0.0,0.3182479739189148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039474010467529,0.6039536595344543,-6.276286967477063e-06,0.0,0.0003229812427889,0.0,0.0,42.361595153808594,0.0,0.0,0.0,0.4067386984825134,4.0,0.0,1.0
492480,293.1182556152344,297.1499938964844,293.1499938964844,0.1160608083009719,-2583.215087890625,304.1459655761719,0.8132662773132324,0.181830421090126,0.1642655134201049,292.96026611328125,297.1499938964844,293.1499938964844,0.0050885421223938,-396.4086608886719,297.8818359375,0.5186453461647034,0.050000000745058,0.0485245138406753,293.1195983886719,297.1499938964844,293.1499938964844,0.1725840121507644,-2760.428466796875,304.14459228515625,0.9022653102874756,0.2504608929157257,0.1755529791116714,293.0508117675781,297.1499938964844,293.1499938964844,0.2534403502941131,-5071.79931640625,304.1437683105469,0.9990000128746032,0.4364168047904968,0.3225741684436798,293.2310791015625,297.1499938964844,293.1499938964844,0.004282021895051,-1606.46044921875,296.91510009765625,0.5186453461647034,0.050000000745058,0.2301793992519378,291.1363220214844,291.1499938964844,259.1358337402344,258.01239013671875,278.8478698730469,293.2312316894531,291.1341552734375,1.0,0.238515704870224,0.772750973701477,0.772750973701477,1.0,1.0,-1.1294175386428833,0.4768052995204925,0.6526122093200684,0.2012096345424652,0.0,0.0,0.5867890119552612,37.28531646728516,46.0,-27.70162582397461,-13936.6923828125,153.4024658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914306640625,309.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17958.607421875,18000.0,0.0,0.0,0.3182479739189148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039474010467529,0.6039536595344543,-6.276286967477063e-06,0.0,0.0003229812427889,0.0,0.0,42.361595153808594,0.0,0.0,0.0,0.4067386984825134,4.0,0.0,1.0
492540,293.1178894042969,297.1499938964844,293.1499938964844,0.1170060262084007,-2600.449951171875,304.145751953125,0.8083810210227966,0.1827079206705093,0.1651096194982528,292.953125,297.1499938964844,293.1499938964844,0.0051727686077356,-402.5016174316406,297.9579162597656,0.5141667723655701,0.050000000745058,0.0485773347318172,293.1175537109375,297.1499938964844,293.1499938964844,0.1739555597305297,-2778.24462890625,304.1441345214844,0.8965166807174683,0.2516456842422485,0.1764203011989593,293.0609436035156,297.1499938964844,293.1499938964844,0.2610810399055481,-5196.32177734375,304.1331481933594,0.9990000128746032,0.4368923604488373,0.3302536606788635,293.2295227050781,297.1499938964844,293.1499938964844,0.0042715575546026,-1604.0045166015625,296.88006591796875,0.5141667723655701,0.050000000745058,0.2304299622774124,291.1162414550781,291.1499938964844,259.0587463378906,257.9462280273437,278.8091735839844,293.2296142578125,291.1141662597656,1.0,0.242049902677536,0.7724351286888123,0.7724351286888123,1.0,1.0,-1.1410527229309082,0.4818925261497497,0.6591601967811584,0.2040048241615295,0.0,0.0,0.5926386117935181,38.78124237060547,49.0,-27.846275329589844,-14102.9287109375,159.59759521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024475097656,309.60614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.32421875,18000.0,0.0,0.0,0.3183301091194153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6133729219436646,0.6133792400360107,-6.334816589514958e-06,0.0,0.0003230645961593,0.0,0.0,43.60379409790039,0.0,0.0,0.0,0.4101782143115997,4.0,0.0,1.0
492600,293.1178894042969,297.1499938964844,293.1499938964844,0.1170060262084007,-2600.449951171875,304.145751953125,0.8083810210227966,0.1827079206705093,0.1651096194982528,292.953125,297.1499938964844,293.1499938964844,0.0051727686077356,-402.5016174316406,297.9579162597656,0.5141667723655701,0.050000000745058,0.0485773347318172,293.1175537109375,297.1499938964844,293.1499938964844,0.1739555597305297,-2778.24462890625,304.1441345214844,0.8965166807174683,0.2516456842422485,0.1764203011989593,293.0609436035156,297.1499938964844,293.1499938964844,0.2610810399055481,-5196.32177734375,304.1331481933594,0.9990000128746032,0.4368923604488373,0.3302536606788635,293.2295227050781,297.1499938964844,293.1499938964844,0.0042715575546026,-1604.0045166015625,296.88006591796875,0.5141667723655701,0.050000000745058,0.2304299622774124,291.1162414550781,291.1499938964844,259.0587463378906,257.9462280273437,278.8091735839844,293.2296142578125,291.1141662597656,1.0,0.242049902677536,0.7724351286888123,0.7724351286888123,1.0,1.0,-1.1410527229309082,0.4818925261497497,0.6591601967811584,0.2040048241615295,0.0,0.0,0.5926386117935181,38.78124237060547,49.0,-27.846275329589844,-14102.9287109375,159.59759521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024475097656,309.60614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.32421875,18000.0,0.0,0.0,0.3183301091194153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6133729219436646,0.6133792400360107,-6.334816589514958e-06,0.0,0.0003230645961593,0.0,0.0,43.60379409790039,0.0,0.0,0.0,0.4101782143115997,4.0,0.0,1.0
492660,293.11773681640625,297.1499938964844,293.1499938964844,0.1179297268390655,-2617.239501953125,304.1456298828125,0.8023344278335571,0.183551549911499,0.1659349203109741,292.9464111328125,297.1499938964844,293.1499938964844,0.0052602714858949,-408.76458740234375,298.0360717773437,0.5091814398765564,0.050000000745058,0.0486412793397903,293.1158752441406,297.1499938964844,293.1499938964844,0.1753138303756714,-2795.8173828125,304.1438293457031,0.8897080421447754,0.2528086006641388,0.1772814393043518,293.0771789550781,297.1499938964844,293.1499938964844,0.2701932489871979,-5342.83447265625,304.1236267089844,0.9990000128746032,0.4358683824539184,0.3393173515796661,293.2286376953125,297.1499938964844,293.1499938964844,0.0042608710937201,-1601.40576171875,296.8442687988281,0.5091814398765564,0.050000000745058,0.2307332903146743,291.09716796875,291.1499938964844,258.986083984375,257.8836669921875,278.7720031738281,293.2286682128906,291.09527587890625,1.0,0.2461661845445633,0.7720082402229309,0.7720082402229309,1.0,1.0,-1.1543962955474854,0.4877258539199829,0.6666704416275024,0.2072163075208664,0.0,0.0,0.6009737849235535,40.584259033203125,52.0,-26.448511123657227,-14292.1728515625,167.01185607910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0479736328125,309.60693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.857421875,18000.0,0.0,0.0,0.3191553354263305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280187964439392,0.628025233745575,-6.434261194954161e-06,0.0,0.0003239021170884,0.0,0.0,45.62584686279297,0.0,0.0,0.0,0.4156461358070373,4.0,0.0,1.0
492720,293.11773681640625,297.1499938964844,293.1499938964844,0.1179297268390655,-2617.239501953125,304.1456298828125,0.8023344278335571,0.183551549911499,0.1659349203109741,292.9464111328125,297.1499938964844,293.1499938964844,0.0052602714858949,-408.76458740234375,298.0360717773437,0.5091814398765564,0.050000000745058,0.0486412793397903,293.1158752441406,297.1499938964844,293.1499938964844,0.1753138303756714,-2795.8173828125,304.1438293457031,0.8897080421447754,0.2528086006641388,0.1772814393043518,293.0771789550781,297.1499938964844,293.1499938964844,0.2701932489871979,-5342.83447265625,304.1236267089844,0.9990000128746032,0.4358683824539184,0.3393173515796661,293.2286376953125,297.1499938964844,293.1499938964844,0.0042608710937201,-1601.40576171875,296.8442687988281,0.5091814398765564,0.050000000745058,0.2307332903146743,291.09716796875,291.1499938964844,258.986083984375,257.8836669921875,278.7720031738281,293.2286682128906,291.09527587890625,1.0,0.2461661845445633,0.7720082402229309,0.7720082402229309,1.0,1.0,-1.1543962955474854,0.4877258539199829,0.6666704416275024,0.2072163075208664,0.0,0.0,0.6009737849235535,40.584259033203125,52.0,-26.448511123657227,-14292.1728515625,167.01185607910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0479736328125,309.60693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.857421875,18000.0,0.0,0.0,0.3191553354263305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280187964439392,0.628025233745575,-6.434261194954161e-06,0.0,0.0003239021170884,0.0,0.0,45.62584686279297,0.0,0.0,0.0,0.4156461358070373,4.0,0.0,1.0
492780,293.1177978515625,297.1499938964844,293.1499938964844,0.1186467483639717,-2629.960205078125,304.1459045410156,0.7955961227416992,0.1843574196100235,0.1667364984750747,292.940185546875,297.1499938964844,293.1499938964844,0.005347684957087,-414.690185546875,298.1235046386719,0.5039634704589844,0.050000000745058,0.0487147830426692,293.1145324707031,297.1499938964844,293.1499938964844,0.1763822734355926,-2809.32568359375,304.1441345214844,0.8822464346885681,0.2539452612400055,0.1781323254108429,293.0986633300781,297.1499938964844,293.1499938964844,0.2800630033016205,-5499.16552734375,304.1160583496094,0.9990000128746032,0.4333670139312744,0.3494451344013214,293.2283630371094,297.1499938964844,293.1499938964844,0.0042481371201574,-1596.9599609375,296.81671142578125,0.5039634704589844,0.050000000745058,0.2310819625854492,291.095458984375,291.1499938964844,258.9183349609375,257.8251647949219,278.8392639160156,293.2283630371094,291.0972595214844,1.0,0.2507376074790954,0.7457290887832642,0.7457290887832642,1.0,1.0,-1.1690423488616943,0.4904575049877167,0.6785848140716553,0.2070804834365844,0.0,0.0,0.608866274356842,42.64931106567383,55.0,2.3703057765960693,-14444.5859375,175.4993438720703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420471191406,309.5917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17849.017578125,18000.0,0.0,0.0,0.3208232820034027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6454804539680481,0.6454870104789734,-6.566619958903175e-06,0.0,0.0003255948540754,0.0,0.0,48.190311431884766,0.0,0.0,0.0,0.4222780764102936,4.0,0.0,1.0
492840,293.1177978515625,297.1499938964844,293.1499938964844,0.1186467483639717,-2629.960205078125,304.1459045410156,0.7955961227416992,0.1843574196100235,0.1667364984750747,292.940185546875,297.1499938964844,293.1499938964844,0.005347684957087,-414.690185546875,298.1235046386719,0.5039634704589844,0.050000000745058,0.0487147830426692,293.1145324707031,297.1499938964844,293.1499938964844,0.1763822734355926,-2809.32568359375,304.1441345214844,0.8822464346885681,0.2539452612400055,0.1781323254108429,293.0986633300781,297.1499938964844,293.1499938964844,0.2800630033016205,-5499.16552734375,304.1160583496094,0.9990000128746032,0.4333670139312744,0.3494451344013214,293.2283630371094,297.1499938964844,293.1499938964844,0.0042481371201574,-1596.9599609375,296.81671142578125,0.5039634704589844,0.050000000745058,0.2310819625854492,291.095458984375,291.1499938964844,258.9183349609375,257.8251647949219,278.8392639160156,293.2283630371094,291.0972595214844,1.0,0.2507376074790954,0.7457290887832642,0.7457290887832642,1.0,1.0,-1.1690423488616943,0.4904575049877167,0.6785848140716553,0.2070804834365844,0.0,0.0,0.608866274356842,42.64931106567383,55.0,2.3703057765960693,-14444.5859375,175.4993438720703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420471191406,309.5917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17849.017578125,18000.0,0.0,0.0,0.3208232820034027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6454804539680481,0.6454870104789734,-6.566619958903175e-06,0.0,0.0003255948540754,0.0,0.0,48.190311431884766,0.0,0.0,0.0,0.4222780764102936,4.0,0.0,1.0
492900,293.117919921875,297.1499938964844,293.1499938964844,0.1189252808690071,-2634.772705078125,304.1461486816406,0.7920700907707214,0.1847442090511322,0.167126178741455,292.9372863769531,297.1499938964844,293.1499938964844,0.0053896624594926,-417.4129028320313,298.171142578125,0.5013278722763062,0.050000000745058,0.0487546995282173,293.1139831542969,297.1499938964844,293.1499938964844,0.1768034994602203,-2814.530517578125,304.1444396972656,0.8783747553825378,0.2545012235641479,0.1785518527030944,293.1111755371094,297.1499938964844,293.1499938964844,0.2851880192756653,-5579.53076171875,304.1129150390625,0.9990000128746032,0.4315631091594696,0.3548235893249511,293.2284851074219,297.1499938964844,293.1499938964844,0.0042390646412968,-1593.3753662109375,296.8067932128906,0.5013278722763062,0.050000000745058,0.2312712967395782,291.1026306152344,291.1499938964844,258.886474609375,257.7975769042969,278.8765563964844,293.2284545898437,291.10369873046875,1.0,0.2531588971614837,0.734867513179779,0.734867513179779,1.0,1.0,-1.1767444610595703,0.4919648766517639,0.6847795844078064,0.2070796340703964,0.0,0.0,0.6112892627716064,43.76829528808594,55.0,8.270112991333008,-14499.9541015625,180.10435485839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88055419921875,309.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.001953125,18000.0,0.0,0.0,0.3219157755374908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651566743850708,0.6515733599662781,-6.6211123339599e-06,0.0,0.0003267035936005,0.0,0.0,49.15339660644531,0.0,0.0,0.0,0.4247077703475952,4.0,0.0,1.0
492960,293.1180725097656,297.1499938964844,293.1499938964844,0.1192400455474853,-2640.310791015625,304.1462707519531,0.7884828448295593,0.1851209849119186,0.1675082743167877,292.9345092773437,297.1499938964844,293.1499938964844,0.0054330853745341,-420.2861328125,298.2169494628906,0.4986962676048279,0.050000000745058,0.0487965084612369,293.113525390625,297.1499938964844,293.1499938964844,0.1772837191820144,-2820.5634765625,304.1445617675781,0.8744580149650574,0.2550501525402069,0.1789673715829849,293.1247253417969,297.1499938964844,293.1499938964844,0.2906150817871094,-5664.3134765625,304.1097717285156,0.9990000128746032,0.4293932914733886,0.3603712618350982,293.2287292480469,297.1499938964844,293.1499938964844,0.0042306031100451,-1590.2603759765625,296.79412841796875,0.4986962676048279,0.050000000745058,0.2314696311950683,291.1055603027344,291.1499938964844,258.8560791015625,257.77117919921875,278.9109802246094,293.22869873046875,291.1058349609375,1.0,0.2556541264057159,0.7255158424377441,0.7255158424377441,1.0,1.0,-1.184648871421814,0.4936608076095581,0.6909880638122559,0.2072271108627319,0.0,0.0,0.6139369010925293,44.93891525268555,58.0,6.405087947845459,-14552.5517578125,184.93032836914065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8183288574219,309.52325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17891.37890625,18000.0,0.0,0.0,0.3231395781040191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6570155620574951,0.65702223777771,-6.667436082352651e-06,0.0,0.0003279455995652,0.0,0.0,50.0105094909668,0.0,0.0,0.0,0.4268932342529297,4.0,0.0,1.0
493020,293.11846923828125,297.1499938964844,293.1499938964844,0.1199160143733024,-2652.3212890625,304.1463928222656,0.781239926815033,0.1858475059270858,0.1682520359754562,292.9292907714844,297.1499938964844,293.1499938964844,0.0055240485817193,-426.3655700683594,298.30596923828125,0.4934770166873932,0.050000000745058,0.048885203897953,293.1127319335937,297.1499938964844,293.1499938964844,0.1783295273780822,-2833.815673828125,304.1446228027344,0.8666156530380249,0.2561332583427429,0.1797894686460495,293.1547546386719,297.1499938964844,293.1499938964844,0.3021347224712372,-5842.994140625,304.10400390625,0.9990000128746032,0.4239548742771148,0.3718662559986114,293.2294921875,297.1499938964844,293.1499938964844,0.0042150961235165,-1584.900634765625,296.7640686035156,0.4934770166873932,0.050000000745058,0.2318903654813766,291.1045837402344,291.1499938964844,258.7997741699219,257.7221984863281,278.96978759765625,293.2294311523437,291.10430908203125,1.0,0.2608230412006378,0.7105500102043152,0.7105500102043152,1.0,1.0,-1.200937271118164,0.4976197481155395,0.7033175230026245,0.2079926282167434,0.0,0.0,0.620006799697876,47.41808319091797,46.0,-0.2136258035898208,-14671.166015625,195.19053649902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6947021484375,309.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.984375,18000.0,0.0,0.0,0.3259506523609161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690065860748291,0.6690133213996887,-6.76231820762041e-06,0.0,0.0003307984734419,0.0,0.0,51.88505172729492,0.0,0.0,0.0,0.4316080808639526,4.0,0.0,1.0
