time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493080,293.11846923828125,297.1499938964844,293.1499938964844,0.1199160143733024,-2652.3212890625,304.1463928222656,0.781239926815033,0.1858475059270858,0.1682520359754562,292.9292907714844,297.1499938964844,293.1499938964844,0.0055240485817193,-426.3655700683594,298.30596923828125,0.4934770166873932,0.050000000745058,0.048885203897953,293.1127319335937,297.1499938964844,293.1499938964844,0.1783295273780822,-2833.815673828125,304.1446228027344,0.8666156530380249,0.2561332583427429,0.1797894686460495,293.1547546386719,297.1499938964844,293.1499938964844,0.3021347224712372,-5842.994140625,304.10400390625,0.9990000128746032,0.4239548742771148,0.3718662559986114,293.2294921875,297.1499938964844,293.1499938964844,0.0042150961235165,-1584.900634765625,296.7640686035156,0.4934770166873932,0.050000000745058,0.2318903654813766,291.1045837402344,291.1499938964844,258.7997741699219,257.7221984863281,278.96978759765625,293.2294311523437,291.10430908203125,1.0,0.2608230412006378,0.7105500102043152,0.7105500102043152,1.0,1.0,-1.200937271118164,0.4976197481155395,0.7033175230026245,0.2079926282167434,0.0,0.0,0.620006799697876,47.41808319091797,46.0,-0.2136258035898208,-14671.166015625,195.19053649902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6947021484375,309.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.984375,18000.0,0.0,0.0,0.3259506523609161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690065860748291,0.6690133213996887,-6.76231820762041e-06,0.0,0.0003307984734419,0.0,0.0,51.88505172729492,0.0,0.0,0.0,0.4316080808639526,4.0,0.0,1.0
493140,293.1187438964844,297.1499938964844,293.1499938964844,0.1203739866614341,-2660.1767578125,304.1468505859375,0.782997190952301,0.1865909993648529,0.1689024567604065,292.9242858886719,297.1499938964844,293.1499938964844,0.0056035770103335,-431.3799133300781,298.40142822265625,0.4939250648021698,0.050000000745058,0.0488772615790367,293.1114501953125,297.1499938964844,293.1499938964844,0.1791519671678543,-2843.9775390625,304.14508056640625,0.8687052726745605,0.2573363184928894,0.1805970966815948,293.1792297363281,297.1499938964844,293.1499938964844,0.3016960024833679,-5829.4072265625,304.1206970214844,0.9990000128746032,0.418835312128067,0.3708559870719909,293.230224609375,297.1499938964844,293.1499938964844,0.0041906400583684,-1575.5111083984375,296.7404479980469,0.4939250648021698,0.050000000745058,0.2318526804447174,291.115234375,291.1499938964844,258.75,257.6786804199219,279.0207824707031,293.2301940917969,291.1185607910156,1.0,0.2600984573364258,0.7002536654472351,0.7002536654472351,1.0,1.0,-1.2014299631118774,0.4953530132770538,0.7060769200325012,0.2057200819253921,0.0,0.0,0.6243898272514343,47.22586441040039,34.0,23.23391532897949,-14690.013671875,194.9591827392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5887756347656,309.42999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.5390625,18000.0,0.0,0.0,0.3290579319000244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6808165311813354,0.6808233857154846,-6.862866030132864e-06,0.0,0.0003339519607834,0.0,0.0,53.81575012207031,0.0,0.0,0.0,0.4362452328205108,4.0,0.0,1.0
493200,293.1187438964844,297.1499938964844,293.1499938964844,0.1203739866614341,-2660.1767578125,304.1468505859375,0.782997190952301,0.1865909993648529,0.1689024567604065,292.9242858886719,297.1499938964844,293.1499938964844,0.0056035770103335,-431.3799133300781,298.40142822265625,0.4939250648021698,0.050000000745058,0.0488772615790367,293.1114501953125,297.1499938964844,293.1499938964844,0.1791519671678543,-2843.9775390625,304.14508056640625,0.8687052726745605,0.2573363184928894,0.1805970966815948,293.1792297363281,297.1499938964844,293.1499938964844,0.3016960024833679,-5829.4072265625,304.1206970214844,0.9990000128746032,0.418835312128067,0.3708559870719909,293.230224609375,297.1499938964844,293.1499938964844,0.0041906400583684,-1575.5111083984375,296.7404479980469,0.4939250648021698,0.050000000745058,0.2318526804447174,291.115234375,291.1499938964844,258.75,257.6786804199219,279.0207824707031,293.2301940917969,291.1185607910156,1.0,0.2600984573364258,0.7002536654472351,0.7002536654472351,1.0,1.0,-1.2014299631118774,0.4953530132770538,0.7060769200325012,0.2057200819253921,0.0,0.0,0.6243898272514343,47.22586441040039,34.0,23.23391532897949,-14690.013671875,194.9591827392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5887756347656,309.42999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.5390625,18000.0,0.0,0.0,0.3290579319000244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6808165311813354,0.6808233857154846,-6.862866030132864e-06,0.0,0.0003339519607834,0.0,0.0,53.81575012207031,0.0,0.0,0.0,0.4362452328205108,4.0,0.0,1.0
493260,293.1183776855469,297.1499938964844,293.1499938964844,0.1205122172832489,-2661.8349609375,304.1476745605469,0.7931246757507324,0.1874529421329498,0.1695487350225448,292.9189147949219,297.1499938964844,293.1499938964844,0.005666128359735,-434.7146301269531,298.5128479003906,0.4995394945144653,0.050000000745058,0.0487828217446804,293.1100158691406,297.1499938964844,293.1499938964844,0.1794899553060531,-2847.512451171875,304.1461486816406,0.8799564838409424,0.2586030662059784,0.1813967078924179,293.179443359375,297.1499938964844,293.1499938964844,0.2895338833332062,-5631.173828125,304.15093994140625,0.9990000128746032,0.4179949164390564,0.3585743010044098,293.2300720214844,297.1499938964844,293.1499938964844,0.0041544535197317,-1560.1572265625,296.7367553710937,0.4995394945144653,0.050000000745058,0.2314047068357467,291.1568908691406,291.1499938964844,258.7042236328125,257.6383972167969,279.0615234375,293.2301330566406,291.1617431640625,1.0,0.2548262476921081,0.6935350894927979,0.6935350894927979,1.0,1.0,-1.1877775192260742,0.4876882135868072,0.7000892162322998,0.200746476650238,0.0,0.0,0.6208482980728149,44.63848876953125,25.0,52.72515487670898,-14562.0849609375,185.3166656494141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5549011230469,309.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.884765625,18000.0,0.0,0.0,0.3317409157752991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6800273656845093,0.6800342798233032,-6.885143648105441e-06,0.0,0.0003366748569533,0.0,0.0,53.864166259765625,0.0,0.0,0.0,0.4361320734024048,4.0,0.0,1.0
493320,293.1183776855469,297.1499938964844,293.1499938964844,0.1205122172832489,-2661.8349609375,304.1476745605469,0.7931246757507324,0.1874529421329498,0.1695487350225448,292.9189147949219,297.1499938964844,293.1499938964844,0.005666128359735,-434.7146301269531,298.5128479003906,0.4995394945144653,0.050000000745058,0.0487828217446804,293.1100158691406,297.1499938964844,293.1499938964844,0.1794899553060531,-2847.512451171875,304.1461486816406,0.8799564838409424,0.2586030662059784,0.1813967078924179,293.179443359375,297.1499938964844,293.1499938964844,0.2895338833332062,-5631.173828125,304.15093994140625,0.9990000128746032,0.4179949164390564,0.3585743010044098,293.2300720214844,297.1499938964844,293.1499938964844,0.0041544535197317,-1560.1572265625,296.7367553710937,0.4995394945144653,0.050000000745058,0.2314047068357467,291.1568908691406,291.1499938964844,258.7042236328125,257.6383972167969,279.0615234375,293.2301330566406,291.1617431640625,1.0,0.2548262476921081,0.6935350894927979,0.6935350894927979,1.0,1.0,-1.1877775192260742,0.4876882135868072,0.7000892162322998,0.200746476650238,0.0,0.0,0.6208482980728149,44.63848876953125,25.0,52.72515487670898,-14562.0849609375,185.3166656494141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5549011230469,309.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.884765625,18000.0,0.0,0.0,0.3317409157752991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6800273656845093,0.6800342798233032,-6.885143648105441e-06,0.0,0.0003366748569533,0.0,0.0,53.864166259765625,0.0,0.0,0.0,0.4361320734024048,4.0,0.0,1.0
493380,293.117431640625,297.1499938964844,293.1499938964844,0.1206531822681427,-2663.488525390625,304.148193359375,0.808944046497345,0.1884466558694839,0.1702851057052612,292.9128723144531,297.1499938964844,293.1499938964844,0.0057239038869738,-437.5727844238281,298.63043212890625,0.508874773979187,0.050000000745058,0.048645295202732,293.10858154296875,297.1499938964844,293.1499938964844,0.179714173078537,-2849.56103515625,304.1470642089844,0.8975803256034851,0.2599044442176819,0.1821973174810409,293.1523132324219,297.1499938964844,293.1499938964844,0.2708410918712616,-5330.4423828125,304.1817321777344,0.9990000128746032,0.4226974844932556,0.3398933410644531,293.2284545898437,297.1499938964844,293.1499938964844,0.0041161174885928,-1543.67041015625,296.7413024902344,0.508874773979187,0.050000000745058,0.2307523339986801,291.2055053710937,291.1499938964844,258.6595764160156,257.5987548828125,279.091064453125,293.2286071777344,291.2103881835937,1.0,0.2470591962337494,0.689196765422821,0.689196765422821,1.0,1.0,-1.1662532091140747,0.4772204458713531,0.689032793045044,0.1944644749164581,0.0,0.0,0.6101956963539124,40.85078811645508,28.0,63.92098617553711,-14329.3271484375,171.0895233154297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6327819824219,309.4760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18167.88671875,18000.0,0.0,0.0,0.3332248032093048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6638928055763245,0.6638996005058289,-6.785131972719682e-06,0.0,0.0003381808346603,0.0,0.0,51.46135711669922,0.0,0.0,0.0,0.4300580620765686,4.0,0.0,1.0
493440,293.117431640625,297.1499938964844,293.1499938964844,0.1206531822681427,-2663.488525390625,304.148193359375,0.808944046497345,0.1884466558694839,0.1702851057052612,292.9128723144531,297.1499938964844,293.1499938964844,0.0057239038869738,-437.5727844238281,298.63043212890625,0.508874773979187,0.050000000745058,0.048645295202732,293.10858154296875,297.1499938964844,293.1499938964844,0.179714173078537,-2849.56103515625,304.1470642089844,0.8975803256034851,0.2599044442176819,0.1821973174810409,293.1523132324219,297.1499938964844,293.1499938964844,0.2708410918712616,-5330.4423828125,304.1817321777344,0.9990000128746032,0.4226974844932556,0.3398933410644531,293.2284545898437,297.1499938964844,293.1499938964844,0.0041161174885928,-1543.67041015625,296.7413024902344,0.508874773979187,0.050000000745058,0.2307523339986801,291.2055053710937,291.1499938964844,258.6595764160156,257.5987548828125,279.091064453125,293.2286071777344,291.2103881835937,1.0,0.2470591962337494,0.689196765422821,0.689196765422821,1.0,1.0,-1.1662532091140747,0.4772204458713531,0.689032793045044,0.1944644749164581,0.0,0.0,0.6101956963539124,40.85078811645508,28.0,63.92098617553711,-14329.3271484375,171.0895233154297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6327819824219,309.4760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18167.88671875,18000.0,0.0,0.0,0.3332248032093048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6638928055763245,0.6638996005058289,-6.785131972719682e-06,0.0,0.0003381808346603,0.0,0.0,51.46135711669922,0.0,0.0,0.0,0.4300580620765686,4.0,0.0,1.0
493500,293.11688232421875,297.1499938964844,293.1499938964844,0.1207877695560455,-2665.52880859375,304.1482849121094,0.8154485821723938,0.1889657974243164,0.1706968694925308,292.90966796875,297.1499938964844,293.1499938964844,0.0057563758455216,-439.2700500488281,298.6892395019531,0.512950599193573,0.050000000745058,0.0485922917723655,293.1077575683594,297.1499938964844,293.1499938964844,0.179899051785469,-2851.5908203125,304.1472473144531,0.9052411317825316,0.2605948150157928,0.1826265454292297,293.1315612792969,297.1499938964844,293.1499938964844,0.2631587982177734,-5207.58935546875,304.1898193359375,0.9990000128746032,0.4267383515834808,0.3324118852615356,293.2270812988281,297.1499938964844,293.1499938964844,0.0040996600873768,-1536.5736083984375,296.74395751953125,0.512950599193573,0.050000000745058,0.2305009067058563,291.2273864746094,291.1499938964844,258.6376342773437,257.57916259765625,279.1006164550781,293.2272644042969,291.2310485839844,1.0,0.2442895174026489,0.6874586343765259,0.6874586343765259,1.0,1.0,-1.1579126119613647,0.4731737375259399,0.6847388744354248,0.1919779628515243,0.0,0.0,0.6028178930282593,39.39057922363281,28.0,57.99940490722656,-14214.91015625,165.71641540527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7154235839844,309.4989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18226.5625,18000.0,0.0,0.0,0.3333538770675659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6508428454399109,0.6508495807647705,-6.694214334856952e-06,0.0,0.0003383118310011,0.0,0.0,49.50775909423828,0.0,0.0,0.0,0.4251115620136261,4.0,0.0,1.0
493560,293.1163330078125,297.1499938964844,293.1499938964844,0.121046558022499,-2669.971435546875,304.14813232421875,0.8205992579460144,0.189494639635086,0.1711285710334777,292.90631103515625,297.1499938964844,293.1499938964844,0.0057936063967645,-441.4351196289063,298.74462890625,0.5162269473075867,0.050000000745058,0.0485524013638496,293.1067810058594,297.1499938964844,293.1499938964844,0.1802832633256912,-2856.34326171875,304.14703369140625,0.9118591547012328,0.2613173127174377,0.1830890476703643,293.11041259765625,297.1499938964844,293.1499938964844,0.2573084235191345,-5114.5556640625,304.1931457519531,0.9990000128746032,0.4311292767524719,0.3266688585281372,293.225341796875,297.1499938964844,293.1499938964844,0.0040866597555577,-1531.3106689453125,296.7421875,0.5162269473075867,0.050000000745058,0.2303116768598556,291.2394104003906,291.1499938964844,258.615966796875,257.5597229003906,279.1076354980469,293.2255859375,291.2406921386719,1.0,0.2421043664216995,0.6858775615692139,0.6858775615692139,1.0,1.0,-1.1518161296844482,0.4701271057128906,0.6816890239715576,0.1900926679372787,0.0,0.0,0.595588207244873,38.295143127441406,31.0,40.131141662597656,-14112.2431640625,161.7772979736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82000732421875,309.52252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18257.0625,18000.0,0.0,0.0,0.3330744504928589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361802220344543,0.6361868381500244,-6.586516974493861e-06,0.0,0.0003380282432772,0.0,0.0,47.33523941040039,0.0,0.0,0.0,0.4195797443389892,4.0,0.0,1.0
493620,293.1151428222656,297.1499938964844,293.1499938964844,0.1218435317277908,-2684.200439453125,304.1473999023437,0.8281733989715576,0.1905856728553772,0.1720468401908874,292.8992004394531,297.1499938964844,293.1499938964844,0.0058824573643505,-447.0095825195313,298.8484191894531,0.5208919644355774,0.050000000745058,0.0484993457794189,293.1047058105469,297.1499938964844,293.1499938964844,0.181492269039154,-2871.792724609375,304.14599609375,0.922251045703888,0.2628356516361236,0.1840908825397491,293.07177734375,297.1499938964844,293.1499938964844,0.2494966089725494,-4991.865234375,304.1915588378906,0.9990000128746032,0.4399779438972473,0.3188712298870086,293.22088623046875,297.1499938964844,293.1499938964844,0.0040708035230636,-1525.6595458984375,296.7289123535156,0.5208919644355774,0.050000000745058,0.2300600260496139,291.2402038574219,291.1499938964844,258.57330322265625,257.5212707519531,279.1163330078125,293.2212219238281,291.2392883300781,1.0,0.2392935752868652,0.6829978227615356,0.6829978227615356,1.0,1.0,-1.1443932056427002,0.4661576449871063,0.6782355904579163,0.1875310093164444,0.0,0.0,0.583283543586731,36.84830856323242,34.0,5.937582492828369,-13966.30078125,156.81170654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06787109375,309.5957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18233.88671875,18000.0,0.0,0.0,0.3314281702041626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.609503448009491,0.6095098257064819,-6.379482329066377e-06,0.0,0.0003363574796821,0.0,0.0,43.47071838378906,0.0,0.0,0.0,0.4094571769237518,4.0,0.0,1.0
493680,293.1151428222656,297.1499938964844,293.1499938964844,0.1218435317277908,-2684.200439453125,304.1473999023437,0.8281733989715576,0.1905856728553772,0.1720468401908874,292.8992004394531,297.1499938964844,293.1499938964844,0.0058824573643505,-447.0095825195313,298.8484191894531,0.5208919644355774,0.050000000745058,0.0484993457794189,293.1047058105469,297.1499938964844,293.1499938964844,0.181492269039154,-2871.792724609375,304.14599609375,0.922251045703888,0.2628356516361236,0.1840908825397491,293.07177734375,297.1499938964844,293.1499938964844,0.2494966089725494,-4991.865234375,304.1915588378906,0.9990000128746032,0.4399779438972473,0.3188712298870086,293.22088623046875,297.1499938964844,293.1499938964844,0.0040708035230636,-1525.6595458984375,296.7289123535156,0.5208919644355774,0.050000000745058,0.2300600260496139,291.2402038574219,291.1499938964844,258.57330322265625,257.5212707519531,279.1163330078125,293.2212219238281,291.2392883300781,1.0,0.2392935752868652,0.6829978227615356,0.6829978227615356,1.0,1.0,-1.1443932056427002,0.4661576449871063,0.6782355904579163,0.1875310093164444,0.0,0.0,0.583283543586731,36.84830856323242,34.0,5.937582492828369,-13966.30078125,156.81170654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06787109375,309.5957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18233.88671875,18000.0,0.0,0.0,0.3314281702041626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.609503448009491,0.6095098257064819,-6.379482329066377e-06,0.0,0.0003363574796821,0.0,0.0,43.47071838378906,0.0,0.0,0.0,0.4094571769237518,4.0,0.0,1.0
493740,293.1139831542969,297.1499938964844,293.1499938964844,0.1228492558002471,-2702.3388671875,304.1466064453125,0.832553505897522,0.1917089074850082,0.173025444149971,292.8916015625,297.1499938964844,293.1499938964844,0.0059842723421752,-453.5823059082031,298.95001220703125,0.5231214165687561,0.050000000745058,0.0484753996133804,293.1025390625,297.1499938964844,293.1499938964844,0.1830284297466278,-2891.556640625,304.144775390625,0.9284209609031676,0.2644206881523132,0.1851668506860733,293.0419006347656,297.1499938964844,293.1499938964844,0.245935320854187,-4938.22314453125,304.1835327148437,0.9990000128746032,0.448034793138504,0.3152891099452972,293.2156066894531,297.1499938964844,293.1499938964844,0.0040633985772728,-1523.8358154296875,296.7110290527344,0.5231214165687561,0.050000000745058,0.229946419596672,291.2261962890625,291.1499938964844,258.5315246582031,257.4833374023437,279.1204833984375,293.2159423828125,291.22412109375,1.0,0.2382455170154571,0.6802831292152405,0.6802831292152405,1.0,1.0,-1.142392635345459,0.4645476341247558,0.6778450012207031,0.1862905025482177,0.0,0.0,0.5739373564720154,36.21379470825195,37.0,-16.50469398498535,-13892.5244140625,155.00863647460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226623535156,309.6854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18179.791015625,18000.0,0.0,0.0,0.3286921381950378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5885754823684692,0.5885817408561707,-6.214990207809024e-06,0.0,0.0003335807123221,0.0,0.0,40.56441879272461,0.0,0.0,0.0,0.401542603969574,4.0,0.0,1.0
493800,293.1139831542969,297.1499938964844,293.1499938964844,0.1228492558002471,-2702.3388671875,304.1466064453125,0.832553505897522,0.1917089074850082,0.173025444149971,292.8916015625,297.1499938964844,293.1499938964844,0.0059842723421752,-453.5823059082031,298.95001220703125,0.5231214165687561,0.050000000745058,0.0484753996133804,293.1025390625,297.1499938964844,293.1499938964844,0.1830284297466278,-2891.556640625,304.144775390625,0.9284209609031676,0.2644206881523132,0.1851668506860733,293.0419006347656,297.1499938964844,293.1499938964844,0.245935320854187,-4938.22314453125,304.1835327148437,0.9990000128746032,0.448034793138504,0.3152891099452972,293.2156066894531,297.1499938964844,293.1499938964844,0.0040633985772728,-1523.8358154296875,296.7110290527344,0.5231214165687561,0.050000000745058,0.229946419596672,291.2261962890625,291.1499938964844,258.5315246582031,257.4833374023437,279.1204833984375,293.2159423828125,291.22412109375,1.0,0.2382455170154571,0.6802831292152405,0.6802831292152405,1.0,1.0,-1.142392635345459,0.4645476341247558,0.6778450012207031,0.1862905025482177,0.0,0.0,0.5739373564720154,36.21379470825195,37.0,-16.50469398498535,-13892.5244140625,155.00863647460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226623535156,309.6854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18179.791015625,18000.0,0.0,0.0,0.3286921381950378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5885754823684692,0.5885817408561707,-6.214990207809024e-06,0.0,0.0003335807123221,0.0,0.0,40.56441879272461,0.0,0.0,0.0,0.401542603969574,4.0,0.0,1.0
493860,293.1128845214844,297.1499938964844,293.1499938964844,0.1239791065454483,-2722.748046875,304.1458435058594,0.8341439366340637,0.1928432732820511,0.1740410923957824,292.8836975097656,297.1499938964844,293.1499938964844,0.006096679251641,-460.8774719238281,299.0520324707031,0.5231752395629883,0.050000000745058,0.0484748184680938,293.1004943847656,297.1499938964844,293.1499938964844,0.1847639083862304,-2913.8759765625,304.14361572265625,0.930709183216095,0.2660417556762695,0.1862902343273162,293.0221252441406,297.1499938964844,293.1499938964844,0.2458705157041549,-4941.150390625,304.17242431640625,0.9990000128746032,0.4548016488552093,0.3152035772800445,293.2099914550781,297.1499938964844,293.1499938964844,0.0040615475736558,-1524.44091796875,296.6910705566406,0.5231752395629883,0.050000000745058,0.2299436777830124,291.2041015625,291.1499938964844,258.49053955078125,257.4458923339844,279.1221618652344,293.2103576660156,291.2015075683594,1.0,0.2386444509029388,0.6775963306427002,0.6775963306427002,1.0,1.0,-1.144851803779602,0.4648372530937195,0.6800146102905273,0.1860970258712768,0.0,0.0,0.5681522488594055,36.23263168334961,40.0,-28.99474334716797,-13881.2275390625,155.745361328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5416564941406,309.77069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.482421875,18000.0,0.0,0.0,0.3253554701805115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5745763182640076,0.5745823979377747,-6.101794497226365e-06,0.0,0.0003301944234408,0.0,0.0,38.670169830322266,0.0,0.0,0.0,0.3962451219558716,4.0,0.0,1.0
493920,293.1128845214844,297.1499938964844,293.1499938964844,0.1239791065454483,-2722.748046875,304.1458435058594,0.8341439366340637,0.1928432732820511,0.1740410923957824,292.8836975097656,297.1499938964844,293.1499938964844,0.006096679251641,-460.8774719238281,299.0520324707031,0.5231752395629883,0.050000000745058,0.0484748184680938,293.1004943847656,297.1499938964844,293.1499938964844,0.1847639083862304,-2913.8759765625,304.14361572265625,0.930709183216095,0.2660417556762695,0.1862902343273162,293.0221252441406,297.1499938964844,293.1499938964844,0.2458705157041549,-4941.150390625,304.17242431640625,0.9990000128746032,0.4548016488552093,0.3152035772800445,293.2099914550781,297.1499938964844,293.1499938964844,0.0040615475736558,-1524.44091796875,296.6910705566406,0.5231752395629883,0.050000000745058,0.2299436777830124,291.2041015625,291.1499938964844,258.49053955078125,257.4458923339844,279.1221618652344,293.2103576660156,291.2015075683594,1.0,0.2386444509029388,0.6775963306427002,0.6775963306427002,1.0,1.0,-1.144851803779602,0.4648372530937195,0.6800146102905273,0.1860970258712768,0.0,0.0,0.5681522488594055,36.23263168334961,40.0,-28.99474334716797,-13881.2275390625,155.745361328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5416564941406,309.77069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.482421875,18000.0,0.0,0.0,0.3253554701805115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5745763182640076,0.5745823979377747,-6.101794497226365e-06,0.0,0.0003301944234408,0.0,0.0,38.670169830322266,0.0,0.0,0.0,0.3962451219558716,4.0,0.0,1.0
493980,293.1119689941406,297.1499938964844,293.1499938964844,0.1251605153083801,-2744.043212890625,304.145263671875,0.8333781957626343,0.1939688771963119,0.1750713884830474,292.8757629394531,297.1499938964844,293.1499938964844,0.0062174559570848,-468.6521301269531,299.1562194824219,0.5214259624481201,0.050000000745058,0.0484934970736503,293.0986328125,297.1499938964844,293.1499938964844,0.1865929067134857,-2937.3173828125,304.1427001953125,0.9297319650650024,0.2676734626293182,0.1874394118785858,293.0120849609375,297.1499938964844,293.1499938964844,0.2486709058284759,-4990.02001953125,304.1602783203125,0.9990000128746032,0.4600977897644043,0.318004846572876,293.20458984375,297.1499938964844,293.1499938964844,0.0040630288422107,-1526.395263671875,296.6708984375,0.5214259624481201,0.050000000745058,0.230032280087471,291.1791076660156,291.1499938964844,258.4502868652344,257.40887451171875,279.12255859375,293.2049255371094,291.1764221191406,1.0,0.2402308732271194,0.67488032579422,0.67488032579422,1.0,1.0,-1.150957703590393,0.4666568636894226,0.6843008995056152,0.1867373436689376,0.0,0.0,0.565931499004364,36.78987121582031,43.0,-34.02351379394531,-13921.732421875,158.583740234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6949768066406,309.8349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.64453125,18000.0,0.0,0.0,0.321924477815628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5676323771476746,0.5676383972167969,-6.03965327172773e-06,0.0,0.0003267124120611,0.0,0.0,37.719539642333984,0.0,0.0,0.0,0.3935563564300537,4.0,0.0,1.0
494040,293.1119689941406,297.1499938964844,293.1499938964844,0.1251605153083801,-2744.043212890625,304.145263671875,0.8333781957626343,0.1939688771963119,0.1750713884830474,292.8757629394531,297.1499938964844,293.1499938964844,0.0062174559570848,-468.6521301269531,299.1562194824219,0.5214259624481201,0.050000000745058,0.0484934970736503,293.0986328125,297.1499938964844,293.1499938964844,0.1865929067134857,-2937.3173828125,304.1427001953125,0.9297319650650024,0.2676734626293182,0.1874394118785858,293.0120849609375,297.1499938964844,293.1499938964844,0.2486709058284759,-4990.02001953125,304.1602783203125,0.9990000128746032,0.4600977897644043,0.318004846572876,293.20458984375,297.1499938964844,293.1499938964844,0.0040630288422107,-1526.395263671875,296.6708984375,0.5214259624481201,0.050000000745058,0.230032280087471,291.1791076660156,291.1499938964844,258.4502868652344,257.40887451171875,279.12255859375,293.2049255371094,291.1764221191406,1.0,0.2402308732271194,0.67488032579422,0.67488032579422,1.0,1.0,-1.150957703590393,0.4666568636894226,0.6843008995056152,0.1867373436689376,0.0,0.0,0.565931499004364,36.78987121582031,43.0,-34.02351379394531,-13921.732421875,158.583740234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6949768066406,309.8349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.64453125,18000.0,0.0,0.0,0.321924477815628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5676323771476746,0.5676383972167969,-6.03965327172773e-06,0.0,0.0003267124120611,0.0,0.0,37.719539642333984,0.0,0.0,0.0,0.3935563564300537,4.0,0.0,1.0
494100,293.1116027832031,297.1499938964844,293.1499938964844,0.1257561147212982,-2754.7529296875,304.1450500488281,0.8322595357894897,0.1945235431194305,0.1755863279104232,292.8718566894531,297.1499938964844,293.1499938964844,0.0062805758789181,-472.6736450195313,299.2093200683594,0.5200064182281494,0.050000000745058,0.048509057611227,293.0977783203125,297.1499938964844,293.1499938964844,0.1875215172767639,-2949.1806640625,304.1423645019531,0.9282236695289612,0.2684869766235351,0.188018187880516,293.0103759765625,297.1499938964844,293.1499938964844,0.2509812712669372,-5028.88134765625,304.1542053222656,0.9990000128746032,0.4621772468090057,0.3203187584877014,293.2020263671875,297.1499938964844,293.1499938964844,0.0040645343251526,-1527.65625,296.6609802246094,0.5200064182281494,0.050000000745058,0.2301060855388641,291.1664428710937,291.1499938964844,258.430419921875,257.3905029296875,279.1225280761719,293.2023620605469,291.1637878417969,1.0,0.2413991689682006,0.6735055446624756,0.6735055446624756,1.0,1.0,-1.155154585838318,0.4680420756340027,0.6871125102043152,0.1873147189617157,0.0,0.0,0.5661025643348694,37.24209976196289,43.0,-34.78157424926758,-13957.9189453125,160.68576049804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7413024902344,309.8553771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.353515625,18000.0,0.0,0.0,0.3203223049640655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666729807853699,0.5666790008544922,-6.026422852301039e-06,0.0,0.0003250864101573,0.0,0.0,37.5654296875,0.0,0.0,0.0,0.3931322991847992,4.0,0.0,1.0
494160,293.1112976074219,297.1499938964844,293.1499938964844,0.1263497620820999,-2765.407470703125,304.1448669433594,0.8307231068611145,0.1950708627700805,0.1760987937450409,292.8680114746094,297.1499938964844,293.1499938964844,0.0063452604226768,-476.7613830566406,299.2631225585937,0.5182898640632629,0.050000000745058,0.0485283695161342,293.0970458984375,297.1499938964844,293.1499938964844,0.1884518563747406,-2961.0390625,304.1420593261719,0.9261355400085448,0.2692963182926178,0.1885974258184433,293.0107727050781,297.1499938964844,293.1499938964844,0.2538295388221741,-5076.16259765625,304.1482849121094,0.9990000128746032,0.4638715982437134,0.323167622089386,293.1996459960937,297.1499938964844,293.1499938964844,0.0040663704276084,-1529.0267333984375,296.6512145996094,0.5182898640632629,0.050000000745058,0.2301976829767227,291.1539611816406,291.1499938964844,258.41070556640625,257.3722229003906,279.1224365234375,293.1999206542969,291.1513977050781,1.0,0.2427873909473419,0.6721192002296448,0.6721192002296448,1.0,1.0,-1.160017013549805,0.469702273607254,0.690314769744873,0.1880401670932769,0.0,0.0,0.5670982599258423,37.798927307128906,46.0,-34.76270294189453,-14003.2705078125,163.20272827148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7655944824219,309.8666381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.169921875,18000.0,0.0,0.0,0.3188688158988952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673285126686096,0.5673345327377319,-6.024562026141211e-06,0.0,0.0003236113116145,0.0,0.0,37.61463928222656,0.0,0.0,0.0,0.3932982385158539,4.0,0.0,1.0
494220,293.11083984375,297.1499938964844,293.1499938964844,0.1275208592414856,-2786.365966796875,304.1446228027344,0.8266388773918152,0.1961402297019958,0.1771116107702255,292.86053466796875,297.1499938964844,293.1499938964844,0.0064790262840688,-485.1004333496094,299.3727722167969,0.5141826868057251,0.050000000745058,0.0485769435763359,293.09576416015625,297.1499938964844,293.1499938964844,0.1903017610311508,-2984.5380859375,304.1416320800781,0.920573353767395,0.2708969712257385,0.1897520571947097,293.01708984375,297.1499938964844,293.1499938964844,0.260911077260971,-5192.0634765625,304.1370849609375,0.9990000128746032,0.4661314487457275,0.3302243053913116,293.1953125,297.1499938964844,293.1499938964844,0.0040706344880163,-1531.9246826171875,296.6321716308594,0.5141826868057251,0.050000000745058,0.2304280996322631,291.13006591796875,291.1499938964844,258.3717041015625,257.3359069824219,279.12213134765625,293.1955871582031,291.127685546875,1.0,0.24612458050251,0.6693172454833984,0.6693172454833984,1.0,1.0,-1.171422839164734,0.4737136363983154,0.6977092623710632,0.1898616701364517,0.0,0.0,0.5713767409324646,39.18928527832031,49.0,-33.24542999267578,-14116.986328125,169.3473663330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74853515625,309.8607482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.7734375,18000.0,0.0,0.0,0.316584825515747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731528997421265,0.5731589794158936,-6.052816388546489e-06,0.0,0.0003212933661416,0.0,0.0,38.28589630126953,0.0,0.0,0.0,0.3952873945236206,4.0,0.0,1.0
494280,293.11083984375,297.1499938964844,293.1499938964844,0.1275208592414856,-2786.365966796875,304.1446228027344,0.8266388773918152,0.1961402297019958,0.1771116107702255,292.86053466796875,297.1499938964844,293.1499938964844,0.0064790262840688,-485.1004333496094,299.3727722167969,0.5141826868057251,0.050000000745058,0.0485769435763359,293.09576416015625,297.1499938964844,293.1499938964844,0.1903017610311508,-2984.5380859375,304.1416320800781,0.920573353767395,0.2708969712257385,0.1897520571947097,293.01708984375,297.1499938964844,293.1499938964844,0.260911077260971,-5192.0634765625,304.1370849609375,0.9990000128746032,0.4661314487457275,0.3302243053913116,293.1953125,297.1499938964844,293.1499938964844,0.0040706344880163,-1531.9246826171875,296.6321716308594,0.5141826868057251,0.050000000745058,0.2304280996322631,291.13006591796875,291.1499938964844,258.3717041015625,257.3359069824219,279.12213134765625,293.1955871582031,291.127685546875,1.0,0.24612458050251,0.6693172454833984,0.6693172454833984,1.0,1.0,-1.171422839164734,0.4737136363983154,0.6977092623710632,0.1898616701364517,0.0,0.0,0.5713767409324646,39.18928527832031,49.0,-33.24542999267578,-14116.986328125,169.3473663330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74853515625,309.8607482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.7734375,18000.0,0.0,0.0,0.316584825515747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731528997421265,0.5731589794158936,-6.052816388546489e-06,0.0,0.0003212933661416,0.0,0.0,38.28589630126953,0.0,0.0,0.0,0.3952873945236206,4.0,0.0,1.0
494340,293.11065673828125,297.1499938964844,293.1499938964844,0.1286585927009582,-2806.6474609375,304.14453125,0.8215070962905884,0.1971727907657623,0.1781031787395477,292.8534545898437,297.1499938964844,293.1499938964844,0.0066182878799736,-493.61236572265625,299.4850769042969,0.5094660520553589,0.050000000745058,0.0486372672021389,293.09478759765625,297.1499938964844,293.1499938964844,0.1921183466911316,-3007.51025390625,304.1413879394531,0.913692831993103,0.2724673151969909,0.1908954083919525,293.02996826171875,297.1499938964844,293.1499938964844,0.2695551514625549,-5331.46875,304.12701416015625,0.9990000128746032,0.4668985903263092,0.3387828767299652,293.1916809082031,297.1499938964844,293.1499938964844,0.004075261298567,-1534.847900390625,296.6138610839844,0.5094660520553589,0.050000000745058,0.2307142466306686,291.10809326171875,291.1499938964844,258.33319091796875,257.29986572265625,279.1218566894531,293.19189453125,291.10601806640625,1.0,0.2500856816768646,0.666486382484436,0.666486382484436,1.0,1.0,-1.1846736669540403,0.4784794747829437,0.7061941623687744,0.1920857727527618,0.0,0.0,0.5784549117088318,40.90527725219727,52.0,-30.543500900268555,-14256.16015625,176.82196044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6480712890625,309.8177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17893.705078125,18000.0,0.0,0.0,0.3153734505176544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5846256017684937,0.5846317410469055,-6.122152171883499e-06,0.0,0.0003200639621354,0.0,0.0,39.7017936706543,0.0,0.0,0.0,0.3993831276893616,4.0,0.0,1.0
494400,293.11065673828125,297.1499938964844,293.1499938964844,0.1286585927009582,-2806.6474609375,304.14453125,0.8215070962905884,0.1971727907657623,0.1781031787395477,292.8534545898437,297.1499938964844,293.1499938964844,0.0066182878799736,-493.61236572265625,299.4850769042969,0.5094660520553589,0.050000000745058,0.0486372672021389,293.09478759765625,297.1499938964844,293.1499938964844,0.1921183466911316,-3007.51025390625,304.1413879394531,0.913692831993103,0.2724673151969909,0.1908954083919525,293.02996826171875,297.1499938964844,293.1499938964844,0.2695551514625549,-5331.46875,304.12701416015625,0.9990000128746032,0.4668985903263092,0.3387828767299652,293.1916809082031,297.1499938964844,293.1499938964844,0.004075261298567,-1534.847900390625,296.6138610839844,0.5094660520553589,0.050000000745058,0.2307142466306686,291.10809326171875,291.1499938964844,258.33319091796875,257.29986572265625,279.1218566894531,293.19189453125,291.10601806640625,1.0,0.2500856816768646,0.666486382484436,0.666486382484436,1.0,1.0,-1.1846736669540403,0.4784794747829437,0.7061941623687744,0.1920857727527618,0.0,0.0,0.5784549117088318,40.90527725219727,52.0,-30.543500900268555,-14256.16015625,176.82196044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6480712890625,309.8177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17893.705078125,18000.0,0.0,0.0,0.3153734505176544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5846256017684937,0.5846317410469055,-6.122152171883499e-06,0.0,0.0003200639621354,0.0,0.0,39.7017936706543,0.0,0.0,0.0,0.3993831276893616,4.0,0.0,1.0
494460,293.11065673828125,297.1499938964844,293.1499938964844,0.1297536343336105,-2826.08984375,304.14453125,0.8156062960624695,0.1981676816940307,0.1790704876184463,292.8468017578125,297.1499938964844,293.1499938964844,0.0067626312375068,-502.2487487792969,299.599853515625,0.5044316053390503,0.050000000745058,0.0487076826393604,293.0941162109375,297.1499938964844,293.1499938964844,0.1938851177692413,-3029.75390625,304.1413269042969,0.9061715602874756,0.2740028798580169,0.1920225322246551,293.0484924316406,297.1499938964844,293.1499938964844,0.2794494926929474,-5488.9814453125,304.11822509765625,0.9990000128746032,0.466196060180664,0.348506897687912,293.1886901855469,297.1499938964844,293.1499938964844,0.0040799118578433,-1537.6478271484375,296.5964050292969,0.5044316053390503,0.050000000745058,0.2310482710599899,291.0885925292969,291.1499938964844,258.2950744628906,257.2640686035156,279.12164306640625,293.1888732910156,291.0867919921875,1.0,0.2545367479324341,0.6636401414871216,0.6636401414871216,1.0,1.0,-1.1993443965911863,0.4838221669197082,0.715522289276123,0.1946153491735458,0.0,0.0,0.5879815220832825,42.89966583251953,55.0,-27.15824508666992,-14415.56640625,185.4634246826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47540283203125,309.7421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17846.515625,18000.0,0.0,0.0,0.3154369592666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6012704968452454,0.6012767553329468,-6.231346105778357e-06,0.0,0.000320128398016,0.0,0.0,41.858428955078125,0.0,0.0,0.0,0.4054690897464752,4.0,0.0,1.0
494520,293.11065673828125,297.1499938964844,293.1499938964844,0.1297536343336105,-2826.08984375,304.14453125,0.8156062960624695,0.1981676816940307,0.1790704876184463,292.8468017578125,297.1499938964844,293.1499938964844,0.0067626312375068,-502.2487487792969,299.599853515625,0.5044316053390503,0.050000000745058,0.0487076826393604,293.0941162109375,297.1499938964844,293.1499938964844,0.1938851177692413,-3029.75390625,304.1413269042969,0.9061715602874756,0.2740028798580169,0.1920225322246551,293.0484924316406,297.1499938964844,293.1499938964844,0.2794494926929474,-5488.9814453125,304.11822509765625,0.9990000128746032,0.466196060180664,0.348506897687912,293.1886901855469,297.1499938964844,293.1499938964844,0.0040799118578433,-1537.6478271484375,296.5964050292969,0.5044316053390503,0.050000000745058,0.2310482710599899,291.0885925292969,291.1499938964844,258.2950744628906,257.2640686035156,279.12164306640625,293.1888732910156,291.0867919921875,1.0,0.2545367479324341,0.6636401414871216,0.6636401414871216,1.0,1.0,-1.1993443965911863,0.4838221669197082,0.715522289276123,0.1946153491735458,0.0,0.0,0.5879815220832825,42.89966583251953,55.0,-27.15824508666992,-14415.56640625,185.4634246826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47540283203125,309.7421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17846.515625,18000.0,0.0,0.0,0.3154369592666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6012704968452454,0.6012767553329468,-6.231346105778357e-06,0.0,0.000320128398016,0.0,0.0,41.858428955078125,0.0,0.0,0.0,0.4054690897464752,4.0,0.0,1.0
494580,293.11083984375,297.1499938964844,293.1499938964844,0.1308005601167678,-2844.60205078125,304.1446228027344,0.8090994358062744,0.199126586318016,0.1800131648778915,292.84063720703125,297.1499938964844,293.1499938964844,0.0069117848761379,-510.972412109375,299.7170104980469,0.4992899894714355,0.050000000745058,0.0487866811454296,293.0937194824219,297.1499938964844,293.1499938964844,0.1955906748771667,-3051.134033203125,304.1413879394531,0.8985990285873413,0.27550208568573,0.1931308209896087,293.07177734375,297.1499938964844,293.1499938964844,0.2903144061565399,-5659.8486328125,304.1107482910156,0.9990000128746032,0.4640519320964813,0.359102725982666,293.186279296875,297.1499938964844,293.1499938964844,0.0040844124741852,-1540.2431640625,296.5799560546875,0.4992899894714355,0.050000000745058,0.231423020362854,291.07183837890625,291.1499938964844,258.2573547363281,257.2284851074219,279.1215515136719,293.1864318847656,291.07037353515625,1.0,0.2593604922294616,0.6607913374900818,0.6607913374900818,1.0,1.0,-1.215069055557251,0.4895891547203064,0.7254798412322998,0.1973669230937957,0.0,0.0,0.5995528101921082,45.12973785400391,58.0,-23.31567573547364,-14590.9482421875,195.125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469177246094,309.6415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17802.298828125,18000.0,0.0,0.0,0.3168658316135406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6225377321243286,0.6225441098213196,-6.379395472322358e-06,0.0,0.0003215785545762,0.0,0.0,44.763031005859375,0.0,0.0,0.0,0.4134154021739959,4.0,0.0,1.0
494640,293.11083984375,297.1499938964844,293.1499938964844,0.1308005601167678,-2844.60205078125,304.1446228027344,0.8090994358062744,0.199126586318016,0.1800131648778915,292.84063720703125,297.1499938964844,293.1499938964844,0.0069117848761379,-510.972412109375,299.7170104980469,0.4992899894714355,0.050000000745058,0.0487866811454296,293.0937194824219,297.1499938964844,293.1499938964844,0.1955906748771667,-3051.134033203125,304.1413879394531,0.8985990285873413,0.27550208568573,0.1931308209896087,293.07177734375,297.1499938964844,293.1499938964844,0.2903144061565399,-5659.8486328125,304.1107482910156,0.9990000128746032,0.4640519320964813,0.359102725982666,293.186279296875,297.1499938964844,293.1499938964844,0.0040844124741852,-1540.2431640625,296.5799560546875,0.4992899894714355,0.050000000745058,0.231423020362854,291.07183837890625,291.1499938964844,258.2573547363281,257.2284851074219,279.1215515136719,293.1864318847656,291.07037353515625,1.0,0.2593604922294616,0.6607913374900818,0.6607913374900818,1.0,1.0,-1.215069055557251,0.4895891547203064,0.7254798412322998,0.1973669230937957,0.0,0.0,0.5995528101921082,45.12973785400391,58.0,-23.31567573547364,-14590.9482421875,195.125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469177246094,309.6415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17802.298828125,18000.0,0.0,0.0,0.3168658316135406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6225377321243286,0.6225441098213196,-6.379395472322358e-06,0.0,0.0003215785545762,0.0,0.0,44.763031005859375,0.0,0.0,0.0,0.4134154021739959,4.0,0.0,1.0
494700,293.1109924316406,297.1499938964844,293.1499938964844,0.1313047856092453,-2853.4892578125,304.1446838378906,0.8056323528289795,0.1995933502912521,0.1804755479097366,292.83770751953125,297.1499938964844,293.1499938964844,0.0069881156086921,-515.3577270507812,299.7764587402344,0.496718168258667,0.050000000745058,0.0488290078938007,293.0935974121094,297.1499938964844,293.1499938964844,0.1964176297187805,-3061.466552734375,304.1414489746094,0.8947443962097168,0.2762379050254822,0.1936774402856826,293.0850524902344,297.1499938964844,293.1499938964844,0.296037495136261,-5749.0576171875,304.10748291015625,0.9990000128746032,0.4624394476413727,0.3646527528762817,293.1852722167969,297.1499938964844,293.1499938964844,0.0040865889750421,-1541.4520263671875,296.5722351074219,0.496718168258667,0.050000000745058,0.2316237837076187,291.0646057128906,291.1499938964844,258.23858642578125,257.2107238769531,279.1215515136719,293.1853942871094,291.06329345703125,1.0,0.2618820071220398,0.6593689918518066,0.6593689918518066,1.0,1.0,-1.2232335805892944,0.4925931096076965,0.7306404709815979,0.1988046914339065,0.0,0.0,0.6059786677360535,46.32198715209961,58.0,-21.256362915039062,-14683.6015625,200.3004302978516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,309.58453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17781.5078125,18000.0,0.0,0.0,0.3180985748767853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347293853759766,0.6347358226776123,-6.4677738009777386e-06,0.0,0.0003228296118322,0.0,0.0,46.501583099365234,0.0,0.0,0.0,0.4180453419685364,4.0,0.0,1.0
494760,293.1111755371094,297.1499938964844,293.1499938964844,0.1317958831787109,-2862.126708984375,304.1447448730469,0.8020758032798767,0.2000523805618286,0.180932268500328,292.8348693847656,297.1499938964844,293.1499938964844,0.0070655946619808,-519.7542114257812,299.8364562988281,0.4941567480564117,0.050000000745058,0.0488730035722255,293.0935363769531,297.1499938964844,293.1499938964844,0.1972263008356094,-3071.548583984375,304.1415100097656,0.890861988067627,0.276964783668518,0.1942189484834671,293.0992736816406,297.1499938964844,293.1499938964844,0.3019167780876159,-5840.1689453125,304.10455322265625,0.9990000128746032,0.4604667127132416,0.370333582162857,293.184326171875,297.1499938964844,293.1499938964844,0.0040887272916734,-1542.6041259765625,296.5648498535156,0.4941567480564117,0.050000000745058,0.2318324893712997,291.0581359863281,291.1499938964844,258.2198791503906,257.1930236816406,279.12158203125,293.1844482421875,291.0570068359375,1.0,0.2644616067409515,0.6579493880271912,0.6579493880271912,1.0,1.0,-1.2315539121627808,0.4956582486629486,0.7358956933021545,0.2002732157707214,0.0,0.0,0.6127551794052124,47.55973815917969,61.0,-19.125751495361328,-14779.0576171875,205.6849822998047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98095703125,309.5246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17761.8046875,18000.0,0.0,0.0,0.319666177034378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478419303894043,0.6478484869003296,-6.565443527506432e-06,0.0,0.0003244205436203,0.0,0.0,48.43158721923828,0.0,0.0,0.0,0.4230808913707733,4.0,0.0,1.0
