time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494820,293.1116027832031,297.1499938964844,293.1499938964844,0.1327385306358337,-2878.649169921875,304.1449279785156,0.7949466109275818,0.2009493559598922,0.1818302273750305,292.8294982910156,297.1499938964844,293.1499938964844,0.0072239297442138,-528.5684204101562,299.9580993652344,0.489068865776062,0.050000000745058,0.0489653795957565,293.0931701660156,297.1499938964844,293.1499938964844,0.1988217979669571,-3091.386474609375,304.1416931152344,0.883166491985321,0.278468370437622,0.1953162252902984,293.1307983398437,297.1499938964844,293.1499938964844,0.3140393793582916,-6026.4150390625,304.0995178222656,0.9990000128746032,0.4553656876087188,0.3819862902164459,293.1826477050781,297.1499938964844,293.1499938964844,0.0040929866954684,-1544.7666015625,296.5514831542969,0.489068865776062,0.050000000745058,0.232270672917366,291.04766845703125,291.1499938964844,258.1825866699219,257.1576538085937,279.1216735839844,293.1827392578125,291.0468444824219,1.0,0.2697579860687256,0.6551194787025452,0.6551194787025452,1.0,1.0,-1.248572826385498,0.5019344091415405,0.7466383576393127,0.2032809108495712,0.0,0.0,0.6271376013755798,50.15469741821289,64.0,-14.709033966064451,-14977.3369140625,217.03309631347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968078613281,309.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17726.35546875,18000.0,0.0,0.0,0.3237526416778564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6764569282531738,0.6764637231826782,-6.787542133679381e-06,0.0,0.0003285677812527,0.0,0.0,52.863868713378906,0.0,0.0,0.0,0.4342588782310486,4.0,0.0,1.0
494880,293.1116027832031,297.1499938964844,293.1499938964844,0.1327385306358337,-2878.649169921875,304.1449279785156,0.7949466109275818,0.2009493559598922,0.1818302273750305,292.8294982910156,297.1499938964844,293.1499938964844,0.0072239297442138,-528.5684204101562,299.9580993652344,0.489068865776062,0.050000000745058,0.0489653795957565,293.0931701660156,297.1499938964844,293.1499938964844,0.1988217979669571,-3091.386474609375,304.1416931152344,0.883166491985321,0.278468370437622,0.1953162252902984,293.1307983398437,297.1499938964844,293.1499938964844,0.3140393793582916,-6026.4150390625,304.0995178222656,0.9990000128746032,0.4553656876087188,0.3819862902164459,293.1826477050781,297.1499938964844,293.1499938964844,0.0040929866954684,-1544.7666015625,296.5514831542969,0.489068865776062,0.050000000745058,0.232270672917366,291.04766845703125,291.1499938964844,258.1825866699219,257.1576538085937,279.1216735839844,293.1827392578125,291.0468444824219,1.0,0.2697579860687256,0.6551194787025452,0.6551194787025452,1.0,1.0,-1.248572826385498,0.5019344091415405,0.7466383576393127,0.2032809108495712,0.0,0.0,0.6271376013755798,50.15469741821289,64.0,-14.709033966064451,-14977.3369140625,217.03309631347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968078613281,309.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17726.35546875,18000.0,0.0,0.0,0.3237526416778564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6764569282531738,0.6764637231826782,-6.787542133679381e-06,0.0,0.0003285677812527,0.0,0.0,52.863868713378906,0.0,0.0,0.0,0.4342588782310486,4.0,0.0,1.0
494940,293.1120910644531,297.1499938964844,293.1499938964844,0.13363017141819,-2894.20556640625,304.1451416015625,0.7879207730293274,0.2018244117498397,0.1827109456062317,292.8244323730469,297.1499938964844,293.1499938964844,0.0073869144544005,-537.4052734375,300.0820007324219,0.4839812219142914,0.050000000745058,0.0490627512335777,293.09295654296875,297.1499938964844,293.1499938964844,0.2004016786813736,-3110.955810546875,304.141845703125,0.8757073283195496,0.2799505889415741,0.1964438557624817,293.1662292480469,297.1499938964844,293.1499938964844,0.3265074789524078,-6215.83251953125,304.0956115722656,0.9990000128746032,0.4486790597438812,0.3938961625099182,293.1809997558594,297.1499938964844,293.1499938964844,0.0040975413285195,-1546.852294921875,296.5404663085937,0.4839812219142914,0.050000000745058,0.2327325642108917,291.0404357910156,291.1499938964844,258.1454162597656,257.122314453125,279.12176513671875,293.1810913085937,291.0399780273437,1.0,0.2751848697662353,0.6523013710975647,0.6523013710975647,1.0,1.0,-1.2659507989883425,0.5083422660827637,0.7576084733009338,0.2063475847244262,0.0,0.0,0.6422648429870605,52.88554382324219,52.0,-10.179001808166504,-15183.94921875,229.07791137695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.412353515625,309.2799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17697.400390625,18000.0,0.0,0.0,0.3289850056171417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7075873613357544,0.7075944542884827,-7.0426331149064936e-06,0.0,0.0003338779497426,0.0,0.0,58.040313720703125,0.0,0.0,0.0,0.4466926753520965,4.0,0.0,1.0
495000,293.1120910644531,297.1499938964844,293.1499938964844,0.13363017141819,-2894.20556640625,304.1451416015625,0.7879207730293274,0.2018244117498397,0.1827109456062317,292.8244323730469,297.1499938964844,293.1499938964844,0.0073869144544005,-537.4052734375,300.0820007324219,0.4839812219142914,0.050000000745058,0.0490627512335777,293.09295654296875,297.1499938964844,293.1499938964844,0.2004016786813736,-3110.955810546875,304.141845703125,0.8757073283195496,0.2799505889415741,0.1964438557624817,293.1662292480469,297.1499938964844,293.1499938964844,0.3265074789524078,-6215.83251953125,304.0956115722656,0.9990000128746032,0.4486790597438812,0.3938961625099182,293.1809997558594,297.1499938964844,293.1499938964844,0.0040975413285195,-1546.852294921875,296.5404663085937,0.4839812219142914,0.050000000745058,0.2327325642108917,291.0404357910156,291.1499938964844,258.1454162597656,257.122314453125,279.12176513671875,293.1810913085937,291.0399780273437,1.0,0.2751848697662353,0.6523013710975647,0.6523013710975647,1.0,1.0,-1.2659507989883425,0.5083422660827637,0.7576084733009338,0.2063475847244262,0.0,0.0,0.6422648429870605,52.88554382324219,52.0,-10.179001808166504,-15183.94921875,229.07791137695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.412353515625,309.2799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17697.400390625,18000.0,0.0,0.0,0.3289850056171417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7075873613357544,0.7075944542884827,-7.0426331149064936e-06,0.0,0.0003338779497426,0.0,0.0,58.040313720703125,0.0,0.0,0.0,0.4466926753520965,4.0,0.0,1.0
495060,293.1122741699219,297.1499938964844,293.1499938964844,0.1340591609477996,-2901.559814453125,304.1454162597656,0.7878085970878601,0.2023624330759048,0.1831979602575302,292.8213806152344,297.1499938964844,293.1499938964844,0.0074771745130419,-542.0534057617188,300.15887451171875,0.4834626615047455,0.050000000745058,0.0490728206932544,293.0934753417969,297.1499938964844,293.1499938964844,0.2011153101921081,-3119.62841796875,304.142333984375,0.8756523132324219,0.2807171046733856,0.1970127373933792,293.1860046386719,297.1499938964844,293.1499938964844,0.3282758295536041,-6238.46240234375,304.10430908203125,0.9990000128746032,0.4445138573646545,0.3951101899147033,293.1798400878906,297.1499938964844,293.1499938964844,0.0040968172252178,-1546.487548828125,296.5376892089844,0.4834626615047455,0.050000000745058,0.232780322432518,291.0414123535156,291.1499938964844,258.1231384277344,257.10113525390625,279.124755859375,293.1799621582031,291.0431213378906,1.0,0.2754730880260467,0.6509856581687927,0.6509856581687927,1.0,1.0,-1.268752932548523,0.509001612663269,0.7597513198852539,0.2065868228673935,0.0,0.0,0.6509491801261902,53.186302185058594,52.0,4.518343925476074,-15258.6279296875,230.7449951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2523498535156,309.23095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17689.47265625,18000.0,0.0,0.0,0.3325513303279876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7268775701522827,0.7268847823143005,-7.208872830233304e-06,0.0,0.000337497331202,0.0,0.0,61.44859313964844,0.0,0.0,0.0,0.4545157551765442,4.0,0.0,1.0
495120,293.11248779296875,297.1499938964844,293.1499938964844,0.1342084407806396,-2903.89111328125,304.14581298828125,0.7895017862319946,0.2027054578065872,0.183499589562416,292.8193359375,297.1499938964844,293.1499938964844,0.0075296442955732,-544.4948120117188,300.2135314941406,0.4842395186424255,0.050000000745058,0.0490576885640621,293.09393310546875,297.1499938964844,293.1499938964844,0.2013594806194305,-3122.352294921875,304.1430053710937,0.8775266408920288,0.2812026143074035,0.1973466426134109,293.19512939453125,297.1499938964844,293.1499938964844,0.3266001343727112,-6209.05615234375,304.1141967773437,0.9990000128746032,0.4423676133155823,0.3932907283306122,293.178955078125,297.1499938964844,293.1499938964844,0.0040932674892246,-1544.5557861328125,296.5420837402344,0.4842395186424255,0.050000000745058,0.2327085584402084,291.0520324707031,291.1499938964844,258.1083068847656,257.0870056152344,279.1274108886719,293.1791076660156,291.05548095703125,1.0,0.2746709585189819,0.6502925157546997,0.6502925157546997,1.0,1.0,-1.2672300338745115,0.5080594420433044,0.7591705918312073,0.2059943974018097,0.0,0.0,0.6550763249397278,52.78090286254883,40.0,22.365642547607425,-15279.6591796875,229.3158569335937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1591796875,309.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17713.27734375,18000.0,0.0,0.0,0.3349958062171936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738334059715271,0.7383413910865784,-7.316190021811053e-06,0.0,0.0003399781417101,0.0,0.0,63.585575103759766,0.0,0.0,0.0,0.4592064619064331,4.0,0.0,1.0
495180,293.1129455566406,297.1499938964844,293.1499938964844,0.1342780143022537,-2904.1064453125,304.1470947265625,0.7987363338470459,0.2035608738660812,0.1841689497232437,292.81414794921875,297.1499938964844,293.1499938964844,0.0076437992975115,-549.1786499023438,300.3572692871094,0.489245742559433,0.050000000745058,0.0489619821310043,293.0946960449219,297.1499938964844,293.1499938964844,0.2015670090913772,-3123.90576171875,304.1449890136719,0.8878392577171326,0.2824670672416687,0.198139876127243,293.199462890625,297.1499938964844,293.1499938964844,0.3147154748439789,-6016.806640625,304.1461486816406,0.9990000128746032,0.4402911067008972,0.3815745115280151,293.1764831542969,297.1499938964844,293.1499938964844,0.0040757008828222,-1535.495361328125,296.5661926269531,0.489245742559433,0.050000000745058,0.2322545498609542,291.0989685058594,291.1499938964844,258.0711364746094,257.0516052246094,279.13494873046875,293.1766357421875,291.1044006347656,1.0,0.2696272730827331,0.6491615176200867,0.6491615176200867,1.0,1.0,-1.254267692565918,0.5020065903663635,0.7522611021995544,0.2025911062955856,0.0,0.0,0.6589601039886475,50.16211318969727,28.0,59.4360580444336,-15222.8662109375,219.05337524414065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0028076171875,309.18182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.572265625,18000.0,0.0,0.0,0.3408764004707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7549911141395569,0.7549986243247986,-7.500550054828636e-06,0.0,0.0003459462313912,0.0,0.0,66.96400451660156,0.0,0.0,0.0,0.4662784934043884,4.0,0.0,1.0
495240,293.1129455566406,297.1499938964844,293.1499938964844,0.1342780143022537,-2904.1064453125,304.1470947265625,0.7987363338470459,0.2035608738660812,0.1841689497232437,292.81414794921875,297.1499938964844,293.1499938964844,0.0076437992975115,-549.1786499023438,300.3572692871094,0.489245742559433,0.050000000745058,0.0489619821310043,293.0946960449219,297.1499938964844,293.1499938964844,0.2015670090913772,-3123.90576171875,304.1449890136719,0.8878392577171326,0.2824670672416687,0.198139876127243,293.199462890625,297.1499938964844,293.1499938964844,0.3147154748439789,-6016.806640625,304.1461486816406,0.9990000128746032,0.4402911067008972,0.3815745115280151,293.1764831542969,297.1499938964844,293.1499938964844,0.0040757008828222,-1535.495361328125,296.5661926269531,0.489245742559433,0.050000000745058,0.2322545498609542,291.0989685058594,291.1499938964844,258.0711364746094,257.0516052246094,279.13494873046875,293.1766357421875,291.1044006347656,1.0,0.2696272730827331,0.6491615176200867,0.6491615176200867,1.0,1.0,-1.254267692565918,0.5020065903663635,0.7522611021995544,0.2025911062955856,0.0,0.0,0.6589601039886475,50.16211318969727,28.0,59.4360580444336,-15222.8662109375,219.05337524414065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0028076171875,309.18182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.572265625,18000.0,0.0,0.0,0.3408764004707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7549911141395569,0.7549986243247986,-7.500550054828636e-06,0.0,0.0003459462313912,0.0,0.0,66.96400451660156,0.0,0.0,0.0,0.4662784934043884,4.0,0.0,1.0
495300,293.11285400390625,297.1499938964844,293.1499938964844,0.1342450678348541,-2902.952880859375,304.1476745605469,0.8060128092765808,0.2040495127439499,0.1845133602619171,292.8114929199219,297.1499938964844,293.1499938964844,0.0076941568404436,-550.9804077148438,300.431396484375,0.4932862520217895,0.050000000745058,0.0488882437348365,293.0946960449219,297.1499938964844,293.1499938964844,0.2015737444162368,-3123.427978515625,304.1458740234375,0.8960137963294983,0.2831668257713318,0.1985542327165603,293.190673828125,297.1499938964844,293.1499938964844,0.3051759898662567,-5865.08642578125,304.1641845703125,0.9990000128746032,0.4413833618164062,0.3722952604293823,293.1751403808594,297.1499938964844,293.1499938964844,0.0040639508515596,-1529.5494384765625,296.58251953125,0.4932862520217895,0.050000000745058,0.2319047749042511,291.1286926269531,291.1499938964844,258.0525207519531,257.03387451171875,279.13885498046875,293.17529296875,291.1348876953125,1.0,0.2656847834587097,0.6488956809043884,0.6488956809043884,1.0,1.0,-1.2435338497161863,0.4972811043262481,0.746252715587616,0.2000105530023574,0.0,0.0,0.6574169993400574,48.13387680053711,28.0,73.15948486328125,-15144.0625,210.99424743652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9770812988281,309.19000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.37109375,18000.0,0.0,0.0,0.3434599339962005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562558650970459,0.7562634348869324,-7.533143161708722e-06,0.0,0.0003485681663732,0.0,0.0,67.35211944580078,0.0,0.0,0.0,0.4669362902641296,4.0,0.0,1.0
495360,293.1125183105469,297.1499938964844,293.1499938964844,0.1342013329267501,-2901.578125,304.148193359375,0.8147857189178467,0.204584538936615,0.184890478849411,292.8088073730469,297.1499938964844,293.1499938964844,0.0077409776858985,-552.4989013671875,300.50665283203125,0.4984156489372253,0.050000000745058,0.0488007180392742,293.0943908691406,297.1499938964844,293.1499938964844,0.2015531808137893,-3122.596923828125,304.14666748046875,0.906346321105957,0.2839268743991852,0.1989970803260803,293.1742553710937,297.1499938964844,293.1499938964844,0.2935305833816528,-5680.32568359375,304.1827697753906,0.9990000128746032,0.4440808594226837,0.3609707355499267,293.1737060546875,297.1499938964844,293.1499938964844,0.0040507484227418,-1522.91064453125,296.6011047363281,0.4984156489372253,0.050000000745058,0.2314895987510681,291.1615905761719,291.1499938964844,258.03387451171875,257.01611328125,279.1426086425781,293.17388916015625,291.1683349609375,1.0,0.2609159052371979,0.6488099098205566,0.6488099098205566,1.0,1.0,-1.2303231954574585,0.4915761053562164,0.7387470602989197,0.1969248056411743,0.0,0.0,0.6533610224723816,45.72097396850586,31.0,84.13822937011719,-15034.3603515625,201.41880798339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99139404296875,309.215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.755859375,18000.0,0.0,0.0,0.3456542491912842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7523079514503479,0.7523154616355896,-7.519905466324417e-06,0.0,0.0003507951041683,0.0,0.0,66.74747467041016,0.0,0.0,0.0,0.4654481410980224,4.0,0.0,1.0
495420,293.11212158203125,297.1499938964844,293.1499938964844,0.1343050599098205,-2902.434326171875,304.1485900878906,0.8268035054206848,0.2056155055761337,0.1857248991727829,292.803466796875,297.1499938964844,293.1499938964844,0.0078521315008401,-556.640380859375,300.6548156738281,0.5056665539741516,0.050000000745058,0.0486896336078643,293.09356689453125,297.1499938964844,293.1499938964844,0.2018451690673828,-3125.387451171875,304.1472473144531,0.9226520657539368,0.2855044603347778,0.2000123411417007,293.12896728515625,297.1499938964844,293.1499938964844,0.2775510847568512,-5428.77294921875,304.1978454589844,0.9990000128746032,0.4526373445987701,0.3460618853569031,293.1706848144531,297.1499938964844,293.1499938964844,0.0040305778384208,-1512.5623779296875,296.6340637207031,0.5056665539741516,0.050000000745058,0.2309626638889312,291.2179260253906,291.1499938964844,257.99639892578125,256.98046875,279.1441345214844,293.1708679199219,291.2213134765625,1.0,0.2553013265132904,0.6483376026153564,0.6483376026153564,1.0,1.0,-1.2138746976852417,0.4843837916851043,0.7294909358024597,0.1928936541080474,0.0,0.0,0.640122652053833,42.66406631469727,34.0,68.75546264648438,-14846.5029296875,189.64337158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1315002441406,309.2721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18233.556640625,18000.0,0.0,0.0,0.3486503958702087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7297931909561157,0.7298005223274231,-7.357707090704935e-06,0.0,0.0003538358141668,0.0,0.0,62.792236328125,0.0,0.0,0.0,0.4565619826316833,4.0,0.0,1.0
495480,293.11212158203125,297.1499938964844,293.1499938964844,0.1343050599098205,-2902.434326171875,304.1485900878906,0.8268035054206848,0.2056155055761337,0.1857248991727829,292.803466796875,297.1499938964844,293.1499938964844,0.0078521315008401,-556.640380859375,300.6548156738281,0.5056665539741516,0.050000000745058,0.0486896336078643,293.09356689453125,297.1499938964844,293.1499938964844,0.2018451690673828,-3125.387451171875,304.1472473144531,0.9226520657539368,0.2855044603347778,0.2000123411417007,293.12896728515625,297.1499938964844,293.1499938964844,0.2775510847568512,-5428.77294921875,304.1978454589844,0.9990000128746032,0.4526373445987701,0.3460618853569031,293.1706848144531,297.1499938964844,293.1499938964844,0.0040305778384208,-1512.5623779296875,296.6340637207031,0.5056665539741516,0.050000000745058,0.2309626638889312,291.2179260253906,291.1499938964844,257.99639892578125,256.98046875,279.1441345214844,293.1708679199219,291.2213134765625,1.0,0.2553013265132904,0.6483376026153564,0.6483376026153564,1.0,1.0,-1.2138746976852417,0.4843837916851043,0.7294909358024597,0.1928936541080474,0.0,0.0,0.640122652053833,42.66406631469727,34.0,68.75546264648438,-14846.5029296875,189.64337158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1315002441406,309.2721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18233.556640625,18000.0,0.0,0.0,0.3486503958702087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7297931909561157,0.7298005223274231,-7.357707090704935e-06,0.0,0.0003538358141668,0.0,0.0,62.792236328125,0.0,0.0,0.0,0.4565619826316833,4.0,0.0,1.0
495540,293.1119689941406,297.1499938964844,293.1499938964844,0.1348095089197158,-2910.925537109375,304.148193359375,0.8347387313842773,0.2066073566675186,0.1865578442811966,292.7980651855469,297.1499938964844,293.1499938964844,0.0079940287396311,-562.9298095703125,300.7946472167969,0.5103699564933777,0.050000000745058,0.0486251190304756,293.09356689453125,297.1499938964844,293.1499938964844,0.2026850581169128,-3135.576171875,304.1467590332031,0.9338694214820862,0.2869306802749634,0.2009781002998352,293.084716796875,297.1499938964844,293.1499938964844,0.2679691910743713,-5279.99267578125,304.19757080078125,0.9990000128746032,0.4621502459049225,0.3371016383171081,293.1668395996094,297.1499938964844,293.1499938964844,0.0040234983898699,-1508.90185546875,296.6495666503906,0.5103699564933777,0.050000000745058,0.2306566387414932,291.2387084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.14276123046875,293.1670837402344,291.2396240234375,1.0,0.2519828677177429,0.6475588083267212,0.6475588083267212,1.0,1.0,-1.2048311233520508,0.4802311658859253,0.7245998978614807,0.1905107945203781,0.0,0.0,0.6266361474990845,40.89836883544922,37.0,33.297725677490234,-14710.7568359375,183.1155700683593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.376220703125,309.3653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18273.787109375,18000.0,0.0,0.0,0.3498104512691498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7011210322380066,0.7011281251907349,-7.117666882550111e-06,0.0,0.0003550131514202,0.0,0.0,57.75475692749024,0.0,0.0,0.0,0.4451131522655487,4.0,0.0,1.0
495600,293.1119689941406,297.1499938964844,293.1499938964844,0.1348095089197158,-2910.925537109375,304.148193359375,0.8347387313842773,0.2066073566675186,0.1865578442811966,292.7980651855469,297.1499938964844,293.1499938964844,0.0079940287396311,-562.9298095703125,300.7946472167969,0.5103699564933777,0.050000000745058,0.0486251190304756,293.09356689453125,297.1499938964844,293.1499938964844,0.2026850581169128,-3135.576171875,304.1467590332031,0.9338694214820862,0.2869306802749634,0.2009781002998352,293.084716796875,297.1499938964844,293.1499938964844,0.2679691910743713,-5279.99267578125,304.19757080078125,0.9990000128746032,0.4621502459049225,0.3371016383171081,293.1668395996094,297.1499938964844,293.1499938964844,0.0040234983898699,-1508.90185546875,296.6495666503906,0.5103699564933777,0.050000000745058,0.2306566387414932,291.2387084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.14276123046875,293.1670837402344,291.2396240234375,1.0,0.2519828677177429,0.6475588083267212,0.6475588083267212,1.0,1.0,-1.2048311233520508,0.4802311658859253,0.7245998978614807,0.1905107945203781,0.0,0.0,0.6266361474990845,40.89836883544922,37.0,33.297725677490234,-14710.7568359375,183.1155700683593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.376220703125,309.3653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18273.787109375,18000.0,0.0,0.0,0.3498104512691498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7011210322380066,0.7011281251907349,-7.117666882550111e-06,0.0,0.0003550131514202,0.0,0.0,57.75475692749024,0.0,0.0,0.0,0.4451131522655487,4.0,0.0,1.0
495660,293.1118469238281,297.1499938964844,293.1499938964844,0.1355654001235962,-2924.124267578125,304.1475524902344,0.839433491230011,0.2075915187597274,0.1874115914106369,292.7923889160156,297.1499938964844,293.1499938964844,0.0081586614251136,-570.5941772460938,300.9315185546875,0.5128235816955566,0.050000000745058,0.0485936030745506,293.093505859375,297.1499938964844,293.1499938964844,0.2038951963186264,-3150.64892578125,304.14581298828125,0.940435826778412,0.2883771359920501,0.2019570171833038,293.0499267578125,297.1499938964844,293.1499938964844,0.2631100118160248,-5206.89306640625,304.189697265625,0.9990000128746032,0.4708857536315918,0.3326371908187866,293.1622009277344,297.1499938964844,293.1499938964844,0.0040256944485008,-1509.68017578125,296.6568298339844,0.5128235816955566,0.050000000745058,0.2305071353912353,291.2393493652344,291.1499938964844,257.9206237792969,256.90850830078125,279.14013671875,293.1625061035156,291.238525390625,1.0,0.2505331635475158,0.6464443802833557,0.6464443802833557,1.0,1.0,-1.201452612876892,0.4783629179000854,0.7230896949768066,0.1893170475959777,0.0,0.0,0.6144969463348389,40.05133438110352,40.0,4.396609783172607,-14633.1611328125,180.31689453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67120361328125,309.48541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18253.185546875,18000.0,0.0,0.0,0.3493693768978119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6738713383674622,0.6738782525062561,-6.885483344376553e-06,0.0,0.000354565505404,0.0,0.0,53.17459487915039,0.0,0.0,0.0,0.4342768490314483,4.0,0.0,1.0
495720,293.1118469238281,297.1499938964844,293.1499938964844,0.1355654001235962,-2924.124267578125,304.1475524902344,0.839433491230011,0.2075915187597274,0.1874115914106369,292.7923889160156,297.1499938964844,293.1499938964844,0.0081586614251136,-570.5941772460938,300.9315185546875,0.5128235816955566,0.050000000745058,0.0485936030745506,293.093505859375,297.1499938964844,293.1499938964844,0.2038951963186264,-3150.64892578125,304.14581298828125,0.940435826778412,0.2883771359920501,0.2019570171833038,293.0499267578125,297.1499938964844,293.1499938964844,0.2631100118160248,-5206.89306640625,304.189697265625,0.9990000128746032,0.4708857536315918,0.3326371908187866,293.1622009277344,297.1499938964844,293.1499938964844,0.0040256944485008,-1509.68017578125,296.6568298339844,0.5128235816955566,0.050000000745058,0.2305071353912353,291.2393493652344,291.1499938964844,257.9206237792969,256.90850830078125,279.14013671875,293.1625061035156,291.238525390625,1.0,0.2505331635475158,0.6464443802833557,0.6464443802833557,1.0,1.0,-1.201452612876892,0.4783629179000854,0.7230896949768066,0.1893170475959777,0.0,0.0,0.6144969463348389,40.05133438110352,40.0,4.396609783172607,-14633.1611328125,180.31689453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67120361328125,309.48541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18253.185546875,18000.0,0.0,0.0,0.3493693768978119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6738713383674622,0.6738782525062561,-6.885483344376553e-06,0.0,0.000354565505404,0.0,0.0,53.17459487915039,0.0,0.0,0.0,0.4342768490314483,4.0,0.0,1.0
495780,293.11181640625,297.1499938964844,293.1499938964844,0.1365009844303131,-2940.637939453125,304.14678955078125,0.8413010835647583,0.2085672169923782,0.1882833987474441,292.7864990234375,297.1499938964844,293.1499938964844,0.0083435177803039,-579.3251342773438,301.0676574707031,0.5132714509963989,0.050000000745058,0.0485879890620708,293.0933837890625,297.1499938964844,293.1499938964844,0.2053908407688141,-3169.407958984375,304.14471435546875,0.943081259727478,0.2898294925689697,0.2029639333486557,293.0263671875,297.1499938964844,293.1499938964844,0.2620910704135895,-5195.12646484375,304.1781005859375,0.9990000128746032,0.4782200455665588,0.3318370580673218,293.1571960449219,297.1499938964844,293.1499938964844,0.0040347659960389,-1513.676513671875,296.6588134765625,0.5132714509963989,0.050000000745058,0.2304805070161819,291.22625732421875,291.1499938964844,257.88214111328125,256.8720703125,279.1371765136719,293.1575012207031,291.2244567871094,1.0,0.2505971193313598,0.6450144648551941,0.6450144648551941,1.0,1.0,-1.2027069330215454,0.4783367812633514,0.7243700623512268,0.1890705227851867,0.0,0.0,0.6050964593887329,39.92763137817383,43.0,-15.502801895141602,-14610.876953125,180.4586334228516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,309.613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18200.228515625,18000.0,0.0,0.0,0.3477105796337127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6516627073287964,0.651669442653656,-6.694743660773384e-06,0.0,0.000352882023435,0.0,0.0,49.59853363037109,0.0,0.0,0.0,0.4255013465881347,4.0,0.0,1.0
495840,293.11181640625,297.1499938964844,293.1499938964844,0.1365009844303131,-2940.637939453125,304.14678955078125,0.8413010835647583,0.2085672169923782,0.1882833987474441,292.7864990234375,297.1499938964844,293.1499938964844,0.0083435177803039,-579.3251342773438,301.0676574707031,0.5132714509963989,0.050000000745058,0.0485879890620708,293.0933837890625,297.1499938964844,293.1499938964844,0.2053908407688141,-3169.407958984375,304.14471435546875,0.943081259727478,0.2898294925689697,0.2029639333486557,293.0263671875,297.1499938964844,293.1499938964844,0.2620910704135895,-5195.12646484375,304.1781005859375,0.9990000128746032,0.4782200455665588,0.3318370580673218,293.1571960449219,297.1499938964844,293.1499938964844,0.0040347659960389,-1513.676513671875,296.6588134765625,0.5132714509963989,0.050000000745058,0.2304805070161819,291.22625732421875,291.1499938964844,257.88214111328125,256.8720703125,279.1371765136719,293.1575012207031,291.2244567871094,1.0,0.2505971193313598,0.6450144648551941,0.6450144648551941,1.0,1.0,-1.2027069330215454,0.4783367812633514,0.7243700623512268,0.1890705227851867,0.0,0.0,0.6050964593887329,39.92763137817383,43.0,-15.502801895141602,-14610.876953125,180.4586334228516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,309.613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18200.228515625,18000.0,0.0,0.0,0.3477105796337127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6516627073287964,0.651669442653656,-6.694743660773384e-06,0.0,0.000352882023435,0.0,0.0,49.59853363037109,0.0,0.0,0.0,0.4255013465881347,4.0,0.0,1.0
495900,293.11181640625,297.1499938964844,293.1499938964844,0.1370092332363128,-2949.625732421875,304.1464538574219,0.8413077592849731,0.2090492099523544,0.1887225657701492,292.78350830078125,297.1499938964844,293.1499938964844,0.0084423786029219,-583.9767456054688,301.13604736328125,0.5128427147865295,0.050000000745058,0.04859334602952,293.0933837890625,297.1499938964844,293.1499938964844,0.206202283501625,-3179.586669921875,304.1441955566406,0.9431501030921936,0.2905510365962982,0.2034714818000793,293.0187072753906,297.1499938964844,293.1499938964844,0.2627910673618316,-5208.43603515625,304.1717224121094,0.9990000128746032,0.4812930226325989,0.3326027691364288,293.1546630859375,297.1499938964844,293.1499938964844,0.0040411176159977,-1516.490478515625,296.6588134765625,0.5128427147865295,0.050000000745058,0.2305059134960174,291.2167053222656,291.1499938964844,257.8627014160156,256.8537292480469,279.1357421875,293.15496826171875,291.214599609375,1.0,0.2511080205440521,0.6441941857337952,0.6441941857337952,1.0,1.0,-1.2047985792160034,0.478901207447052,0.7258973717689514,0.189241424202919,0.0,0.0,0.6016045808792114,40.093780517578125,43.0,-21.99291610717773,-14618.796875,181.4578552246093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049499511719,309.6749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18168.734375,18000.0,0.0,0.0,0.3465670049190521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6430341601371765,0.6430407762527466,-6.619783107453259e-06,0.0,0.0003517214499879,0.0,0.0,48.243919372558594,0.0,0.0,0.0,0.4220986366271972,4.0,0.0,1.0
495960,293.1118469238281,297.1499938964844,293.1499938964844,0.1375330686569214,-2958.8876953125,304.1461486816406,0.8407801985740662,0.2095259577035904,0.1891619265079498,292.780517578125,297.1499938964844,293.1499938964844,0.0085451891645789,-588.7779541015625,301.20477294921875,0.5120441913604736,0.050000000745058,0.0486034378409385,293.0933837890625,297.1499938964844,293.1499938964844,0.2070384472608566,-3190.064208984375,304.14373779296875,0.942499339580536,0.2912670373916626,0.2039791792631149,293.0135803222656,297.1499938964844,293.1499938964844,0.2641854286193847,-5232.68017578125,304.1652526855469,0.9990000128746032,0.4839633405208587,0.334040105342865,293.1521911621094,297.1499938964844,293.1499938964844,0.0040483446791768,-1519.6824951171875,296.6584167480469,0.5120441913604736,0.050000000745058,0.2305537760257721,291.2059936523437,291.1499938964844,257.8431396484375,256.8352966308594,279.1343994140625,293.1524658203125,291.2037353515625,1.0,0.2518942654132843,0.6433124542236328,0.6433124542236328,1.0,1.0,-1.207729458808899,0.4797948002815246,0.7279346585273743,0.1895786970853805,0.0,0.0,0.5989428758621216,40.39214324951172,46.0,-26.612659454345703,-14637.8779296875,182.99757385253903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22833251953125,309.7317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18136.32421875,18000.0,0.0,0.0,0.345296561717987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636134922504425,0.6361414790153503,-6.558861514349701e-06,0.0,0.0003504321211948,0.0,0.0,47.17106628417969,0.0,0.0,0.0,0.419374018907547,4.0,0.0,1.0
496020,293.11199951171875,297.1499938964844,293.1499938964844,0.138604387640953,-2977.802734375,304.1456604003906,0.8383640646934509,0.2104609012603759,0.1900368183851242,292.7745666503906,297.1499938964844,293.1499938964844,0.0087616248056292,-598.7261352539062,301.3436584472656,0.5095270276069641,0.050000000745058,0.0486362278461456,293.093505859375,297.1499938964844,293.1499938964844,0.2087491452693939,-3211.4482421875,304.1429748535156,0.9393351674079896,0.2926770150661468,0.20498988032341,293.01031494140625,297.1499938964844,293.1499938964844,0.268790453672409,-5309.4814453125,304.15252685546875,0.9990000128746032,0.4880967140197754,0.3386673331260681,293.1474914550781,297.1499938964844,293.1499938964844,0.0040646805427968,-1526.8428955078125,296.6571960449219,0.5095270276069641,0.050000000745058,0.2307093292474746,291.1827697753906,291.1499938964844,257.8035888671875,256.798095703125,279.1319885253906,293.14776611328125,291.1803894042969,1.0,0.254185676574707,0.641389012336731,0.641389012336731,1.0,1.0,-1.215772032737732,0.4824335873126983,0.7333384156227112,0.190680131316185,0.0,0.0,0.5961131453514099,41.34043884277344,49.0,-31.58413887023925,-14705.2744140625,187.5238800048828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237670898437,309.8250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.080078125,18000.0,0.0,0.0,0.3426138162612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275303363800049,0.6275368332862854,-6.478305294876918e-06,0.0,0.0003477094578556,0.0,0.0,45.82691192626953,0.0,0.0,0.0,0.415937066078186,4.0,0.0,1.0
496080,293.11199951171875,297.1499938964844,293.1499938964844,0.138604387640953,-2977.802734375,304.1456604003906,0.8383640646934509,0.2104609012603759,0.1900368183851242,292.7745666503906,297.1499938964844,293.1499938964844,0.0087616248056292,-598.7261352539062,301.3436584472656,0.5095270276069641,0.050000000745058,0.0486362278461456,293.093505859375,297.1499938964844,293.1499938964844,0.2087491452693939,-3211.4482421875,304.1429748535156,0.9393351674079896,0.2926770150661468,0.20498988032341,293.01031494140625,297.1499938964844,293.1499938964844,0.268790453672409,-5309.4814453125,304.15252685546875,0.9990000128746032,0.4880967140197754,0.3386673331260681,293.1474914550781,297.1499938964844,293.1499938964844,0.0040646805427968,-1526.8428955078125,296.6571960449219,0.5095270276069641,0.050000000745058,0.2307093292474746,291.1827697753906,291.1499938964844,257.8035888671875,256.798095703125,279.1319885253906,293.14776611328125,291.1803894042969,1.0,0.254185676574707,0.641389012336731,0.641389012336731,1.0,1.0,-1.215772032737732,0.4824335873126983,0.7333384156227112,0.190680131316185,0.0,0.0,0.5961131453514099,41.34043884277344,49.0,-31.58413887023925,-14705.2744140625,187.5238800048828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237670898437,309.8250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.080078125,18000.0,0.0,0.0,0.3426138162612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275303363800049,0.6275368332862854,-6.478305294876918e-06,0.0,0.0003477094578556,0.0,0.0,45.82691192626953,0.0,0.0,0.0,0.415937066078186,4.0,0.0,1.0
496140,293.1122741699219,297.1499938964844,293.1499938964844,0.1396806836128235,-2996.752197265625,304.14532470703125,0.8345217108726501,0.2113693058490753,0.1909020245075225,292.7687683105469,297.1499938964844,293.1499938964844,0.008991315960884,-609.010009765625,301.4845275878906,0.506086528301239,0.050000000745058,0.048683576285839,293.0937805175781,297.1499938964844,293.1499938964844,0.2104691863059997,-3232.86572265625,304.1424560546875,0.9341489672660828,0.2940530180931091,0.2059884369373321,293.0152587890625,297.1499938964844,293.1499938964844,0.2754289507865906,-5417.4599609375,304.1406555175781,0.9990000128746032,0.4906458854675293,0.3452388346195221,293.143310546875,297.1499938964844,293.1499938964844,0.0040826075710356,-1534.6075439453125,296.65594482421875,0.506086528301239,0.050000000745058,0.2309339344501495,291.1590270996094,291.1499938964844,257.7633972167969,256.76043701171875,279.1300354003906,293.1435546875,291.1567077636719,1.0,0.2572773993015289,0.6392898559570312,0.6392898559570312,1.0,1.0,-1.2262226343154907,0.4860074818134308,0.7402151823043823,0.1922442615032196,0.0,0.0,0.5965028405189514,42.69380569458008,52.0,-32.76051330566406,-14805.0556640625,193.7368927001953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5387268066406,309.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.12109375,18000.0,0.0,0.0,0.3401122689247131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625616192817688,0.6256226897239685,-6.4499531617912e-06,0.0,0.0003451707016211,0.0,0.0,45.47183609008789,0.0,0.0,0.0,0.4150686264038086,4.0,0.0,1.0
496200,293.1122741699219,297.1499938964844,293.1499938964844,0.1396806836128235,-2996.752197265625,304.14532470703125,0.8345217108726501,0.2113693058490753,0.1909020245075225,292.7687683105469,297.1499938964844,293.1499938964844,0.008991315960884,-609.010009765625,301.4845275878906,0.506086528301239,0.050000000745058,0.048683576285839,293.0937805175781,297.1499938964844,293.1499938964844,0.2104691863059997,-3232.86572265625,304.1424560546875,0.9341489672660828,0.2940530180931091,0.2059884369373321,293.0152587890625,297.1499938964844,293.1499938964844,0.2754289507865906,-5417.4599609375,304.1406555175781,0.9990000128746032,0.4906458854675293,0.3452388346195221,293.143310546875,297.1499938964844,293.1499938964844,0.0040826075710356,-1534.6075439453125,296.65594482421875,0.506086528301239,0.050000000745058,0.2309339344501495,291.1590270996094,291.1499938964844,257.7633972167969,256.76043701171875,279.1300354003906,293.1435546875,291.1567077636719,1.0,0.2572773993015289,0.6392898559570312,0.6392898559570312,1.0,1.0,-1.2262226343154907,0.4860074818134308,0.7402151823043823,0.1922442615032196,0.0,0.0,0.5965028405189514,42.69380569458008,52.0,-32.76051330566406,-14805.0556640625,193.7368927001953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5387268066406,309.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.12109375,18000.0,0.0,0.0,0.3401122689247131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625616192817688,0.6256226897239685,-6.4499531617912e-06,0.0,0.0003451707016211,0.0,0.0,45.47183609008789,0.0,0.0,0.0,0.4150686264038086,4.0,0.0,1.0
496260,293.1126403808594,297.1499938964844,293.1499938964844,0.1407429128885269,-3015.391357421875,304.1451110839844,0.8296700716018677,0.2122521549463272,0.1917554587125778,292.76324462890625,297.1499938964844,293.1499938964844,0.0092336935922503,-619.5364990234375,301.6274108886719,0.5020450353622437,0.050000000745058,0.0487431958317756,293.0941772460937,297.1499938964844,293.1499938964844,0.2121673226356506,-3253.924072265625,304.14215087890625,0.9274751543998718,0.2953936755657196,0.2069713771343231,293.0272216796875,297.1499938964844,293.1499938964844,0.283698707818985,-5549.79248046875,304.1300354003906,0.9990000128746032,0.491651177406311,0.3533391654491424,293.13970947265625,297.1499938964844,293.1499938964844,0.0041014277376234,-1542.65087890625,296.65509033203125,0.5020450353622437,0.050000000745058,0.2312167435884475,291.1361389160156,291.1499938964844,257.72247314453125,256.7222900390625,279.1284484863281,293.139892578125,291.13397216796875,1.0,0.2610037922859192,0.6370543837547302,0.6370543837547302,1.0,1.0,-1.238560438156128,0.4903080463409424,0.7482523322105408,0.1941601783037185,0.0,0.0,0.5998983979225159,44.38745880126953,55.0,-31.78713607788086,-14930.3662109375,201.39459228515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679016113281,309.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17954.09375,18000.0,0.0,0.0,0.3381813466548919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299653053283691,0.6299717426300049,-6.47021624899935e-06,0.0,0.0003432110825087,0.0,0.0,46.02861785888672,0.0,0.0,0.0,0.4166030585765838,4.0,0.0,1.0
496320,293.1126403808594,297.1499938964844,293.1499938964844,0.1407429128885269,-3015.391357421875,304.1451110839844,0.8296700716018677,0.2122521549463272,0.1917554587125778,292.76324462890625,297.1499938964844,293.1499938964844,0.0092336935922503,-619.5364990234375,301.6274108886719,0.5020450353622437,0.050000000745058,0.0487431958317756,293.0941772460937,297.1499938964844,293.1499938964844,0.2121673226356506,-3253.924072265625,304.14215087890625,0.9274751543998718,0.2953936755657196,0.2069713771343231,293.0272216796875,297.1499938964844,293.1499938964844,0.283698707818985,-5549.79248046875,304.1300354003906,0.9990000128746032,0.491651177406311,0.3533391654491424,293.13970947265625,297.1499938964844,293.1499938964844,0.0041014277376234,-1542.65087890625,296.65509033203125,0.5020450353622437,0.050000000745058,0.2312167435884475,291.1361389160156,291.1499938964844,257.72247314453125,256.7222900390625,279.1284484863281,293.139892578125,291.13397216796875,1.0,0.2610037922859192,0.6370543837547302,0.6370543837547302,1.0,1.0,-1.238560438156128,0.4903080463409424,0.7482523322105408,0.1941601783037185,0.0,0.0,0.5998983979225159,44.38745880126953,55.0,-31.78713607788086,-14930.3662109375,201.39459228515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679016113281,309.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17954.09375,18000.0,0.0,0.0,0.3381813466548919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299653053283691,0.6299717426300049,-6.47021624899935e-06,0.0,0.0003432110825087,0.0,0.0,46.02861785888672,0.0,0.0,0.0,0.4166030585765838,4.0,0.0,1.0
496380,293.1130676269531,297.1499938964844,293.1499938964844,0.1417811065912246,-3033.543701171875,304.14501953125,0.824137270450592,0.2131127715110778,0.1925978809595108,292.7580261230469,297.1499938964844,293.1499938964844,0.0094884289428591,-630.2367553710938,301.7722473144531,0.497652143239975,0.050000000745058,0.0488131828606128,293.0947265625,297.1499938964844,293.1499938964844,0.2138259708881378,-3274.40869140625,304.1419982910156,0.9198428988456726,0.2967010140419006,0.2079382389783859,293.04510498046875,297.1499938964844,293.1499938964844,0.2932613492012024,-5700.75927734375,304.12078857421875,0.9990000128746032,0.4911462366580963,0.3626169264316559,293.1366577148437,297.1499938964844,293.1499938964844,0.0041207284666597,-1550.7801513671875,296.6549377441406,0.497652143239975,0.050000000745058,0.2315487265586853,291.1148681640625,291.1499938964844,257.6807556152344,256.6835327148437,279.1272277832031,293.1368103027344,291.1129455566406,1.0,0.2652255594730377,0.6347143650054932,0.6347143650054932,1.0,1.0,-1.252350687980652,0.4951611757278442,0.7571894526481628,0.1963348090648651,0.0,0.0,0.606025755405426,46.367469787597656,58.0,-29.59467506408692,-15075.8193359375,210.2994537353516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5145874023437,309.88409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.716796875,18000.0,0.0,0.0,0.337126612663269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6401037573814392,0.6401103138923645,-6.536337878060294e-06,0.0,0.0003421406727284,0.0,0.0,47.45246505737305,0.0,0.0,0.0,0.4203857481479645,4.0,0.0,1.0
496440,293.1130676269531,297.1499938964844,293.1499938964844,0.1417811065912246,-3033.543701171875,304.14501953125,0.824137270450592,0.2131127715110778,0.1925978809595108,292.7580261230469,297.1499938964844,293.1499938964844,0.0094884289428591,-630.2367553710938,301.7722473144531,0.497652143239975,0.050000000745058,0.0488131828606128,293.0947265625,297.1499938964844,293.1499938964844,0.2138259708881378,-3274.40869140625,304.1419982910156,0.9198428988456726,0.2967010140419006,0.2079382389783859,293.04510498046875,297.1499938964844,293.1499938964844,0.2932613492012024,-5700.75927734375,304.12078857421875,0.9990000128746032,0.4911462366580963,0.3626169264316559,293.1366577148437,297.1499938964844,293.1499938964844,0.0041207284666597,-1550.7801513671875,296.6549377441406,0.497652143239975,0.050000000745058,0.2315487265586853,291.1148681640625,291.1499938964844,257.6807556152344,256.6835327148437,279.1272277832031,293.1368103027344,291.1129455566406,1.0,0.2652255594730377,0.6347143650054932,0.6347143650054932,1.0,1.0,-1.252350687980652,0.4951611757278442,0.7571894526481628,0.1963348090648651,0.0,0.0,0.606025755405426,46.367469787597656,58.0,-29.59467506408692,-15075.8193359375,210.2994537353516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5145874023437,309.88409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.716796875,18000.0,0.0,0.0,0.337126612663269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6401037573814392,0.6401103138923645,-6.536337878060294e-06,0.0,0.0003421406727284,0.0,0.0,47.45246505737305,0.0,0.0,0.0,0.4203857481479645,4.0,0.0,1.0
496500,293.11328125,297.1499938964844,293.1499938964844,0.1422894150018692,-3042.40625,304.1449890136719,0.8211885690689087,0.2135360985994339,0.1930156499147415,292.7554931640625,297.1499938964844,293.1499938964844,0.0096204504370689,-635.637451171875,301.8453674316406,0.4953781962394714,0.050000000745058,0.0488515608012676,293.0950012207031,297.1499938964844,293.1499938964844,0.2146370708942413,-3284.395751953125,304.1419982910156,0.9158340096473694,0.297343373298645,0.208416000008583,293.0559997558594,297.1499938964844,293.1499938964844,0.2984374463558197,-5781.71875,304.11669921875,0.9990000128746032,0.4903312623500824,0.3676047623157501,293.13531494140625,297.1499938964844,293.1499938964844,0.0041304966434836,-1554.8447265625,296.6551818847656,0.4953781962394714,0.050000000745058,0.2317307740449905,291.1050109863281,291.1499938964844,257.6595458984375,256.6639404296875,279.1267395019531,293.1354675292969,291.10321044921875,1.0,0.267485499382019,0.6335128545761108,0.6335128545761108,1.0,1.0,-1.2596770524978638,0.4977493286132812,0.7619277834892273,0.1974945664405822,0.0,0.0,0.6100186705589294,47.45057678222656,58.0,-28.20057487487793,-15154.767578125,215.1680145263672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598083496094,309.8614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17875.31640625,18000.0,0.0,0.0,0.3369987607002258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6471951007843018,0.647201657295227,-6.586026756849606e-06,0.0,0.0003420108987484,0.0,0.0,48.484283447265625,0.0,0.0,0.0,0.4230780005455017,4.0,0.0,1.0
