time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496560,293.113525390625,297.1499938964844,293.1499938964844,0.1427899897098541,-3051.116943359375,304.1449890136719,0.8181458115577698,0.2139556556940078,0.1934315860271453,292.7530517578125,297.1499938964844,293.1499938964844,0.0097555452957749,-641.0631103515625,301.9189758300781,0.4930716454982757,0.050000000745058,0.0488919354975223,293.09527587890625,297.1499938964844,293.1499938964844,0.2154359221458435,-3294.212646484375,304.1419982910156,0.911790668964386,0.2979850471019745,0.2088912278413772,293.0681457519531,297.1499938964844,293.1499938964844,0.3038319647312164,-5865.58935546875,304.1129455566406,0.9990000128746032,0.4891380071640014,0.3727800846099853,293.1340637207031,297.1499938964844,293.1499938964844,0.0041403346695005,-1558.902099609375,296.65576171875,0.4930716454982757,0.050000000745058,0.231922298669815,291.09576416015625,291.1499938964844,257.6381530761719,256.6441955566406,279.12628173828125,293.1342163085937,291.09405517578125,1.0,0.2698269486427307,0.6322938203811646,0.6322938203811646,1.0,1.0,-1.2672371864318848,0.5004233717918396,0.7668138146400452,0.1986907720565796,0.0,0.0,0.6145715117454529,48.58849334716797,61.0,-26.6613883972168,-15237.2529296875,220.2880401611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885498046875,309.8309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17850.7734375,18000.0,0.0,0.0,0.3371621370315552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555416584014893,0.6555482745170593,-6.646504971286049e-06,0.0,0.0003421767032705,0.0,0.0,49.72787094116211,0.0,0.0,0.0,0.4262785613536834,4.0,0.0,1.0
496620,293.1138916015625,297.1499938964844,293.1499938964844,0.1437757164239883,-3068.221923828125,304.14501953125,0.811843991279602,0.2148027718067169,0.1942689716815948,292.748291015625,297.1499938964844,293.1499938964844,0.010035740211606,-651.9971313476562,302.06768798828125,0.4883917570114136,0.050000000745058,0.0489778630435466,293.0955810546875,297.1499938964844,293.1499938964844,0.2170451283454895,-3313.942138671875,304.1419677734375,0.903952181339264,0.2993112504482269,0.2098759412765503,293.0961608886719,297.1499938964844,293.1499938964844,0.3151451051235199,-6039.93701171875,304.1064758300781,0.9990000128746032,0.4855438768863678,0.3835619688034057,293.1318054199219,297.1499938964844,293.1499938964844,0.004160285461694,-1567.0115966796875,296.6580505371094,0.4883917570114136,0.050000000745058,0.2323299050331115,291.0790710449219,291.1499938964844,257.5945739746094,256.6041564941406,279.12554931640625,293.1319274902344,291.0776672363281,1.0,0.274709403514862,0.6298086643218994,0.6298086643218994,1.0,1.0,-1.2829586267471311,0.5059881806373596,0.7769704461097717,0.2011696249246597,0.0,0.0,0.6251740455627441,51.006874084472656,64.0,-23.30636978149414,-15411.6123046875,231.2220458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2046813964844,309.7506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17804.375,18000.0,0.0,0.0,0.3384009301662445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6757091879844666,0.6757160425186157,-6.799046786909457e-06,0.0,0.0003434339305385,0.0,0.0,52.8510856628418,0.0,0.0,0.0,0.4341249465942383,4.0,0.0,1.0
496680,293.1138916015625,297.1499938964844,293.1499938964844,0.1437757164239883,-3068.221923828125,304.14501953125,0.811843991279602,0.2148027718067169,0.1942689716815948,292.748291015625,297.1499938964844,293.1499938964844,0.010035740211606,-651.9971313476562,302.06768798828125,0.4883917570114136,0.050000000745058,0.0489778630435466,293.0955810546875,297.1499938964844,293.1499938964844,0.2170451283454895,-3313.942138671875,304.1419677734375,0.903952181339264,0.2993112504482269,0.2098759412765503,293.0961608886719,297.1499938964844,293.1499938964844,0.3151451051235199,-6039.93701171875,304.1064758300781,0.9990000128746032,0.4855438768863678,0.3835619688034057,293.1318054199219,297.1499938964844,293.1499938964844,0.004160285461694,-1567.0115966796875,296.6580505371094,0.4883917570114136,0.050000000745058,0.2323299050331115,291.0790710449219,291.1499938964844,257.5945739746094,256.6041564941406,279.12554931640625,293.1319274902344,291.0776672363281,1.0,0.274709403514862,0.6298086643218994,0.6298086643218994,1.0,1.0,-1.2829586267471311,0.5059881806373596,0.7769704461097717,0.2011696249246597,0.0,0.0,0.6251740455627441,51.006874084472656,64.0,-23.30636978149414,-15411.6123046875,231.2220458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2046813964844,309.7506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17804.375,18000.0,0.0,0.0,0.3384009301662445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6757091879844666,0.6757160425186157,-6.799046786909457e-06,0.0,0.0003434339305385,0.0,0.0,52.8510856628418,0.0,0.0,0.0,0.4341249465942383,4.0,0.0,1.0
496740,293.1143798828125,297.1499938964844,293.1499938964844,0.1447251588106155,-3084.62744140625,304.1451110839844,0.8052150011062622,0.2156219482421875,0.1951002329587936,292.74365234375,297.1499938964844,293.1499938964844,0.0103290881961584,-662.9969482421875,302.21856689453125,0.4835942983627319,0.050000000745058,0.0490700379014015,293.0964050292969,297.1499938964844,293.1499938964844,0.2185417264699936,-3332.197998046875,304.14215087890625,0.8963783979415894,0.3005234003067016,0.2108061611652374,293.1283264160156,297.1499938964844,293.1499938964844,0.3270265758037567,-6220.99560546875,304.1012268066406,0.9990000128746032,0.4803947806358337,0.3948002159595489,293.129638671875,297.1499938964844,293.1499938964844,0.0041809338144958,-1575.213134765625,296.6624755859375,0.4835942983627319,0.050000000745058,0.2327671349048614,291.06512451171875,291.1499938964844,257.54998779296875,256.5633850097656,279.1249389648437,293.1297607421875,291.06402587890625,1.0,0.2797914743423462,0.6272723078727722,0.6272723078727722,1.0,1.0,-1.2991983890533447,0.5117243528366089,0.7874740958213806,0.203700304031372,0.0,0.0,0.6374545097351074,53.59462356567383,67.0,-19.463197708129883,-15595.9951171875,242.9642791748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798583984375,309.6518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17762.236328125,18000.0,0.0,0.0,0.3408736288547516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7000147104263306,0.7000217437744141,-6.992567250563297e-06,0.0,0.0003459434083197,0.0,0.0,56.83041763305664,0.0,0.0,0.0,0.4437610507011413,4.0,0.0,1.0
496800,293.1143798828125,297.1499938964844,293.1499938964844,0.1447251588106155,-3084.62744140625,304.1451110839844,0.8052150011062622,0.2156219482421875,0.1951002329587936,292.74365234375,297.1499938964844,293.1499938964844,0.0103290881961584,-662.9969482421875,302.21856689453125,0.4835942983627319,0.050000000745058,0.0490700379014015,293.0964050292969,297.1499938964844,293.1499938964844,0.2185417264699936,-3332.197998046875,304.14215087890625,0.8963783979415894,0.3005234003067016,0.2108061611652374,293.1283264160156,297.1499938964844,293.1499938964844,0.3270265758037567,-6220.99560546875,304.1012268066406,0.9990000128746032,0.4803947806358337,0.3948002159595489,293.129638671875,297.1499938964844,293.1499938964844,0.0041809338144958,-1575.213134765625,296.6624755859375,0.4835942983627319,0.050000000745058,0.2327671349048614,291.06512451171875,291.1499938964844,257.54998779296875,256.5633850097656,279.1249389648437,293.1297607421875,291.06402587890625,1.0,0.2797914743423462,0.6272723078727722,0.6272723078727722,1.0,1.0,-1.2991983890533447,0.5117243528366089,0.7874740958213806,0.203700304031372,0.0,0.0,0.6374545097351074,53.59462356567383,67.0,-19.463197708129883,-15595.9951171875,242.9642791748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798583984375,309.6518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17762.236328125,18000.0,0.0,0.0,0.3408736288547516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7000147104263306,0.7000217437744141,-6.992567250563297e-06,0.0,0.0003459434083197,0.0,0.0,56.83041763305664,0.0,0.0,0.0,0.4437610507011413,4.0,0.0,1.0
496860,293.1148376464844,297.1499938964844,293.1499938964844,0.1456236839294433,-3100.082275390625,304.1452331542969,0.7984533309936523,0.2164280265569687,0.1959151923656463,292.7401733398437,297.1499938964844,293.1499938964844,0.0106301931664347,-673.8362426757812,302.3685607910156,0.4786095917224884,0.050000000745058,0.0491673797369003,293.09735107421875,297.1499938964844,293.1499938964844,0.2199280261993408,-3349.02880859375,304.1424560546875,0.8888437747955322,0.301687091588974,0.2116925418376922,293.163818359375,297.1499938964844,293.1499938964844,0.3392952978610992,-6405.9169921875,304.0970764160156,0.9990000128746032,0.4737499952316284,0.4063307046890259,293.12725830078125,297.1499938964844,293.1499938964844,0.0042027123272418,-1583.6375732421875,296.6700134277344,0.4786095917224884,0.050000000745058,0.2332288920879364,291.0542907714844,291.1499938964844,257.5039978027344,256.5215148925781,279.1243896484375,293.1274108886719,291.0534973144531,1.0,0.2850054204463959,0.6246838569641113,0.6246838569641113,1.0,1.0,-1.315752625465393,0.5175432562828064,0.7982093691825867,0.206227034330368,0.0,0.0,0.6509720087051392,56.3213005065918,55.0,-15.288200378417969,-15788.01171875,255.40042114257807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73199462890625,309.5433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17726.189453125,18000.0,0.0,0.0,0.3445278704166412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7276896834373474,0.7276968955993652,-7.224349246826023e-06,0.0,0.0003496519930195,0.0,0.0,61.65056228637695,0.0,0.0,0.0,0.4549446403980255,4.0,0.0,1.0
496920,293.1148376464844,297.1499938964844,293.1499938964844,0.1456236839294433,-3100.082275390625,304.1452331542969,0.7984533309936523,0.2164280265569687,0.1959151923656463,292.7401733398437,297.1499938964844,293.1499938964844,0.0106301931664347,-673.8362426757812,302.3685607910156,0.4786095917224884,0.050000000745058,0.0491673797369003,293.09735107421875,297.1499938964844,293.1499938964844,0.2199280261993408,-3349.02880859375,304.1424560546875,0.8888437747955322,0.301687091588974,0.2116925418376922,293.163818359375,297.1499938964844,293.1499938964844,0.3392952978610992,-6405.9169921875,304.0970764160156,0.9990000128746032,0.4737499952316284,0.4063307046890259,293.12725830078125,297.1499938964844,293.1499938964844,0.0042027123272418,-1583.6375732421875,296.6700134277344,0.4786095917224884,0.050000000745058,0.2332288920879364,291.0542907714844,291.1499938964844,257.5039978027344,256.5215148925781,279.1243896484375,293.1274108886719,291.0534973144531,1.0,0.2850054204463959,0.6246838569641113,0.6246838569641113,1.0,1.0,-1.315752625465393,0.5175432562828064,0.7982093691825867,0.206227034330368,0.0,0.0,0.6509720087051392,56.3213005065918,55.0,-15.288200378417969,-15788.01171875,255.40042114257807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73199462890625,309.5433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17726.189453125,18000.0,0.0,0.0,0.3445278704166412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7276896834373474,0.7276968955993652,-7.224349246826023e-06,0.0,0.0003496519930195,0.0,0.0,61.65056228637695,0.0,0.0,0.0,0.4549446403980255,4.0,0.0,1.0
496980,293.11492919921875,297.1499938964844,293.1499938964844,0.1462172865867614,-3109.90576171875,304.1458740234375,0.8001563549041748,0.2172998338937759,0.196667730808258,292.7382507324219,297.1499938964844,293.1499938964844,0.0108876721933484,-682.0824584960938,302.51806640625,0.4790333807468414,0.050000000745058,0.0491590835154056,293.09796142578125,297.1499938964844,293.1499938964844,0.2208559364080429,-3359.890625,304.1434631347656,0.8907529711723328,0.3028984069824219,0.2125153094530105,293.1918029785156,297.1499938964844,293.1499938964844,0.3391507863998413,-6395.4423828125,304.1155700683594,0.9990000128746032,0.467684656381607,0.405365377664566,293.1244506835937,297.1499938964844,293.1499938964844,0.004215236287564,-1587.5286865234375,296.69024658203125,0.4790333807468414,0.050000000745058,0.2331895232200622,291.06201171875,291.1499938964844,257.45635986328125,256.4782409667969,279.1291809082031,293.1246032714844,291.06494140625,1.0,0.2843219339847564,0.6228135228157043,0.6228135228157043,1.0,1.0,-1.3164384365081787,0.5168713331222534,0.7995671629905701,0.2054869383573532,0.0,0.0,0.6626929044723511,56.12398147583008,43.0,16.243181228637695,-15870.458984375,255.2254943847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49395751953125,309.47247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17734.3203125,18000.0,0.0,0.0,0.349071055650711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7558798789978027,0.7558873295783997,-7.480152362404624e-06,0.0,0.0003542627673596,0.0,0.0,66.93994140625,0.0,0.0,0.0,0.4665191769599914,4.0,0.0,1.0
497040,293.11492919921875,297.1499938964844,293.1499938964844,0.1462172865867614,-3109.90576171875,304.1458740234375,0.8001563549041748,0.2172998338937759,0.196667730808258,292.7382507324219,297.1499938964844,293.1499938964844,0.0108876721933484,-682.0824584960938,302.51806640625,0.4790333807468414,0.050000000745058,0.0491590835154056,293.09796142578125,297.1499938964844,293.1499938964844,0.2208559364080429,-3359.890625,304.1434631347656,0.8907529711723328,0.3028984069824219,0.2125153094530105,293.1918029785156,297.1499938964844,293.1499938964844,0.3391507863998413,-6395.4423828125,304.1155700683594,0.9990000128746032,0.467684656381607,0.405365377664566,293.1244506835937,297.1499938964844,293.1499938964844,0.004215236287564,-1587.5286865234375,296.69024658203125,0.4790333807468414,0.050000000745058,0.2331895232200622,291.06201171875,291.1499938964844,257.45635986328125,256.4782409667969,279.1291809082031,293.1246032714844,291.06494140625,1.0,0.2843219339847564,0.6228135228157043,0.6228135228157043,1.0,1.0,-1.3164384365081787,0.5168713331222534,0.7995671629905701,0.2054869383573532,0.0,0.0,0.6626929044723511,56.12398147583008,43.0,16.243181228637695,-15870.458984375,255.2254943847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49395751953125,309.47247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17734.3203125,18000.0,0.0,0.0,0.349071055650711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7558798789978027,0.7558873295783997,-7.480152362404624e-06,0.0,0.0003542627673596,0.0,0.0,66.93994140625,0.0,0.0,0.0,0.4665191769599914,4.0,0.0,1.0
497100,293.1148376464844,297.1499938964844,293.1499938964844,0.1463267356157302,-3111.35498046875,304.1464233398437,0.8039510846138,0.217762142419815,0.1970367133617401,292.73736572265625,297.1499938964844,293.1499938964844,0.0109953135251998,-684.9528198242188,302.5945739746094,0.4811247587203979,0.050000000745058,0.0491182059049606,293.0980834960937,297.1499938964844,293.1499938964844,0.2210355997085571,-3361.63427734375,304.1443176269531,0.8949964046478271,0.3035341203212738,0.2129203677177429,293.1963806152344,297.1499938964844,293.1499938964844,0.3343645632266998,-6317.6591796875,304.13055419921875,0.9990000128746032,0.4662509262561798,0.4005545377731323,293.1230163574219,297.1499938964844,293.1499938964844,0.004215526394546,-1586.495361328125,296.7091064453125,0.4811247587203979,0.050000000745058,0.2329956293106079,291.0804748535156,291.1499938964844,257.4319763183594,256.4560852050781,279.13238525390625,293.1231689453125,291.0844116210937,1.0,0.2822467982769012,0.6221714019775391,0.6221714019775391,1.0,1.0,-1.3113138675689695,0.5143570899963379,0.7969567179679871,0.2039763480424881,0.0,0.0,0.6655042171478271,55.00717544555664,43.0,35.67937088012695,-15854.576171875,250.73709106445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4000244140625,309.44830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17793.55078125,18000.0,0.0,0.0,0.3514204025268554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7656558156013489,0.7656633853912354,-7.583872502436861e-06,0.0,0.0003566470404621,0.0,0.0,68.93926239013672,0.0,0.0,0.0,0.4706482291221618,4.0,0.0,1.0
497160,293.1146850585937,297.1499938964844,293.1499938964844,0.1463732570409774,-3111.6611328125,304.14697265625,0.8093812465667725,0.2182376831769943,0.1973998993635177,292.7360534667969,297.1499938964844,293.1499938964844,0.0110967718064785,-687.4030151367188,302.67266845703125,0.4842035174369812,0.050000000745058,0.0490581020712852,293.0980834960937,297.1499938964844,293.1499938964844,0.2211256623268127,-3362.2412109375,304.14520263671875,0.9011664390563964,0.3041905760765075,0.2133255004882812,293.19390869140625,297.1499938964844,293.1499938964844,0.3270549178123474,-6201.3388671875,304.1473999023437,0.9990000128746032,0.4661389887332916,0.3933729529380798,293.1215515136719,297.1499938964844,293.1499938964844,0.004213367588818,-1584.3282470703125,296.7308044433594,0.4842035174369812,0.050000000745058,0.2327105104923248,291.1034545898437,291.1499938964844,257.4071960449219,256.4336242675781,279.1357116699219,293.1217346191406,291.10809326171875,1.0,0.279177725315094,0.6217091083526611,0.6217091083526611,1.0,1.0,-1.303203582763672,0.5106666684150696,0.7925369143486023,0.2018660753965377,0.0,0.0,0.6663261651992798,53.35636901855469,46.0,51.45039367675781,-15803.572265625,243.95635986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3329772949219,309.4343566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17868.7578125,18000.0,0.0,0.0,0.3536629676818847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713544368743896,0.7713620662689209,-7.654068213014398e-06,0.0,0.0003589229600038,0.0,0.0,70.18860626220703,0.0,0.0,0.0,0.4731314182281494,4.0,0.0,1.0
497220,293.1144714355469,297.1499938964844,293.1499938964844,0.1465891152620315,-3114.571044921875,304.1475830078125,0.8156141042709351,0.2191778272390365,0.19818677008152,292.731689453125,297.1499938964844,293.1499938964844,0.0113378511741757,-693.6571655273438,302.8329772949219,0.4874767065048218,0.050000000745058,0.0489950999617576,293.0980529785156,297.1499938964844,293.1499938964844,0.221480056643486,-3365.81103515625,304.1461486816406,0.9087622165679932,0.3055122494697571,0.2141973674297332,293.1773376464844,297.1499938964844,293.1499938964844,0.3185715675354004,-6068.09814453125,304.1618347167969,0.9990000128746032,0.468375951051712,0.3856993913650512,293.1186828613281,297.1499938964844,293.1499938964844,0.0042135417461395,-1581.9979248046875,296.7720642089844,0.4874767065048218,0.050000000745058,0.232411652803421,291.1446533203125,291.1499938964844,257.35662841796875,256.3878173828125,279.1369934082031,293.1188659667969,291.14697265625,1.0,0.2764935791492462,0.6205037236213684,0.6205037236213684,1.0,1.0,-1.2955423593521118,0.5068480968475342,0.7886942625045776,0.1993720233440399,0.0,0.0,0.6639572978019714,51.63622283935547,49.0,47.69974899291992,-15728.8759765625,237.2674865722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2825622558594,309.40899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.13671875,18000.0,0.0,0.0,0.35756915807724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713356018066406,0.7713432908058167,-7.68586414778838e-06,0.0,0.000362887250958,0.0,0.0,70.40838623046875,0.0,0.0,0.0,0.473391592502594,4.0,0.0,1.0
497280,293.1144714355469,297.1499938964844,293.1499938964844,0.1465891152620315,-3114.571044921875,304.1475830078125,0.8156141042709351,0.2191778272390365,0.19818677008152,292.731689453125,297.1499938964844,293.1499938964844,0.0113378511741757,-693.6571655273438,302.8329772949219,0.4874767065048218,0.050000000745058,0.0489950999617576,293.0980529785156,297.1499938964844,293.1499938964844,0.221480056643486,-3365.81103515625,304.1461486816406,0.9087622165679932,0.3055122494697571,0.2141973674297332,293.1773376464844,297.1499938964844,293.1499938964844,0.3185715675354004,-6068.09814453125,304.1618347167969,0.9990000128746032,0.468375951051712,0.3856993913650512,293.1186828613281,297.1499938964844,293.1499938964844,0.0042135417461395,-1581.9979248046875,296.7720642089844,0.4874767065048218,0.050000000745058,0.232411652803421,291.1446533203125,291.1499938964844,257.35662841796875,256.3878173828125,279.1369934082031,293.1188659667969,291.14697265625,1.0,0.2764935791492462,0.6205037236213684,0.6205037236213684,1.0,1.0,-1.2955423593521118,0.5068480968475342,0.7886942625045776,0.1993720233440399,0.0,0.0,0.6639572978019714,51.63622283935547,49.0,47.69974899291992,-15728.8759765625,237.2674865722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2825622558594,309.40899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.13671875,18000.0,0.0,0.0,0.35756915807724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713356018066406,0.7713432908058167,-7.68586414778838e-06,0.0,0.000362887250958,0.0,0.0,70.40838623046875,0.0,0.0,0.0,0.473391592502594,4.0,0.0,1.0
497340,293.1142883300781,297.1499938964844,293.1499938964844,0.1471250355243683,-3123.43359375,304.1474914550781,0.8187395930290222,0.2201159447431564,0.1990035772323608,292.72576904296875,297.1499938964844,293.1499938964844,0.0116337342187762,-702.0089111328125,302.9958801269531,0.4887886345386505,0.050000000745058,0.0489702895283699,293.09796142578125,297.1499938964844,293.1499938964844,0.2223197221755981,-3375.759521484375,304.1460266113281,0.9128910899162292,0.3068445026874542,0.2151043713092804,293.1599426269531,297.1499938964844,293.1499938964844,0.3149700164794922,-6013.08251953125,304.1636962890625,0.9990000128746032,0.4712169766426086,0.3826360404491424,293.1156311035156,297.1499938964844,293.1499938964844,0.0042232107371091,-1584.43994140625,296.801025390625,0.4887886345386505,0.050000000745058,0.232293963432312,291.1616516113281,291.1499938964844,257.3047790527344,256.3409118652344,279.1359558105469,293.1158142089844,291.16265869140625,1.0,0.2755672931671142,0.6190557479858398,0.6190557479858398,1.0,1.0,-1.293761134147644,0.5053912401199341,0.78836989402771,0.1981165409088134,0.0,0.0,0.6611262559890747,50.97677993774414,52.0,27.20766258239746,-15701.1630859375,235.1519470214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3164367675781,309.4190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18052.056640625,18000.0,0.0,0.0,0.3606527149677276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7661424875259399,0.766150176525116,-7.646860467502847e-06,0.0,0.0003660166694317,0.0,0.0,69.44126892089844,0.0,0.0,0.0,0.4713346660137176,4.0,0.0,1.0
497400,293.1142883300781,297.1499938964844,293.1499938964844,0.1471250355243683,-3123.43359375,304.1474914550781,0.8187395930290222,0.2201159447431564,0.1990035772323608,292.72576904296875,297.1499938964844,293.1499938964844,0.0116337342187762,-702.0089111328125,302.9958801269531,0.4887886345386505,0.050000000745058,0.0489702895283699,293.09796142578125,297.1499938964844,293.1499938964844,0.2223197221755981,-3375.759521484375,304.1460266113281,0.9128910899162292,0.3068445026874542,0.2151043713092804,293.1599426269531,297.1499938964844,293.1499938964844,0.3149700164794922,-6013.08251953125,304.1636962890625,0.9990000128746032,0.4712169766426086,0.3826360404491424,293.1156311035156,297.1499938964844,293.1499938964844,0.0042232107371091,-1584.43994140625,296.801025390625,0.4887886345386505,0.050000000745058,0.232293963432312,291.1616516113281,291.1499938964844,257.3047790527344,256.3409118652344,279.1359558105469,293.1158142089844,291.16265869140625,1.0,0.2755672931671142,0.6190557479858398,0.6190557479858398,1.0,1.0,-1.293761134147644,0.5053912401199341,0.78836989402771,0.1981165409088134,0.0,0.0,0.6611262559890747,50.97677993774414,52.0,27.20766258239746,-15701.1630859375,235.1519470214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3164367675781,309.4190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18052.056640625,18000.0,0.0,0.0,0.3606527149677276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7661424875259399,0.766150176525116,-7.646860467502847e-06,0.0,0.0003660166694317,0.0,0.0,69.44126892089844,0.0,0.0,0.0,0.4713346660137176,4.0,0.0,1.0
497460,293.1141052246094,297.1499938964844,293.1499938964844,0.1478249728679657,-3135.293212890625,304.14715576171875,0.8196327686309814,0.2210570573806762,0.199848473072052,292.7193908691406,297.1499938964844,293.1499938964844,0.0119683258235454,-711.4978637695312,303.16082763671875,0.4886626005172729,0.050000000745058,0.0489726476371288,293.0979309082031,297.1499938964844,293.1499938964844,0.2233975678682327,-3388.77880859375,304.1455383300781,0.9141122698783876,0.3081742227077484,0.2160328328609466,293.1470642089844,297.1499938964844,293.1499938964844,0.3148514628410339,-6013.05615234375,304.1592102050781,0.9990000128746032,0.4735836982727051,0.3829296231269836,293.1124267578125,297.1499938964844,293.1499938964844,0.004238627385348,-1589.5638427734375,296.8251037597656,0.4886626005172729,0.050000000745058,0.2323051542043686,291.1675109863281,291.1499938964844,257.25177001953125,256.2929992675781,279.1340026855469,293.11260986328125,291.1676025390625,1.0,0.2760533988475799,0.6173630952835083,0.6173630952835083,1.0,1.0,-1.2962567806243896,0.5056169033050537,0.7906398177146912,0.1976877450942993,0.0,0.0,0.6582928895950317,51.07223129272461,55.0,10.665870666503906,-15718.216796875,236.2931060791016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4005126953125,309.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.068359375,18000.0,0.0,0.0,0.3629873394966125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598944306373596,0.7599020600318909,-7.590998848172603e-06,0.0,0.0003683860122691,0.0,0.0,68.22696685791016,0.0,0.0,0.0,0.4687662422657013,4.0,0.0,1.0
497520,293.1141052246094,297.1499938964844,293.1499938964844,0.1478249728679657,-3135.293212890625,304.14715576171875,0.8196327686309814,0.2210570573806762,0.199848473072052,292.7193908691406,297.1499938964844,293.1499938964844,0.0119683258235454,-711.4978637695312,303.16082763671875,0.4886626005172729,0.050000000745058,0.0489726476371288,293.0979309082031,297.1499938964844,293.1499938964844,0.2233975678682327,-3388.77880859375,304.1455383300781,0.9141122698783876,0.3081742227077484,0.2160328328609466,293.1470642089844,297.1499938964844,293.1499938964844,0.3148514628410339,-6013.05615234375,304.1592102050781,0.9990000128746032,0.4735836982727051,0.3829296231269836,293.1124267578125,297.1499938964844,293.1499938964844,0.004238627385348,-1589.5638427734375,296.8251037597656,0.4886626005172729,0.050000000745058,0.2323051542043686,291.1675109863281,291.1499938964844,257.25177001953125,256.2929992675781,279.1340026855469,293.11260986328125,291.1676025390625,1.0,0.2760533988475799,0.6173630952835083,0.6173630952835083,1.0,1.0,-1.2962567806243896,0.5056169033050537,0.7906398177146912,0.1976877450942993,0.0,0.0,0.6582928895950317,51.07223129272461,55.0,10.665870666503906,-15718.216796875,236.2931060791016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4005126953125,309.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18061.068359375,18000.0,0.0,0.0,0.3629873394966125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598944306373596,0.7599020600318909,-7.590998848172603e-06,0.0,0.0003683860122691,0.0,0.0,68.22696685791016,0.0,0.0,0.0,0.4687662422657013,4.0,0.0,1.0
497580,293.1139221191406,297.1499938964844,293.1499938964844,0.1486508101224899,-3149.421630859375,304.146728515625,0.8187674283981323,0.2220016568899154,0.2007167935371399,292.7131652832031,297.1499938964844,293.1499938964844,0.0123379044234752,-721.83349609375,303.32684326171875,0.4873957633972168,0.050000000745058,0.0489966124296188,293.0979309082031,297.1499938964844,293.1499938964844,0.2246450930833816,-3403.950439453125,304.1449584960937,0.9129467606544496,0.3094905316829681,0.2169679254293441,293.1412048339844,297.1499938964844,293.1499938964844,0.3175721764564514,-6057.1103515625,304.1515808105469,0.9990000128746032,0.4748656749725342,0.3858884572982788,293.10906982421875,297.1499938964844,293.1499938964844,0.0042588491924107,-1596.8577880859375,296.8460998535156,0.4873957633972168,0.050000000745058,0.2324188351631164,291.1652526855469,291.1499938964844,257.1976928710937,256.2441711425781,279.13189697265625,293.1092529296875,291.1647644042969,1.0,0.2776581943035126,0.6154466867446899,0.6154466867446899,1.0,1.0,-1.302137017250061,0.5071479678153992,0.7949891090393066,0.1978808343410492,0.0,0.0,0.6563487648963928,51.76780700683594,58.0,-1.251663327217102,-15773.576171875,240.03729248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5054626464844,309.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.185546875,18000.0,0.0,0.0,0.3647253811359405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547376751899719,0.7547452449798584,-7.540655587945366e-06,0.0,0.0003701498790178,0.0,0.0,67.20540618896484,0.0,0.0,0.0,0.4666184782981872,4.0,0.0,1.0
497640,293.1139221191406,297.1499938964844,293.1499938964844,0.1486508101224899,-3149.421630859375,304.146728515625,0.8187674283981323,0.2220016568899154,0.2007167935371399,292.7131652832031,297.1499938964844,293.1499938964844,0.0123379044234752,-721.83349609375,303.32684326171875,0.4873957633972168,0.050000000745058,0.0489966124296188,293.0979309082031,297.1499938964844,293.1499938964844,0.2246450930833816,-3403.950439453125,304.1449584960937,0.9129467606544496,0.3094905316829681,0.2169679254293441,293.1412048339844,297.1499938964844,293.1499938964844,0.3175721764564514,-6057.1103515625,304.1515808105469,0.9990000128746032,0.4748656749725342,0.3858884572982788,293.10906982421875,297.1499938964844,293.1499938964844,0.0042588491924107,-1596.8577880859375,296.8460998535156,0.4873957633972168,0.050000000745058,0.2324188351631164,291.1652526855469,291.1499938964844,257.1976928710937,256.2441711425781,279.13189697265625,293.1092529296875,291.1647644042969,1.0,0.2776581943035126,0.6154466867446899,0.6154466867446899,1.0,1.0,-1.302137017250061,0.5071479678153992,0.7949891090393066,0.1978808343410492,0.0,0.0,0.6563487648963928,51.76780700683594,58.0,-1.251663327217102,-15773.576171875,240.03729248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5054626464844,309.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.185546875,18000.0,0.0,0.0,0.3647253811359405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547376751899719,0.7547452449798584,-7.540655587945366e-06,0.0,0.0003701498790178,0.0,0.0,67.20540618896484,0.0,0.0,0.0,0.4666184782981872,4.0,0.0,1.0
497700,293.11383056640625,297.1499938964844,293.1499938964844,0.1490972936153412,-3157.080078125,304.1465148925781,0.8178046941757202,0.2224753350019455,0.2011585533618927,292.7102355957031,297.1499938964844,293.1499938964844,0.0125347524881362,-727.2327270507812,303.4100952148437,0.486415684223175,0.050000000745058,0.0490153357386589,293.09796142578125,297.1499938964844,293.1499938964844,0.2253142446279525,-3412.099609375,304.1446533203125,0.9116582870483398,0.3101471364498138,0.2174386382102966,293.14111328125,297.1499938964844,293.1499938964844,0.3198142647743225,-6092.60400390625,304.147216796875,0.9990000128746032,0.4749930799007416,0.3881842792034149,293.1073608398437,297.1499938964844,293.1499938964844,0.004270457662642,-1601.1488037109375,296.8560485839844,0.486415684223175,0.050000000745058,0.2325076460838318,291.162109375,291.1499938964844,257.1703186035156,256.2194519042969,279.1308898925781,293.1075439453125,291.1614685058594,1.0,0.2788041532039642,0.6144148707389832,0.6144148707389832,1.0,1.0,-1.3061167001724243,0.5083084106445312,0.7978082895278931,0.1981602758169174,0.0,0.0,0.6558511257171631,52.30278015136719,58.0,-5.50625467300415,-15813.583984375,242.7304229736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5582580566406,309.5400695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.671875,18000.0,0.0,0.0,0.3654323816299438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7530224919319153,0.7530300617218018,-7.522347914346028e-06,0.0,0.0003708674048539,0.0,0.0,66.85697174072266,0.0,0.0,0.0,0.4658933579921722,4.0,0.0,1.0
497760,293.11376953125,297.1499938964844,293.1499938964844,0.1495608985424041,-3165.03662109375,304.14630126953125,0.8165467977523804,0.2229499816894531,0.2016048580408096,292.7074890136719,297.1499938964844,293.1499938964844,0.0127392243593931,-732.7509155273438,303.493408203125,0.4852395355701446,0.050000000745058,0.0490379817783832,293.09796142578125,297.1499938964844,293.1499938964844,0.2260069847106933,-3420.53564453125,304.1443786621094,0.9099968671798706,0.3108037114143371,0.2179119884967804,293.1429443359375,297.1499938964844,293.1499938964844,0.322563499212265,-6135.7275390625,304.1427307128906,0.9990000128746032,0.4747477769851684,0.3909429311752319,293.1055908203125,297.1499938964844,293.1499938964844,0.0042829350568354,-1605.799560546875,296.8658752441406,0.4852395355701446,0.050000000745058,0.2326150685548782,291.1580505371094,291.1499938964844,257.1427307128906,256.19451904296875,279.12994384765625,293.1058044433594,291.1572570800781,1.0,0.2801456749439239,0.6133400201797485,0.6133400201797485,1.0,1.0,-1.310687780380249,0.5096911191940308,0.8009966015815735,0.1985401064157486,0.0,0.0,0.6557192802429199,52.94658279418945,61.0,-8.825518608093262,-15860.6962890625,245.90673828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6080017089844,309.568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.958984375,18000.0,0.0,0.0,0.3660668432712555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7520309090614319,0.7520384192466736,-7.510183877457166e-06,0.0,0.0003715112979989,0.0,0.0,66.6452407836914,0.0,0.0,0.0,0.4654637277126312,4.0,0.0,1.0
497820,293.11358642578125,297.1499938964844,293.1499938964844,0.1505270153284073,-3181.614013671875,304.1459350585937,0.8132997751235962,0.2239021062850952,0.2025096863508224,292.7025451660156,297.1499938964844,293.1499938964844,0.0131698325276374,-744.05224609375,303.6599426269531,0.4823849201202392,0.050000000745058,0.0490934997797012,293.0979919433594,297.1499938964844,293.1499938964844,0.2274460345506668,-3438.04443359375,304.14385986328125,0.9058475494384766,0.3121175765991211,0.2188664823770523,293.1519775390625,297.1499938964844,293.1499938964844,0.3293594121932983,-6241.16943359375,304.13385009765625,0.9990000128746032,0.4731101989746094,0.3976247608661651,293.1019897460937,297.1499938964844,293.1499938964844,0.004310202319175,-1616.0230712890625,296.8856201171875,0.4823849201202392,0.050000000745058,0.2328784316778183,291.1480712890625,291.1499938964844,257.08697509765625,256.1441955566406,279.1282653808594,293.1022033691406,291.1470947265625,1.0,0.2833233773708343,0.6110806465148926,0.6110806465148926,1.0,1.0,-1.321322321891785,0.5130110383033752,0.8083112835884094,0.1995434165000915,0.0,0.0,0.6566291451454163,54.51751708984375,64.0,-13.258312225341797,-15973.048828125,253.5357360839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.691162109375,309.61822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2265625,18000.0,0.0,0.0,0.3672279715538025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7524731159210205,0.7524806261062622,-7.507047939725453e-06,0.0,0.0003726897120941,0.0,0.0,66.68122100830078,0.0,0.0,0.0,0.465599924325943,4.0,0.0,1.0
497880,293.11358642578125,297.1499938964844,293.1499938964844,0.1505270153284073,-3181.614013671875,304.1459350585937,0.8132997751235962,0.2239021062850952,0.2025096863508224,292.7025451660156,297.1499938964844,293.1499938964844,0.0131698325276374,-744.05224609375,303.6599426269531,0.4823849201202392,0.050000000745058,0.0490934997797012,293.0979919433594,297.1499938964844,293.1499938964844,0.2274460345506668,-3438.04443359375,304.14385986328125,0.9058475494384766,0.3121175765991211,0.2188664823770523,293.1519775390625,297.1499938964844,293.1499938964844,0.3293594121932983,-6241.16943359375,304.13385009765625,0.9990000128746032,0.4731101989746094,0.3976247608661651,293.1019897460937,297.1499938964844,293.1499938964844,0.004310202319175,-1616.0230712890625,296.8856201171875,0.4823849201202392,0.050000000745058,0.2328784316778183,291.1480712890625,291.1499938964844,257.08697509765625,256.1441955566406,279.1282653808594,293.1022033691406,291.1470947265625,1.0,0.2833233773708343,0.6110806465148926,0.6110806465148926,1.0,1.0,-1.321322321891785,0.5130110383033752,0.8083112835884094,0.1995434165000915,0.0,0.0,0.6566291451454163,54.51751708984375,64.0,-13.258312225341797,-15973.048828125,253.5357360839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.691162109375,309.61822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2265625,18000.0,0.0,0.0,0.3672279715538025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7524731159210205,0.7524806261062622,-7.507047939725453e-06,0.0,0.0003726897120941,0.0,0.0,66.68122100830078,0.0,0.0,0.0,0.465599924325943,4.0,0.0,1.0
497940,293.1134338378906,297.1499938964844,293.1499938964844,0.1515294313430786,-3198.791015625,304.1456298828125,0.8092681169509888,0.2248580455780029,0.2034289240837097,292.6986389160156,297.1499938964844,293.1499938964844,0.01362722273916,-755.572265625,303.8255310058594,0.478948175907135,0.050000000745058,0.049160648137331,293.0979919433594,297.1499938964844,293.1499938964844,0.228934034705162,-3456.112060546875,304.1434326171875,0.9010208249092102,0.3134329617023468,0.2198304533958435,293.1669921875,297.1499938964844,293.1499938964844,0.3375844061374664,-6367.24853515625,304.12554931640625,0.9990000128746032,0.4700268507003784,0.4055587649345398,293.098388671875,297.1499938964844,293.1499938964844,0.0043399636633694,-1627.2008056640625,296.9058837890625,0.478948175907135,0.050000000745058,0.2331969588994979,291.1366577148437,291.1499938964844,257.0305480957031,256.09326171875,279.1269226074219,293.0986022949219,291.1356201171875,1.0,0.2870373725891113,0.6087044477462769,0.6087044477462769,1.0,1.0,-1.333569049835205,0.516922652721405,0.8166463971138,0.2007978558540344,0.0,0.0,0.6591653227806091,56.41003036499024,52.0,-15.514171600341797,-16105.2802734375,262.6441650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.744384765625,309.65557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.41015625,18000.0,0.0,0.0,0.3684143424034118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563937306404114,0.7564012408256531,-7.53509675632813e-06,0.0,0.0003738937375601,0.0,0.0,67.3835220336914,0.0,0.0,0.0,0.4671728014945984,4.0,0.0,1.0
498000,293.1134338378906,297.1499938964844,293.1499938964844,0.1515294313430786,-3198.791015625,304.1456298828125,0.8092681169509888,0.2248580455780029,0.2034289240837097,292.6986389160156,297.1499938964844,293.1499938964844,0.01362722273916,-755.572265625,303.8255310058594,0.478948175907135,0.050000000745058,0.049160648137331,293.0979919433594,297.1499938964844,293.1499938964844,0.228934034705162,-3456.112060546875,304.1434326171875,0.9010208249092102,0.3134329617023468,0.2198304533958435,293.1669921875,297.1499938964844,293.1499938964844,0.3375844061374664,-6367.24853515625,304.12554931640625,0.9990000128746032,0.4700268507003784,0.4055587649345398,293.098388671875,297.1499938964844,293.1499938964844,0.0043399636633694,-1627.2008056640625,296.9058837890625,0.478948175907135,0.050000000745058,0.2331969588994979,291.1366577148437,291.1499938964844,257.0305480957031,256.09326171875,279.1269226074219,293.0986022949219,291.1356201171875,1.0,0.2870373725891113,0.6087044477462769,0.6087044477462769,1.0,1.0,-1.333569049835205,0.516922652721405,0.8166463971138,0.2007978558540344,0.0,0.0,0.6591653227806091,56.41003036499024,52.0,-15.514171600341797,-16105.2802734375,262.6441650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.744384765625,309.65557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.41015625,18000.0,0.0,0.0,0.3684143424034118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563937306404114,0.7564012408256531,-7.53509675632813e-06,0.0,0.0003738937375601,0.0,0.0,67.3835220336914,0.0,0.0,0.0,0.4671728014945984,4.0,0.0,1.0
498060,293.1130065917969,297.1499938964844,293.1499938964844,0.1522633731365203,-3211.023681640625,304.1458740234375,0.8128930330276489,0.2258700281381607,0.2042873799800872,292.69537353515625,297.1499938964844,293.1499938964844,0.0140371909365057,-764.619384765625,303.9912109375,0.4806127846240997,0.050000000745058,0.0491281002759933,293.0977783203125,297.1499938964844,293.1499938964844,0.2300360798835754,-3469.134521484375,304.1438293457031,0.9052838683128356,0.3147964477539062,0.2207435071468353,293.1768493652344,297.1499938964844,293.1499938964844,0.3342853188514709,-6311.84619140625,304.13983154296875,0.9990000128746032,0.4675610661506653,0.401737779378891,293.0947570800781,297.1499938964844,293.1499938964844,0.0043607130646705,-1634.11962890625,296.93609619140625,0.4806127846240997,0.050000000745058,0.2330425530672073,291.1404724121094,291.1499938964844,256.9735717773437,256.0418395996094,279.1311340332031,293.0949401855469,291.1428527832031,1.0,0.2851818799972534,0.6069977283477783,0.6069977283477783,1.0,1.0,-1.330894947052002,0.5148245096206665,0.8160704970359802,0.1991070657968521,0.0,0.0,0.6606528759002686,55.54060745239258,40.0,11.14348316192627,-16135.87109375,259.60919189453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.778564453125,309.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.716796875,18000.0,0.0,0.0,0.3696285784244537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7617862820625305,0.761793851852417,-7.585333150927909e-06,0.0,0.0003751260228455,0.0,0.0,68.43737030029297,0.0,0.0,0.0,0.4693372845649719,4.0,0.0,1.0
498120,293.1130065917969,297.1499938964844,293.1499938964844,0.1522633731365203,-3211.023681640625,304.1458740234375,0.8128930330276489,0.2258700281381607,0.2042873799800872,292.69537353515625,297.1499938964844,293.1499938964844,0.0140371909365057,-764.619384765625,303.9912109375,0.4806127846240997,0.050000000745058,0.0491281002759933,293.0977783203125,297.1499938964844,293.1499938964844,0.2300360798835754,-3469.134521484375,304.1438293457031,0.9052838683128356,0.3147964477539062,0.2207435071468353,293.1768493652344,297.1499938964844,293.1499938964844,0.3342853188514709,-6311.84619140625,304.13983154296875,0.9990000128746032,0.4675610661506653,0.401737779378891,293.0947570800781,297.1499938964844,293.1499938964844,0.0043607130646705,-1634.11962890625,296.93609619140625,0.4806127846240997,0.050000000745058,0.2330425530672073,291.1404724121094,291.1499938964844,256.9735717773437,256.0418395996094,279.1311340332031,293.0949401855469,291.1428527832031,1.0,0.2851818799972534,0.6069977283477783,0.6069977283477783,1.0,1.0,-1.330894947052002,0.5148245096206665,0.8160704970359802,0.1991070657968521,0.0,0.0,0.6606528759002686,55.54060745239258,40.0,11.14348316192627,-16135.87109375,259.60919189453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.778564453125,309.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.716796875,18000.0,0.0,0.0,0.3696285784244537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7617862820625305,0.761793851852417,-7.585333150927909e-06,0.0,0.0003751260228455,0.0,0.0,68.43737030029297,0.0,0.0,0.0,0.4693372845649719,4.0,0.0,1.0
498180,293.1123352050781,297.1499938964844,293.1499938964844,0.152581974864006,-3215.65673828125,304.146728515625,0.8233367800712585,0.2269425094127655,0.2051227539777755,292.690673828125,297.1499938964844,293.1499938964844,0.0144236823543906,-771.7373046875,304.14801025390625,0.486933022737503,0.0510150827467441,0.0490603446960449,293.09735107421875,297.1499938964844,293.1499938964844,0.2305017113685608,-3473.976318359375,304.1451110839844,0.9190033078193665,0.316204696893692,0.2216282337903976,293.1643981933594,297.1499938964844,293.1499938964844,0.319783091545105,-6083.31787109375,304.1676025390625,0.9990000128746032,0.4693492650985718,0.3874057233333587,293.091064453125,297.1499938964844,293.1499938964844,0.0043676379136741,-1634.330322265625,296.9844665527344,0.4867475926876068,0.050000000745058,0.2324770092964172,291.17486572265625,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.0912780761719,291.1786193847656,1.0,0.2791171371936798,0.6060007214546204,0.6060007214546204,1.0,1.0,-1.315000057220459,0.5075690150260925,0.8074310421943665,0.1947969645261764,0.0,0.0,0.6551936864852905,52.26303863525391,43.0,41.56885147094727,-16019.2412109375,246.03404235839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84539794921875,309.78228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.810546875,18000.0,0.0,0.0,0.3703311085700989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.756110429763794,0.7561179995536804,-7.559723599115387e-06,0.0,0.000375839008484,0.0,0.0,67.51529693603516,0.0,0.0,0.0,0.4671158492565155,4.0,0.0,1.0
498240,293.1123352050781,297.1499938964844,293.1499938964844,0.152581974864006,-3215.65673828125,304.146728515625,0.8233367800712585,0.2269425094127655,0.2051227539777755,292.690673828125,297.1499938964844,293.1499938964844,0.0144236823543906,-771.7373046875,304.14801025390625,0.486933022737503,0.0510150827467441,0.0490603446960449,293.09735107421875,297.1499938964844,293.1499938964844,0.2305017113685608,-3473.976318359375,304.1451110839844,0.9190033078193665,0.316204696893692,0.2216282337903976,293.1643981933594,297.1499938964844,293.1499938964844,0.319783091545105,-6083.31787109375,304.1676025390625,0.9990000128746032,0.4693492650985718,0.3874057233333587,293.091064453125,297.1499938964844,293.1499938964844,0.0043676379136741,-1634.330322265625,296.9844665527344,0.4867475926876068,0.050000000745058,0.2324770092964172,291.17486572265625,291.1499938964844,256.91619873046875,255.99002075195312,279.1370849609375,293.0912780761719,291.1786193847656,1.0,0.2791171371936798,0.6060007214546204,0.6060007214546204,1.0,1.0,-1.315000057220459,0.5075690150260925,0.8074310421943665,0.1947969645261764,0.0,0.0,0.6551936864852905,52.26303863525391,43.0,41.56885147094727,-16019.2412109375,246.03404235839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84539794921875,309.78228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.810546875,18000.0,0.0,0.0,0.3703311085700989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.756110429763794,0.7561179995536804,-7.559723599115387e-06,0.0,0.000375839008484,0.0,0.0,67.51529693603516,0.0,0.0,0.0,0.4671158492565155,4.0,0.0,1.0
