time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498300,293.1120300292969,297.1499938964844,293.1499938964844,0.1527463495731353,-3218.086669921875,304.14703369140625,0.8285213112831116,0.2274763435125351,0.2055533230304718,292.6886901855469,297.1499938964844,293.1499938964844,0.0163929685950279,-828.3923950195312,304.1446838378906,0.5035862922668457,0.0572288334369659,0.0529292039573192,293.0971984863281,297.1499938964844,293.1499938964844,0.2307303696870803,-3476.391357421875,304.14556884765625,0.926210343837738,0.3169023990631103,0.2220770716667175,293.1500244140625,297.1499938964844,293.1499938964844,0.3125432431697845,-5970.47509765625,304.1774597167969,0.9990000128746032,0.471989244222641,0.380457192659378,293.0892944335937,297.1499938964844,293.1499938964844,0.0043702200055122,-1634.1214599609375,297.00958251953125,0.4897255301475525,0.050000000745058,0.2322101891040802,291.1932067871094,291.1499938964844,256.8873596191406,255.9640045166016,279.1368713378906,293.0894775390625,291.1952514648437,1.0,0.2772265076637268,0.6053359508514404,0.6053359508514404,1.0,1.0,-1.3120296001434326,0.5059990882873535,0.8060305118560791,0.1935820132493972,0.0,0.0,0.6504335403442383,50.786319732666016,43.0,39.15584182739258,-15972.3994140625,241.60208129882807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9012756347656,309.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18141.6328125,18000.0,0.0,0.0,0.3703272640705108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7480995059013367,0.7481070160865784,-7.501208983740071e-06,0.0,0.0003758351085707,0.0,0.0,66.0757064819336,0.0,0.0,0.0,0.4639191031455993,4.0,0.0,1.0
498360,293.1117858886719,297.1499938964844,293.1499938964844,0.1531219333410263,-3224.419189453125,304.1468811035156,0.8329346776008606,0.2280100136995315,0.2059877812862396,292.6903686523437,297.1499938964844,293.1499938964844,0.0197496004402637,-912.3864135742188,304.1395568847656,0.5256446599960327,0.0627445057034492,0.0583252757787704,293.0970458984375,297.1499938964844,293.1499938964844,0.2312753647565841,-3482.9326171875,304.1453857421875,0.9323641061782836,0.3176000118255615,0.2225281894207,293.1332397460937,297.1499938964844,293.1499938964844,0.306892991065979,-5883.23486328125,304.18267822265625,0.9990000128746032,0.4752793908119201,0.3748022019863128,293.08758544921875,297.1499938964844,293.1499938964844,0.004376140423119,-1636.0498046875,297.0262756347656,0.4921818077564239,0.050000000745058,0.2319964617490768,291.1962280273437,291.1499938964844,256.8584899902344,255.9379119873047,279.13580322265625,293.0877685546875,291.1954650878906,1.0,0.2759357988834381,0.6045470237731934,0.6045470237731934,1.0,1.0,-1.3125238418579102,0.505786657333374,0.8067371845245361,0.1931286752223968,0.0,0.0,0.6469669342041016,49.65021514892578,46.0,17.908485412597656,-15945.525390625,239.2530975341797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638671875,309.8104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18160.603515625,18000.0,0.0,0.0,0.3701359629631042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7392141819000244,0.7392216324806213,-7.425249805237399e-06,0.0,0.0003756409569177,0.0,0.0,64.42705535888672,0.0,0.0,0.0,0.4603912532329559,4.0,0.0,1.0
498420,293.1112365722656,297.1499938964844,293.1499938964844,0.1541449576616287,-3241.9931640625,304.1462097167969,0.8391683101654053,0.2290885597467422,0.2068979293107986,292.70068359375,297.1499938964844,293.1499938964844,0.0267899110913276,-1060.2626953125,304.1313781738281,0.5635712146759033,0.0723113492131233,0.0677458643913269,293.0967102050781,297.1499938964844,293.1499938964844,0.2327650487422943,-3501.103515625,304.1444396972656,0.9408936500549316,0.3190103471279144,0.2234644144773483,293.0981140136719,297.1499938964844,293.1499938964844,0.2998404800891876,-5776.43798828125,304.1832580566406,0.9990000128746032,0.4828299880027771,0.3675925135612488,293.0847473144531,297.1499938964844,293.1499938964844,0.0043965489603579,-1643.9688720703125,297.04815673828125,0.4953823387622833,0.050000000745058,0.2317284792661667,291.1825866699219,291.1499938964844,256.80059814453125,255.88563537597656,279.1335754394531,293.0848999023437,291.1811218261719,1.0,0.2748695015907287,0.6027941703796387,0.6027941703796387,1.0,1.0,-1.3170703649520874,0.5067455172538757,0.8103249073028564,0.1929122507572174,0.0,0.0,0.6434680223464966,48.286277770996094,49.0,-9.92578411102295,-15957.15625,237.92068481445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0871887207031,309.8511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.541015625,18000.0,0.0,0.0,0.3693941533565521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281832695007324,0.728190541267395,-7.312693924177438e-06,0.0,0.0003748881281353,0.0,0.0,62.29451370239258,0.0,0.0,0.0,0.4558055698871612,4.0,0.0,1.0
498480,293.1112365722656,297.1499938964844,293.1499938964844,0.1541449576616287,-3241.9931640625,304.1462097167969,0.8391683101654053,0.2290885597467422,0.2068979293107986,292.70068359375,297.1499938964844,293.1499938964844,0.0267899110913276,-1060.2626953125,304.1313781738281,0.5635712146759033,0.0723113492131233,0.0677458643913269,293.0967102050781,297.1499938964844,293.1499938964844,0.2327650487422943,-3501.103515625,304.1444396972656,0.9408936500549316,0.3190103471279144,0.2234644144773483,293.0981140136719,297.1499938964844,293.1499938964844,0.2998404800891876,-5776.43798828125,304.1832580566406,0.9990000128746032,0.4828299880027771,0.3675925135612488,293.0847473144531,297.1499938964844,293.1499938964844,0.0043965489603579,-1643.9688720703125,297.04815673828125,0.4953823387622833,0.050000000745058,0.2317284792661667,291.1825866699219,291.1499938964844,256.80059814453125,255.88563537597656,279.1335754394531,293.0848999023437,291.1811218261719,1.0,0.2748695015907287,0.6027941703796387,0.6027941703796387,1.0,1.0,-1.3170703649520874,0.5067455172538757,0.8103249073028564,0.1929122507572174,0.0,0.0,0.6434680223464966,48.286277770996094,49.0,-9.92578411102295,-15957.15625,237.92068481445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0871887207031,309.8511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.541015625,18000.0,0.0,0.0,0.3693941533565521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281832695007324,0.728190541267395,-7.312693924177438e-06,0.0,0.0003748881281353,0.0,0.0,62.29451370239258,0.0,0.0,0.0,0.4558055698871612,4.0,0.0,1.0
498540,293.1107788085937,297.1499938964844,293.1499938964844,0.1552674472332,-3261.27490234375,304.1455993652344,0.842395544052124,0.2301653921604156,0.2078432440757751,292.7152099609375,297.1499938964844,293.1499938964844,0.0338694415986537,-1189.746337890625,304.1258239746094,0.5916987061500549,0.0807543247938156,0.0759443119168281,293.0964050292969,297.1499938964844,293.1499938964844,0.2343985140323639,-3521.001953125,304.1435852050781,0.9451540112495422,0.3204227089881897,0.2244309484958648,293.0682373046875,297.1499938964844,293.1499938964844,0.2971105277538299,-5737.7900390625,304.1766052246094,0.9990000128746032,0.4902184903621673,0.3648070991039276,293.0826110839844,297.1499938964844,293.1499938964844,0.0044205822050571,-1653.4407958984375,297.0667724609375,0.4966451823711395,0.050000000745058,0.2316261231899261,291.1643371582031,291.1499938964844,256.74267578125,255.8332672119141,279.1314392089844,293.08270263671875,291.1624450683594,1.0,0.2754550278186798,0.6008309721946716,0.6008309721946716,1.0,1.0,-1.325738549232483,0.5092950463294983,0.8164434432983398,0.193478062748909,0.0,0.0,0.6427174806594849,47.87290191650391,52.0,-22.83637046813965,-16025.2275390625,240.28009033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1793212890625,309.8876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.306640625,18000.0,0.0,0.0,0.3685252070426941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236790060997009,0.7236862182617188,-7.259134235937381e-06,0.0,0.0003740062529686,0.0,0.0,61.38591766357422,0.0,0.0,0.0,0.4538629353046417,4.0,0.0,1.0
498600,293.1107788085937,297.1499938964844,293.1499938964844,0.1552674472332,-3261.27490234375,304.1455993652344,0.842395544052124,0.2301653921604156,0.2078432440757751,292.7152099609375,297.1499938964844,293.1499938964844,0.0338694415986537,-1189.746337890625,304.1258239746094,0.5916987061500549,0.0807543247938156,0.0759443119168281,293.0964050292969,297.1499938964844,293.1499938964844,0.2343985140323639,-3521.001953125,304.1435852050781,0.9451540112495422,0.3204227089881897,0.2244309484958648,293.0682373046875,297.1499938964844,293.1499938964844,0.2971105277538299,-5737.7900390625,304.1766052246094,0.9990000128746032,0.4902184903621673,0.3648070991039276,293.0826110839844,297.1499938964844,293.1499938964844,0.0044205822050571,-1653.4407958984375,297.0667724609375,0.4966451823711395,0.050000000745058,0.2316261231899261,291.1643371582031,291.1499938964844,256.74267578125,255.8332672119141,279.1314392089844,293.08270263671875,291.1624450683594,1.0,0.2754550278186798,0.6008309721946716,0.6008309721946716,1.0,1.0,-1.325738549232483,0.5092950463294983,0.8164434432983398,0.193478062748909,0.0,0.0,0.6427174806594849,47.87290191650391,52.0,-22.83637046813965,-16025.2275390625,240.28009033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1793212890625,309.8876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.306640625,18000.0,0.0,0.0,0.3685252070426941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236790060997009,0.7236862182617188,-7.259134235937381e-06,0.0,0.0003740062529686,0.0,0.0,61.38591766357422,0.0,0.0,0.0,0.4538629353046417,4.0,0.0,1.0
498660,293.1103820800781,297.1499938964844,293.1499938964844,0.1564617753028869,-3281.770751953125,304.14508056640625,0.8431566953659058,0.2312351316213607,0.2088077813386917,292.7314453125,297.1499938964844,293.1499938964844,0.0407204367220401,-1308.7010498046875,304.1225280761719,0.6120578646659851,0.0884786173701286,0.0834142044186592,293.0961608886719,297.1499938964844,293.1499938964844,0.2361377924680709,-3542.14453125,304.142822265625,0.9460734128952026,0.321829229593277,0.2254136949777603,293.0476379394531,297.1499938964844,293.1499938964844,0.2978401184082031,-5753.12841796875,304.1664733886719,0.9990000128746032,0.4964868724346161,0.3654569089412689,293.0809020996094,297.1499938964844,293.1499938964844,0.00444768788293,-1664.2027587890625,297.0830078125,0.4963487386703491,0.050000000745058,0.2316494733095169,291.1426086425781,291.1499938964844,256.684814453125,255.78091430664065,279.1295471191406,293.0809936523437,291.140625,1.0,0.2773411571979522,0.5986884236335754,0.5986884236335754,1.0,1.0,-1.337849497795105,0.5131593942642212,0.824690043926239,0.194685697555542,0.0,0.0,0.6451436877250671,48.187496185302734,55.0,-28.82512855529785,-16139.4462890625,245.6436767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2207336425781,309.90655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.369140625,18000.0,0.0,0.0,0.3678931593894958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258591055870056,0.7258663773536682,-7.263412953761872e-06,0.0,0.0003733648045454,0.0,0.0,61.68233108520508,0.0,0.0,0.0,0.4546404480934143,4.0,0.0,1.0
498720,293.1103820800781,297.1499938964844,293.1499938964844,0.1564617753028869,-3281.770751953125,304.14508056640625,0.8431566953659058,0.2312351316213607,0.2088077813386917,292.7314453125,297.1499938964844,293.1499938964844,0.0407204367220401,-1308.7010498046875,304.1225280761719,0.6120578646659851,0.0884786173701286,0.0834142044186592,293.0961608886719,297.1499938964844,293.1499938964844,0.2361377924680709,-3542.14453125,304.142822265625,0.9460734128952026,0.321829229593277,0.2254136949777603,293.0476379394531,297.1499938964844,293.1499938964844,0.2978401184082031,-5753.12841796875,304.1664733886719,0.9990000128746032,0.4964868724346161,0.3654569089412689,293.0809020996094,297.1499938964844,293.1499938964844,0.00444768788293,-1664.2027587890625,297.0830078125,0.4963487386703491,0.050000000745058,0.2316494733095169,291.1426086425781,291.1499938964844,256.684814453125,255.78091430664065,279.1295471191406,293.0809936523437,291.140625,1.0,0.2773411571979522,0.5986884236335754,0.5986884236335754,1.0,1.0,-1.337849497795105,0.5131593942642212,0.824690043926239,0.194685697555542,0.0,0.0,0.6451436877250671,48.187496185302734,55.0,-28.82512855529785,-16139.4462890625,245.6436767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2207336425781,309.90655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.369140625,18000.0,0.0,0.0,0.3678931593894958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258591055870056,0.7258663773536682,-7.263412953761872e-06,0.0,0.0003733648045454,0.0,0.0,61.68233108520508,0.0,0.0,0.0,0.4546404480934143,4.0,0.0,1.0
498780,293.110107421875,297.1499938964844,293.1499938964844,0.1576814800500869,-3302.637451171875,304.1446838378906,0.8419704437255859,0.2322974801063537,0.2097854316234588,292.74822998046875,297.1499938964844,293.1499938964844,0.0471630878746509,-1420.0933837890625,304.1209716796875,0.6263394355773926,0.095680296421051,0.0903700739145279,293.0959777832031,297.1499938964844,293.1499938964844,0.2379126548767089,-3563.636474609375,304.14227294921875,0.9443952441215516,0.3232278227806091,0.2264064997434616,293.037109375,297.1499938964844,293.1499938964844,0.3013105988502502,-5810.63232421875,304.1551818847656,0.9990000128746032,0.5012315511703491,0.368803858757019,293.07958984375,297.1499938964844,293.1499938964844,0.0044766226783394,-1675.630615234375,297.0986328125,0.4948371350765228,0.050000000745058,0.2317719757556915,291.1204528808594,291.1499938964844,256.6271057128906,255.72869873046875,279.12799072265625,293.07965087890625,291.1185302734375,1.0,0.280250996351242,0.5964052677154541,0.5964052677154541,1.0,1.0,-1.352728009223938,0.5180712938308716,0.8346567749977112,0.1964010149240493,0.0,0.0,0.6505691409111023,49.07877349853516,58.0,-30.310775756835938,-16290.888671875,253.50418090820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2011413574219,309.9007263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17905.43359375,18000.0,0.0,0.0,0.3678264915943146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.73468416929245,0.7346915006637573,-7.326998002099572e-06,0.0,0.0003732971090357,0.0,0.0,63.19972229003906,0.0,0.0,0.0,0.4581431150436401,4.0,0.0,1.0
498840,293.110107421875,297.1499938964844,293.1499938964844,0.1576814800500869,-3302.637451171875,304.1446838378906,0.8419704437255859,0.2322974801063537,0.2097854316234588,292.74822998046875,297.1499938964844,293.1499938964844,0.0471630878746509,-1420.0933837890625,304.1209716796875,0.6263394355773926,0.095680296421051,0.0903700739145279,293.0959777832031,297.1499938964844,293.1499938964844,0.2379126548767089,-3563.636474609375,304.14227294921875,0.9443952441215516,0.3232278227806091,0.2264064997434616,293.037109375,297.1499938964844,293.1499938964844,0.3013105988502502,-5810.63232421875,304.1551818847656,0.9990000128746032,0.5012315511703491,0.368803858757019,293.07958984375,297.1499938964844,293.1499938964844,0.0044766226783394,-1675.630615234375,297.0986328125,0.4948371350765228,0.050000000745058,0.2317719757556915,291.1204528808594,291.1499938964844,256.6271057128906,255.72869873046875,279.12799072265625,293.07965087890625,291.1185302734375,1.0,0.280250996351242,0.5964052677154541,0.5964052677154541,1.0,1.0,-1.352728009223938,0.5180712938308716,0.8346567749977112,0.1964010149240493,0.0,0.0,0.6505691409111023,49.07877349853516,58.0,-30.310775756835938,-16290.888671875,253.50418090820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2011413574219,309.9007263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17905.43359375,18000.0,0.0,0.0,0.3678264915943146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.73468416929245,0.7346915006637573,-7.326998002099572e-06,0.0,0.0003732971090357,0.0,0.0,63.19972229003906,0.0,0.0,0.0,0.4581431150436401,4.0,0.0,1.0
498900,293.1099853515625,297.1499938964844,293.1499938964844,0.1582940816879272,-3313.090087890625,304.14453125,0.8408005237579346,0.2328260689973831,0.210278034210205,292.7566223144531,297.1499938964844,293.1499938964844,0.0502210892736911,-1473.5079345703125,304.1206970214844,0.6321211457252502,0.0991198495030403,0.0936933383345604,293.0959167480469,297.1499938964844,293.1499938964844,0.2388030290603637,-3574.384521484375,304.1420593261719,0.9427729249000548,0.3239239156246185,0.2269054949283599,293.03546142578125,297.1499938964844,293.1499938964844,0.3038961589336395,-5852.2705078125,304.1495666503906,0.9990000128746032,0.5029857158660889,0.3713005483150482,293.0791015625,297.1499938964844,293.1499938964844,0.004491513594985,-1681.47705078125,297.1063232421875,0.4937238097190857,0.050000000745058,0.231864184141159,291.1096496582031,291.1499938964844,256.598388671875,255.7026824951172,279.1273498535156,293.07916259765625,291.1077880859375,1.0,0.2820181846618652,0.5952233672142029,0.5952233672142029,1.0,1.0,-1.3610148429870603,0.5208460092544556,0.8401687741279602,0.1974123269319534,0.0,0.0,0.6543456315994263,49.70478057861328,58.0,-30.106081008911133,-16377.8955078125,258.2460327148437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167724609375,309.8874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17873.794921875,18000.0,0.0,0.0,0.3680903315544128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7414821982383728,0.741489589214325,-7.380780516541563e-06,0.0,0.0003735648933798,0.0,0.0,64.41629791259766,0.0,0.0,0.0,0.4608877897262573,4.0,0.0,1.0
498960,293.1098937988281,297.1499938964844,293.1499938964844,0.1589059829711914,-3323.511474609375,304.1444091796875,0.8393211960792542,0.2333530485630035,0.2107727229595184,292.76495361328125,297.1499938964844,293.1499938964844,0.0531741753220558,-1525.579345703125,304.12066650390625,0.6373193264007568,0.1024659350514411,0.0969266518950462,293.09588623046875,297.1499938964844,293.1499938964844,0.239691361784935,-3585.085693359375,304.1418762207031,0.9407169818878174,0.324617862701416,0.2274057567119598,293.0360717773437,297.1499938964844,293.1499938964844,0.3069670498371124,-5901.1552734375,304.1440734863281,0.9990000128746032,0.5043221116065979,0.3742600083351135,293.0787353515625,297.1499938964844,293.1499938964844,0.0045065651647746,-1687.3597412109375,297.114013671875,0.4924180507659912,0.050000000745058,0.2319743037223816,291.09918212890625,291.1499938964844,256.5697326660156,255.67672729492188,279.1268005371094,293.0787658691406,291.0973815917969,1.0,0.2839606702327728,0.5940207839012146,0.5940207839012146,1.0,1.0,-1.3697748184204102,0.523797869682312,0.8459769487380981,0.1985086351633072,0.0,0.0,0.6587908864021301,50.435340881347656,61.0,-29.491783142089844,-16471.244140625,263.47296142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191101074219,309.86737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.810546875,18000.0,0.0,0.0,0.3685885965824127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7498056292533875,0.7498130798339844,-7.449149507010588e-06,0.0,0.0003740705724339,0.0,0.0,65.94218444824219,0.0,0.0,0.0,0.4642778635025024,4.0,0.0,1.0
499020,293.1097106933594,297.1499938964844,293.1499938964844,0.1601221263408661,-3344.1650390625,304.1442565917969,0.8356385231018066,0.2344023287296295,0.211767166852951,292.7813415527344,297.1499938964844,293.1499938964844,0.0587843656539917,-1626.0806884765625,304.12109375,0.6463143825531006,0.1089008525013923,0.1031528636813163,293.0958251953125,297.1499938964844,293.1499938964844,0.2414536029100418,-3606.249267578125,304.14166259765625,0.9355504512786864,0.3259993195533752,0.228409007191658,293.0432434082031,297.1499938964844,293.1499938964844,0.314343124628067,-6017.0341796875,304.1337890625,0.9990000128746032,0.5057653188705444,0.3813362717628479,293.0782775878906,297.1499938964844,293.1499938964844,0.0045369314029812,-1699.139404296875,297.12945556640625,0.4893449246883392,0.050000000745058,0.2322412580251693,291.0794677734375,291.1499938964844,256.5128173828125,255.6250762939453,279.1259460449219,293.07830810546875,291.077880859375,1.0,0.2882826626300812,0.5915712118148804,0.5915712118148804,1.0,1.0,-1.3884611129760742,0.5301360487937927,0.8583250641822815,0.2009085118770599,0.0,0.0,0.6695334315299988,52.16860580444336,64.0,-27.457794189453125,-16673.814453125,275.22882080078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98065185546875,309.8082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17783.18359375,18000.0,0.0,0.0,0.3703595399856567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707532048225403,0.7707608342170715,-7.629085303051397e-06,0.0,0.00037586785038,0.0,0.0,69.93338775634766,0.0,0.0,0.0,0.4729150235652923,4.0,0.0,1.0
499080,293.1097106933594,297.1499938964844,293.1499938964844,0.1601221263408661,-3344.1650390625,304.1442565917969,0.8356385231018066,0.2344023287296295,0.211767166852951,292.7813415527344,297.1499938964844,293.1499938964844,0.0587843656539917,-1626.0806884765625,304.12109375,0.6463143825531006,0.1089008525013923,0.1031528636813163,293.0958251953125,297.1499938964844,293.1499938964844,0.2414536029100418,-3606.249267578125,304.14166259765625,0.9355504512786864,0.3259993195533752,0.228409007191658,293.0432434082031,297.1499938964844,293.1499938964844,0.314343124628067,-6017.0341796875,304.1337890625,0.9990000128746032,0.5057653188705444,0.3813362717628479,293.0782775878906,297.1499938964844,293.1499938964844,0.0045369314029812,-1699.139404296875,297.12945556640625,0.4893449246883392,0.050000000745058,0.2322412580251693,291.0794677734375,291.1499938964844,256.5128173828125,255.6250762939453,279.1259460449219,293.07830810546875,291.077880859375,1.0,0.2882826626300812,0.5915712118148804,0.5915712118148804,1.0,1.0,-1.3884611129760742,0.5301360487937927,0.8583250641822815,0.2009085118770599,0.0,0.0,0.6695334315299988,52.16860580444336,64.0,-27.457794189453125,-16673.814453125,275.22882080078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98065185546875,309.8082580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17783.18359375,18000.0,0.0,0.0,0.3703595399856567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707532048225403,0.7707608342170715,-7.629085303051397e-06,0.0,0.00037586785038,0.0,0.0,69.93338775634766,0.0,0.0,0.0,0.4729150235652923,4.0,0.0,1.0
499140,293.109619140625,297.1499938964844,293.1499938964844,0.1613208353519439,-3364.444091796875,304.1441650390625,0.831254243850708,0.2354455143213272,0.2127667367458343,292.79736328125,297.1499938964844,293.1499938964844,0.0640092119574546,-1721.73046875,304.1220397949219,0.6536754369735718,0.114991471171379,0.1090657413005828,293.0958251953125,297.1499938964844,293.1499938964844,0.2431854009628296,-3626.96337890625,304.1415405273437,0.9293243288993835,0.3273719549179077,0.2294144034385681,293.0574035644531,297.1499938964844,293.1499938964844,0.3230758011341095,-6152.3154296875,304.1246643066406,0.9990000128746032,0.5056092739105225,0.3896569609642029,293.0782470703125,297.1499938964844,293.1499938964844,0.0045674331486225,-1710.8385009765625,297.1451110839844,0.4857851564884186,0.050000000745058,0.2325616180896759,291.0617980957031,291.1499938964844,256.4564208984375,255.57388305664065,279.1254272460937,293.0782470703125,291.0604248046875,1.0,0.2930684983730316,0.589086651802063,0.589086651802063,1.0,1.0,-1.4083383083343506,0.5369142889976501,0.8714240193367004,0.2035157531499862,0.0,0.0,0.6825001239776611,54.212345123291016,67.0,-24.71035957336425,-16893.333984375,288.5159912109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79638671875,309.72802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17727.46484375,18000.0,0.0,0.0,0.3732385337352752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7969897389411926,0.796997606754303,-7.866259693400934e-06,0.0,0.000378789671231,0.0,0.0,75.2182388305664,0.0,0.0,0.0,0.4839040338993072,4.0,0.0,1.0
499200,293.109619140625,297.1499938964844,293.1499938964844,0.1613208353519439,-3364.444091796875,304.1441650390625,0.831254243850708,0.2354455143213272,0.2127667367458343,292.79736328125,297.1499938964844,293.1499938964844,0.0640092119574546,-1721.73046875,304.1220397949219,0.6536754369735718,0.114991471171379,0.1090657413005828,293.0958251953125,297.1499938964844,293.1499938964844,0.2431854009628296,-3626.96337890625,304.1415405273437,0.9293243288993835,0.3273719549179077,0.2294144034385681,293.0574035644531,297.1499938964844,293.1499938964844,0.3230758011341095,-6152.3154296875,304.1246643066406,0.9990000128746032,0.5056092739105225,0.3896569609642029,293.0782470703125,297.1499938964844,293.1499938964844,0.0045674331486225,-1710.8385009765625,297.1451110839844,0.4857851564884186,0.050000000745058,0.2325616180896759,291.0617980957031,291.1499938964844,256.4564208984375,255.57388305664065,279.1254272460937,293.0782470703125,291.0604248046875,1.0,0.2930684983730316,0.589086651802063,0.589086651802063,1.0,1.0,-1.4083383083343506,0.5369142889976501,0.8714240193367004,0.2035157531499862,0.0,0.0,0.6825001239776611,54.212345123291016,67.0,-24.71035957336425,-16893.333984375,288.5159912109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79638671875,309.72802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17727.46484375,18000.0,0.0,0.0,0.3732385337352752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7969897389411926,0.796997606754303,-7.866259693400934e-06,0.0,0.000378789671231,0.0,0.0,75.2182388305664,0.0,0.0,0.0,0.4839040338993072,4.0,0.0,1.0
499260,293.1095275878906,297.1499938964844,293.1499938964844,0.1624940931797027,-3384.21337890625,304.1441650390625,0.8264133930206299,0.2364823520183563,0.2137695848941803,292.813232421875,297.1499938964844,293.1499938964844,0.0688459426164627,-1812.028076171875,304.123291015625,0.6595438122749329,0.120706170797348,0.1146415770053863,293.09588623046875,297.1499938964844,293.1499938964844,0.2448747158050537,-3647.08837890625,304.1415405273437,0.9224281311035156,0.3287354707717895,0.2304203957319259,293.077392578125,297.1499938964844,293.1499938964844,0.3328679502010345,-6302.1630859375,304.1168518066406,0.9990000128746032,0.5039107203483582,0.3989232182502746,293.0784912109375,297.1499938964844,293.1499938964844,0.0045979763381183,-1722.397705078125,297.1613464355469,0.4818243980407715,0.050000000745058,0.2329265773296356,291.0465087890625,291.1499938964844,256.40069580078125,255.52325439453125,279.12518310546875,293.0784606933594,291.04541015625,1.0,0.2981943190097809,0.5865921378135681,0.5865921378135681,1.0,1.0,-1.4290046691894531,0.5439788103103638,0.8850258588790894,0.2062539905309677,0.0,0.0,0.697352409362793,56.513484954833984,70.0,-21.440963745117188,-17125.42578125,303.1074523925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5799560546875,309.6332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17677.259765625,18000.0,0.0,0.0,0.37724769115448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8278483152389526,0.8278564810752869,-8.159380740835331e-06,0.0,0.0003828584449365,0.0,0.0,81.8381118774414,0.0,0.0,0.0,0.4970347881317138,4.0,0.0,1.0
499320,293.1095275878906,297.1499938964844,293.1499938964844,0.1624940931797027,-3384.21337890625,304.1441650390625,0.8264133930206299,0.2364823520183563,0.2137695848941803,292.813232421875,297.1499938964844,293.1499938964844,0.0688459426164627,-1812.028076171875,304.123291015625,0.6595438122749329,0.120706170797348,0.1146415770053863,293.09588623046875,297.1499938964844,293.1499938964844,0.2448747158050537,-3647.08837890625,304.1415405273437,0.9224281311035156,0.3287354707717895,0.2304203957319259,293.077392578125,297.1499938964844,293.1499938964844,0.3328679502010345,-6302.1630859375,304.1168518066406,0.9990000128746032,0.5039107203483582,0.3989232182502746,293.0784912109375,297.1499938964844,293.1499938964844,0.0045979763381183,-1722.397705078125,297.1613464355469,0.4818243980407715,0.050000000745058,0.2329265773296356,291.0465087890625,291.1499938964844,256.40069580078125,255.52325439453125,279.12518310546875,293.0784606933594,291.04541015625,1.0,0.2981943190097809,0.5865921378135681,0.5865921378135681,1.0,1.0,-1.4290046691894531,0.5439788103103638,0.8850258588790894,0.2062539905309677,0.0,0.0,0.697352409362793,56.513484954833984,70.0,-21.440963745117188,-17125.42578125,303.1074523925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5799560546875,309.6332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17677.259765625,18000.0,0.0,0.0,0.37724769115448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8278483152389526,0.8278564810752869,-8.159380740835331e-06,0.0,0.0003828584449365,0.0,0.0,81.8381118774414,0.0,0.0,0.0,0.4970347881317138,4.0,0.0,1.0
499380,293.1095275878906,297.1499938964844,293.1499938964844,0.1636346876621246,-3403.353271484375,304.1441955566406,0.8212829828262329,0.2375122457742691,0.2147737890481948,292.8292541503906,297.1499938964844,293.1499938964844,0.073275901377201,-1896.07275390625,304.12481689453125,0.6640049815177917,0.1259870827198028,0.119830809533596,293.095947265625,297.1499938964844,293.1499938964844,0.2465111017227172,-3666.50390625,304.1416320800781,0.915232241153717,0.3300893604755401,0.2314255535602569,293.1022033691406,297.1499938964844,293.1499938964844,0.3434702157974243,-6462.5859375,304.1102600097656,0.9990000128746032,0.5007296800613403,0.4088935256004333,293.0788269042969,297.1499938964844,293.1499938964844,0.0046286811120808,-1733.8349609375,297.1786804199219,0.4774722456932068,0.050000000745058,0.2333288937807083,291.0339660644531,291.1499938964844,256.3457946777344,255.4732666015625,279.12518310546875,293.0788269042969,291.0330810546875,1.0,0.3035550713539123,0.5841082334518433,0.5841082334518433,1.0,1.0,-1.450097918510437,0.5511904954910278,0.898907482624054,0.2090539634227752,0.0,0.0,0.7137008309364319,59.02762222290039,73.0,-17.73958396911621,-17366.26953125,318.7906188964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3466491699219,309.5316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17634.640625,18000.0,0.0,0.0,0.3823297619819641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.862470269203186,0.8624787926673889,-8.505118785251398e-06,0.0,0.0003880161093547,0.0,0.0,89.7972412109375,0.0,0.0,0.0,0.5119986534118652,4.0,0.0,1.0
499440,293.1095275878906,297.1499938964844,293.1499938964844,0.1636346876621246,-3403.353271484375,304.1441955566406,0.8212829828262329,0.2375122457742691,0.2147737890481948,292.8292541503906,297.1499938964844,293.1499938964844,0.073275901377201,-1896.07275390625,304.12481689453125,0.6640049815177917,0.1259870827198028,0.119830809533596,293.095947265625,297.1499938964844,293.1499938964844,0.2465111017227172,-3666.50390625,304.1416320800781,0.915232241153717,0.3300893604755401,0.2314255535602569,293.1022033691406,297.1499938964844,293.1499938964844,0.3434702157974243,-6462.5859375,304.1102600097656,0.9990000128746032,0.5007296800613403,0.4088935256004333,293.0788269042969,297.1499938964844,293.1499938964844,0.0046286811120808,-1733.8349609375,297.1786804199219,0.4774722456932068,0.050000000745058,0.2333288937807083,291.0339660644531,291.1499938964844,256.3457946777344,255.4732666015625,279.12518310546875,293.0788269042969,291.0330810546875,1.0,0.3035550713539123,0.5841082334518433,0.5841082334518433,1.0,1.0,-1.450097918510437,0.5511904954910278,0.898907482624054,0.2090539634227752,0.0,0.0,0.7137008309364319,59.02762222290039,73.0,-17.73958396911621,-17366.26953125,318.7906188964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3466491699219,309.5316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17634.640625,18000.0,0.0,0.0,0.3823297619819641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.862470269203186,0.8624787926673889,-8.505118785251398e-06,0.0,0.0003880161093547,0.0,0.0,89.7972412109375,0.0,0.0,0.0,0.5119986534118652,4.0,0.0,1.0
499500,293.1095275878906,297.1499938964844,293.1499938964844,0.1641905158758163,-3412.64990234375,304.1442565917969,0.8186399340629578,0.2380243092775344,0.2152758240699768,292.8374328613281,297.1499938964844,293.1499938964844,0.075327031314373,-1935.36328125,304.12567138671875,0.6657212972640991,0.1284406930208206,0.1222582533955574,293.09600830078125,297.1499938964844,293.1499938964844,0.2473062425851822,-3675.908447265625,304.1417236328125,0.911630928516388,0.3307624757289886,0.2319274097681045,293.1161499023437,297.1499938964844,293.1499938964844,0.3490116596221924,-6545.75927734375,304.107421875,0.9990000128746032,0.4985959529876709,0.41408371925354,293.0789794921875,297.1499938964844,293.1499938964844,0.0046441806480288,-1739.530517578125,297.18798828125,0.4751318991184234,0.050000000745058,0.2335422784090042,291.0287780761719,291.1499938964844,256.3186950683594,255.44854736328125,279.12530517578125,293.07916259765625,291.0280456542969,1.0,0.3062962293624878,0.5828813314437866,0.5828813314437866,1.0,1.0,-1.4607038497924805,0.5548158288002014,0.905888020992279,0.2104609906673431,0.0,0.0,0.7223079800605774,60.35334777832031,73.0,-15.723318099975586,-17488.9140625,326.9806823730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2283630371094,309.4807434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17616.927734375,18000.0,0.0,0.0,0.3852403461933136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8808874487876892,0.8808961510658264,-8.696086297277361e-06,0.0,0.0003909699735231,0.0,0.0,94.26707458496094,0.0,0.0,0.0,0.5200487375259399,4.0,0.0,1.0
499560,293.1095275878906,297.1499938964844,293.1499938964844,0.1647335439920425,-3421.714111328125,304.1443176269531,0.8159565329551697,0.2385344058275222,0.2157775312662124,292.845703125,297.1499938964844,293.1499938964844,0.0772682800889015,-1972.73876953125,304.1265563964844,0.6671202182769775,0.1307796537876129,0.1245708167552948,293.0960693359375,297.1499938964844,293.1499938964844,0.2480813562870025,-3685.059326171875,304.1418151855469,0.9080875515937804,0.3314330279827118,0.2324285805225372,293.1309814453125,297.1499938964844,293.1499938964844,0.3546750247478485,-6630.32177734375,304.1048889160156,0.9990000128746032,0.4961124658584595,0.419379860162735,293.0790710449219,297.1499938964844,293.1499938964844,0.0046598026528954,-1745.209716796875,297.1978454589844,0.4726670384407043,0.050000000745058,0.2337628006935119,291.0244445800781,291.1499938964844,256.29180908203125,255.42404174804688,279.1258850097656,293.0817565917969,291.0238952636719,1.0,0.3090649545192718,0.5817195773124695,0.5817195773124695,1.0,1.0,-1.471306562423706,0.5584753751754761,0.9128311276435852,0.2119019329547882,0.0,0.0,0.7311161756515503,61.71872329711914,76.0,-13.454504013061523,-17612.341796875,335.3724365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1114196777344,309.4310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17602.1328125,18000.0,0.0,0.0,0.3883708119392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8998452425003052,0.8998541831970215,-8.897740372049157e-06,0.0,0.0003941470058634,0.0,0.0,99.04419708251952,0.0,0.0,0.0,0.528394877910614,4.0,0.0,1.0
499620,293.1095886230469,297.1499938964844,293.1499938964844,0.1657784283161163,-3439.100341796875,304.1444702148437,0.8104910254478455,0.2395488321781158,0.2167793214321136,292.8621520996094,297.1499938964844,293.1499938964844,0.0808670744299888,-2042.4429931640625,304.1283874511719,0.6691492795944214,0.1351530104875564,0.1288998126983642,293.09625244140625,297.1499938964844,293.1499938964844,0.2495675086975097,-3702.5546875,304.1420593261719,0.9013425707817078,0.3327666521072387,0.2334284633398056,293.1617431640625,297.1499938964844,293.1499938964844,0.3662656247615814,-6802.05859375,304.10064697265625,0.9990000128746032,0.4903587698936462,0.4301981031894684,293.07928466796875,297.1499938964844,293.1499938964844,0.0046907700598239,-1756.2894287109375,297.2189636230469,0.4673069417476654,0.050000000745058,0.2342219948768615,291.0185241699219,291.1499938964844,256.2388610839844,255.37570190429688,279.1275939941406,293.0916442871094,291.01824951171875,1.0,0.31465545296669,0.5795581936836243,0.5795581936836243,1.0,1.0,-1.4924447536468506,0.5658606290817261,0.9265840649604796,0.2148601710796356,0.0,0.0,0.7490816712379456,64.54988098144531,64.0,-8.772374153137207,-17860.982421875,352.6958312988281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8883056640625,309.3385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17583.0859375,18000.0,0.0,0.0,0.3952126204967499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9387094974517822,0.938718855381012,-9.327336556452792e-06,0.0,0.00040109056863,0.0,0.0,109.41398620605467,0.0,0.0,0.0,0.545681893825531,4.0,0.0,1.0
499680,293.1095886230469,297.1499938964844,293.1499938964844,0.1657784283161163,-3439.100341796875,304.1444702148437,0.8104910254478455,0.2395488321781158,0.2167793214321136,292.8621520996094,297.1499938964844,293.1499938964844,0.0808670744299888,-2042.4429931640625,304.1283874511719,0.6691492795944214,0.1351530104875564,0.1288998126983642,293.09625244140625,297.1499938964844,293.1499938964844,0.2495675086975097,-3702.5546875,304.1420593261719,0.9013425707817078,0.3327666521072387,0.2334284633398056,293.1617431640625,297.1499938964844,293.1499938964844,0.3662656247615814,-6802.05859375,304.10064697265625,0.9990000128746032,0.4903587698936462,0.4301981031894684,293.07928466796875,297.1499938964844,293.1499938964844,0.0046907700598239,-1756.2894287109375,297.2189636230469,0.4673069417476654,0.050000000745058,0.2342219948768615,291.0185241699219,291.1499938964844,256.2388610839844,255.37570190429688,279.1275939941406,293.0916442871094,291.01824951171875,1.0,0.31465545296669,0.5795581936836243,0.5795581936836243,1.0,1.0,-1.4924447536468506,0.5658606290817261,0.9265840649604796,0.2148601710796356,0.0,0.0,0.7490816712379456,64.54988098144531,64.0,-8.772374153137207,-17860.982421875,352.6958312988281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8883056640625,309.3385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17583.0859375,18000.0,0.0,0.0,0.3952126204967499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9387094974517822,0.938718855381012,-9.327336556452792e-06,0.0,0.00040109056863,0.0,0.0,109.41398620605467,0.0,0.0,0.0,0.545681893825531,4.0,0.0,1.0
499740,293.109375,297.1499938964844,293.1499938964844,0.1664647608995437,-3450.07275390625,304.14520263671875,0.8126245141029358,0.2406118959188461,0.2177012264728546,292.87799072265625,297.1499938964844,293.1499938964844,0.0839513093233108,-2102.204345703125,304.1304626464844,0.6771243214607239,0.1392332464456558,0.1327984631061554,293.09619140625,297.1499938964844,293.1499938964844,0.2505386769771576,-3713.531494140625,304.14312744140625,0.9037743210792542,0.334140419960022,0.2343623340129852,293.183349609375,297.1499938964844,293.1499938964844,0.3652668297290802,-6778.48876953125,304.119384765625,0.9990000128746032,0.4856327772140503,0.4285543859004974,293.0793762207031,297.1499938964844,293.1499938964844,0.0047086738049983,-1761.4571533203125,297.250244140625,0.4681543111801147,0.050000000745058,0.234151005744934,291.0314636230469,291.1499938964844,256.1871032714844,255.32833862304688,279.1338806152344,293.1026611328125,291.03436279296875,1.0,0.3143849968910217,0.5782514810562134,0.5782514810562134,1.0,1.0,-1.4973069429397583,0.5669076442718506,0.9303992986679076,0.2149724513292312,0.0,0.0,0.7645130753517151,64.26190185546875,52.0,21.571834564208984,-17996.23046875,354.3461303710937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7051086425781,309.29595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17614.771484375,18000.0,0.0,0.0,0.4024814963340759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9759871363639832,0.9759969115257264,-9.767929441295564e-06,0.0,0.0004084675456397,0.0,0.0,120.18749237060548,0.0,0.0,0.0,0.562411904335022,4.0,0.0,1.0
499800,293.109375,297.1499938964844,293.1499938964844,0.1664647608995437,-3450.07275390625,304.14520263671875,0.8126245141029358,0.2406118959188461,0.2177012264728546,292.87799072265625,297.1499938964844,293.1499938964844,0.0839513093233108,-2102.204345703125,304.1304626464844,0.6771243214607239,0.1392332464456558,0.1327984631061554,293.09619140625,297.1499938964844,293.1499938964844,0.2505386769771576,-3713.531494140625,304.14312744140625,0.9037743210792542,0.334140419960022,0.2343623340129852,293.183349609375,297.1499938964844,293.1499938964844,0.3652668297290802,-6778.48876953125,304.119384765625,0.9990000128746032,0.4856327772140503,0.4285543859004974,293.0793762207031,297.1499938964844,293.1499938964844,0.0047086738049983,-1761.4571533203125,297.250244140625,0.4681543111801147,0.050000000745058,0.234151005744934,291.0314636230469,291.1499938964844,256.1871032714844,255.32833862304688,279.1338806152344,293.1026611328125,291.03436279296875,1.0,0.3143849968910217,0.5782514810562134,0.5782514810562134,1.0,1.0,-1.4973069429397583,0.5669076442718506,0.9303992986679076,0.2149724513292312,0.0,0.0,0.7645130753517151,64.26190185546875,52.0,21.571834564208984,-17996.23046875,354.3461303710937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7051086425781,309.29595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17614.771484375,18000.0,0.0,0.0,0.4024814963340759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9759871363639832,0.9759969115257264,-9.767929441295564e-06,0.0,0.0004084675456397,0.0,0.0,120.18749237060548,0.0,0.0,0.0,0.562411904335022,4.0,0.0,1.0
499860,293.1089782714844,297.1499938964844,293.1499938964844,0.1666213870048523,-3451.588623046875,304.14654541015625,0.8213457465171814,0.2417235821485519,0.2185816913843155,292.8920288085937,297.1499938964844,293.1499938964844,0.0865912660956382,-2152.96533203125,304.132568359375,0.691006600856781,0.1432706415653228,0.1364880949258804,293.0959777832031,297.1499938964844,293.1499938964844,0.2507078647613525,-3714.447265625,304.1451416015625,0.9149095416069032,0.3355458080768585,0.2352529168128967,293.1804504394531,297.1499938964844,293.1499938964844,0.3522154092788696,-6572.466796875,304.1515197753906,0.9990000128746032,0.4853270649909973,0.4160414040088653,293.079345703125,297.1499938964844,293.1499938964844,0.0047093904577195,-1758.44482421875,297.2999267578125,0.474230021238327,0.050000000745058,0.2336223572492599,291.078857421875,291.1499938964844,256.1365966796875,255.2820587158203,279.1393737792969,293.10272216796875,291.08367919921875,1.0,0.3097696006298065,0.5774760842323303,0.5774760842323303,1.0,1.0,-1.48821222782135,0.5624589323997498,0.9257532358169556,0.2124046981334686,0.0,0.0,0.771087110042572,61.27460861206055,40.0,59.6418342590332,-18004.904296875,342.331298828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6168212890625,309.3109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17773.853515625,18000.0,0.0,0.0,0.4093576967716217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9996658563613892,0.999675989151001,-1.008798244583886e-05,0.0,0.0004154460330028,0.0,0.0,127.70243072509766,0.0,0.0,0.0,0.5731997489929199,4.0,0.0,1.0
499920,293.1089782714844,297.1499938964844,293.1499938964844,0.1666213870048523,-3451.588623046875,304.14654541015625,0.8213457465171814,0.2417235821485519,0.2185816913843155,292.8920288085937,297.1499938964844,293.1499938964844,0.0865912660956382,-2152.96533203125,304.132568359375,0.691006600856781,0.1432706415653228,0.1364880949258804,293.0959777832031,297.1499938964844,293.1499938964844,0.2507078647613525,-3714.447265625,304.1451416015625,0.9149095416069032,0.3355458080768585,0.2352529168128967,293.1804504394531,297.1499938964844,293.1499938964844,0.3522154092788696,-6572.466796875,304.1515197753906,0.9990000128746032,0.4853270649909973,0.4160414040088653,293.079345703125,297.1499938964844,293.1499938964844,0.0047093904577195,-1758.44482421875,297.2999267578125,0.474230021238327,0.050000000745058,0.2336223572492599,291.078857421875,291.1499938964844,256.1365966796875,255.2820587158203,279.1393737792969,293.10272216796875,291.08367919921875,1.0,0.3097696006298065,0.5774760842323303,0.5774760842323303,1.0,1.0,-1.48821222782135,0.5624589323997498,0.9257532358169556,0.2124046981334686,0.0,0.0,0.771087110042572,61.27460861206055,40.0,59.6418342590332,-18004.904296875,342.331298828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6168212890625,309.3109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17773.853515625,18000.0,0.0,0.0,0.4093576967716217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9996658563613892,0.999675989151001,-1.008798244583886e-05,0.0,0.0004154460330028,0.0,0.0,127.70243072509766,0.0,0.0,0.0,0.5731997489929199,4.0,0.0,1.0
499980,293.1084289550781,297.1499938964844,293.1499938964844,0.1664440035820007,-3447.21728515625,304.1479797363281,0.8357245922088623,0.242871344089508,0.2194318771362304,292.9031677246094,297.1499938964844,293.1499938964844,0.0891217738389968,-2201.4169921875,304.1341247558594,0.7106250524520874,0.1475422084331512,0.1402799487113952,293.0956726074219,297.1499938964844,293.1499938964844,0.2503634095191955,-3709.035400390625,304.1473388671875,0.9348025918006896,0.3369733095169067,0.2361095398664474,293.1512145996094,297.1499938964844,293.1499938964844,0.3298231959342956,-6225.09765625,304.1883850097656,0.9990000128746032,0.4904243052005768,0.3950082659721374,293.0790100097656,297.1499938964844,293.1499938964844,0.0046993461437523,-1750.38720703125,297.3609924316406,0.4835008680820465,0.050000000745058,0.2327692806720733,291.146728515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1436767578125,293.09088134765625,291.15301513671875,1.0,0.3017200231552124,0.5770617127418518,0.5770617127418518,1.0,1.0,-1.4685440063476562,0.5538210272789001,0.914722979068756,0.2078298479318618,0.0,0.0,0.7671758532524109,56.367000579833984,43.0,89.66283416748047,-17903.978515625,320.6894226074219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6573791503906,309.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.982421875,18000.0,0.0,0.0,0.4150481224060058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0035804510116575,1.0035905838012695,-1.018583498080261e-05,0.0,0.0004212210769765,0.0,0.0,129.37855529785156,0.0,0.0,0.0,0.5750793814659119,4.0,0.0,1.0
