time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500040,293.1084289550781,297.1499938964844,293.1499938964844,0.1664440035820007,-3447.21728515625,304.1479797363281,0.8357245922088623,0.242871344089508,0.2194318771362304,292.9031677246094,297.1499938964844,293.1499938964844,0.0891217738389968,-2201.4169921875,304.1341247558594,0.7106250524520874,0.1475422084331512,0.1402799487113952,293.0956726074219,297.1499938964844,293.1499938964844,0.2503634095191955,-3709.035400390625,304.1473388671875,0.9348025918006896,0.3369733095169067,0.2361095398664474,293.1512145996094,297.1499938964844,293.1499938964844,0.3298231959342956,-6225.09765625,304.1883850097656,0.9990000128746032,0.4904243052005768,0.3950082659721374,293.0790100097656,297.1499938964844,293.1499938964844,0.0046993461437523,-1750.38720703125,297.3609924316406,0.4835008680820465,0.050000000745058,0.2327692806720733,291.146728515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1436767578125,293.09088134765625,291.15301513671875,1.0,0.3017200231552124,0.5770617127418518,0.5770617127418518,1.0,1.0,-1.4685440063476562,0.5538210272789001,0.914722979068756,0.2078298479318618,0.0,0.0,0.7671758532524109,56.367000579833984,43.0,89.66283416748047,-17903.978515625,320.6894226074219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6573791503906,309.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.982421875,18000.0,0.0,0.0,0.4150481224060058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0035804510116575,1.0035905838012695,-1.018583498080261e-05,0.0,0.0004212210769765,0.0,0.0,129.37855529785156,0.0,0.0,0.0,0.5750793814659119,4.0,0.0,1.0
500100,293.1082458496094,297.1499938964844,293.1499938964844,0.1663314253091812,-3444.626953125,304.1485595703125,0.8419752717018127,0.2434369921684265,0.2198795080184936,292.90777587890625,297.1499938964844,293.1499938964844,0.0904395207762718,-2226.681884765625,304.1346130371094,0.7190256118774414,0.149761751294136,0.1422877311706543,293.0956115722656,297.1499938964844,293.1499938964844,0.2501389682292938,-3705.73486328125,304.1482238769531,0.9432759881019592,0.3376760482788086,0.2365526258945465,293.1285705566406,297.1499938964844,293.1499938964844,0.3203244805335998,-6079.029296875,304.19854736328125,0.9990000128746032,0.4948528707027435,0.3865423202514648,293.0787658691406,297.1499938964844,293.1499938964844,0.0046949228271842,-1746.4249267578125,297.393310546875,0.487112283706665,0.050000000745058,0.2324384748935699,291.1838684082031,291.1499938964844,256.0635681152344,255.21490478515625,279.143798828125,293.0841064453125,291.1893615722656,1.0,0.2989884614944458,0.5767644047737122,0.5767644047737122,1.0,1.0,-1.461456298828125,0.550635814666748,0.910820484161377,0.2060116827487945,0.0,0.0,0.7611787915229797,54.47231674194336,43.0,92.99154663085938,-17857.30859375,312.7069702148437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7283630371094,309.4477844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18122.15234375,18000.0,0.0,0.0,0.4172568619251251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9968339204788208,0.9968440532684326,-1.0132415809493978e-05,0.0,0.0004234626831021,0.0,0.0,127.53740692138672,0.0,0.0,0.0,0.5720936059951782,4.0,0.0,1.0
500160,293.1081237792969,297.1499938964844,293.1499938964844,0.1663535833358764,-3444.4912109375,304.1487731933594,0.8470659255981445,0.2439918667078018,0.2203312516212463,292.9120178222656,297.1499938964844,293.1499938964844,0.091858759522438,-2254.112548828125,304.13482666015625,0.7260787487030029,0.15199775993824,0.144342616200447,293.0955810546875,297.1499938964844,293.1499938964844,0.2501136660575866,-3705.00927734375,304.1485900878906,0.9499240517616272,0.3383693099021911,0.2369989603757858,293.10467529296875,297.1499938964844,293.1499938964844,0.3129666149616241,-5966.6162109375,304.2030334472656,0.9990000128746032,0.4998186230659485,0.3800651133060455,293.0785217285156,297.1499938964844,293.1499938964844,0.0046936082653701,-1744.15087890625,297.4209289550781,0.489890843629837,0.050000000745058,0.2321901619434356,291.21197509765625,291.1499938964844,256.0399780273437,255.1931915283203,279.1436767578125,293.0798034667969,291.21588134765625,1.0,0.2968992292881012,0.5764384865760803,0.5764384865760803,1.0,1.0,-1.4569255113601685,0.5484899282455444,0.908435583114624,0.2047642916440963,0.0,0.0,0.7541725039482117,53.06548690795898,46.0,82.11996459960938,-17818.037109375,307.1557922363281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.82537841796875,309.50469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18224.41015625,18000.0,0.0,0.0,0.419035255908966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9852728843688964,0.9852828979492188,-1.00163888419047e-05,0.0,0.000425267528044,0.0,0.0,124.20182800292967,0.0,0.0,0.0,0.566985547542572,4.0,0.0,1.0
500220,293.10797119140625,297.1499938964844,293.1499938964844,0.1667275577783584,-3450.18798828125,304.1485290527344,0.8546864986419678,0.2450821995735168,0.2212470471858978,292.920166015625,297.1499938964844,293.1499938964844,0.0948624685406684,-2312.56005859375,304.1348876953125,0.737756609916687,0.1563789844512939,0.1484524458646774,293.0956115722656,297.1499938964844,293.1499938964844,0.2505572140216827,-3709.884521484375,304.1482849121094,0.959344446659088,0.3397426009178161,0.2379049658775329,293.0580749511719,297.1499938964844,293.1499938964844,0.302754670381546,-5812.57080078125,304.2020874023437,0.9990000128746032,0.5104221701622009,0.3712000846862793,293.077880859375,297.1499938964844,293.1499938964844,0.0047004618681967,-1744.3201904296875,297.4645080566406,0.4937658607959747,0.050000000745058,0.2318570464849472,291.2451171875,291.1499938964844,255.99411010742188,255.1508178710937,279.1430969238281,293.0779113769531,291.2467346191406,1.0,0.2944040894508362,0.5757278203964233,0.5757278203964233,1.0,1.0,-1.4530009031295776,0.5463204383850098,0.9066805243492126,0.2033481895923614,0.0,0.0,0.7389850616455078,51.2163314819336,64.0,49.526634216308594,-17765.060546875,300.8146057128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.075927734375,309.6327819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18331.173828125,18000.0,0.0,0.0,0.4213459193706512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9551002383232116,0.9551098942756652,-9.68501262832433e-06,0.0,0.0004276125400792,0.0,0.0,115.498046875,0.0,0.0,0.0,0.5535740256309509,4.0,0.0,1.0
500280,293.10797119140625,297.1499938964844,293.1499938964844,0.1667275577783584,-3450.18798828125,304.1485290527344,0.8546864986419678,0.2450821995735168,0.2212470471858978,292.920166015625,297.1499938964844,293.1499938964844,0.0948624685406684,-2312.56005859375,304.1348876953125,0.737756609916687,0.1563789844512939,0.1484524458646774,293.0956115722656,297.1499938964844,293.1499938964844,0.2505572140216827,-3709.884521484375,304.1482849121094,0.959344446659088,0.3397426009178161,0.2379049658775329,293.0580749511719,297.1499938964844,293.1499938964844,0.302754670381546,-5812.57080078125,304.2020874023437,0.9990000128746032,0.5104221701622009,0.3712000846862793,293.077880859375,297.1499938964844,293.1499938964844,0.0047004618681967,-1744.3201904296875,297.4645080566406,0.4937658607959747,0.050000000745058,0.2318570464849472,291.2451171875,291.1499938964844,255.99411010742188,255.1508178710937,279.1430969238281,293.0779113769531,291.2467346191406,1.0,0.2944040894508362,0.5757278203964233,0.5757278203964233,1.0,1.0,-1.4530009031295776,0.5463204383850098,0.9066805243492126,0.2033481895923614,0.0,0.0,0.7389850616455078,51.2163314819336,64.0,49.526634216308594,-17765.060546875,300.8146057128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.075927734375,309.6327819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18331.173828125,18000.0,0.0,0.0,0.4213459193706512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9551002383232116,0.9551098942756652,-9.68501262832433e-06,0.0,0.0004276125400792,0.0,0.0,115.498046875,0.0,0.0,0.0,0.5535740256309509,4.0,0.0,1.0
500340,293.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1471862792969,0.849216103553772,0.0,0.2222445756196975,292.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1344909667969,0.7382057905197144,0.0,0.1524089276790619,293.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463317871094,0.9524254202842712,0.0,0.2388825714588165,293.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1706237792969,0.9990000128746032,0.0,0.3803471326828003,293.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.48760986328125,0.4897688031196594,0.0,0.2322005778551101,291.2359924316406,294.1499938964844,255.9499969482422,255.1099548339844,279.135986328125,293.0768127441406,291.23248291015625,0.0,0.0,0.5740050077438354,0.5740050077438354,1.0,1.0,-1.4714995622634888,0.5528801083564758,0.9186194539070128,0.2058936357498169,0.0,0.0,0.0,53.37327575683594,60.0,-12.616411209106444,-17871.046875,314.5728759765625,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3496398925781,309.7308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18305.087890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92416113615036,0.9241704940795898,-9.32604234549217e-06,0.0,0.0,0.0,0.0,106.79753875732422,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1471862792969,0.849216103553772,0.0,0.2222445756196975,292.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1344909667969,0.7382057905197144,0.0,0.1524089276790619,293.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463317871094,0.9524254202842712,0.0,0.2388825714588165,293.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1706237792969,0.9990000128746032,0.0,0.3803471326828003,293.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,297.48760986328125,0.4897688031196594,0.0,0.2322005778551101,291.2359924316406,294.1499938964844,255.9499969482422,255.1099548339844,279.135986328125,293.0768127441406,291.23248291015625,0.0,0.0,0.5740050077438354,0.5740050077438354,1.0,1.0,-1.4714995622634888,0.5528801083564758,0.9186194539070128,0.2058936357498169,0.0,0.0,0.0,53.37327575683594,60.0,-12.616411209106444,-17871.046875,314.5728759765625,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3496398925781,309.7308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18305.087890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92416113615036,0.9241704940795898,-9.32604234549217e-06,0.0,0.0,0.0,0.0,106.79753875732422,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.955078125,0.0,0.0,0.0009123319759964,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.72344970703125,0.0,0.0,0.0006627874681726,292.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596923828125,0.0,0.0,0.0009520953753963,292.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423217773437,0.0,0.0,0.0019007921218872,292.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9707946777344,0.0,0.0,0.001341832219623,291.2700500488281,294.1499938964844,255.910400390625,255.07302856445312,272.0278625488281,277.0858764648437,291.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069249342195689,2.4833152423298088e-08,0.0069249095395207,-0.0582642294466495,0.0,0.0,0.0,-0.0463429987430572,60.0,-387.8949890136719,-0.0,-3.268973841841216e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.915318049722088e-18,-9.916994744823733e-18,1.6763144289265636e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.955078125,0.0,0.0,0.0009123319759964,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.72344970703125,0.0,0.0,0.0006627874681726,292.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596923828125,0.0,0.0,0.0009520953753963,292.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423217773437,0.0,0.0,0.0019007921218872,292.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9707946777344,0.0,0.0,0.001341832219623,291.2700500488281,294.1499938964844,255.910400390625,255.07302856445312,272.0278625488281,277.0858764648437,291.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0069249342195689,2.4833152423298088e-08,0.0069249095395207,-0.0582642294466495,0.0,0.0,0.0,-0.0463429987430572,60.0,-387.8949890136719,-0.0,-3.268973841841216e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.915318049722088e-18,-9.916994744823733e-18,1.6763144289265636e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9185791015625,0.0,0.0,0.0001311196247115,292.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6827392578125,0.0,0.0,0.0001291869266424,292.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52459716796875,0.0,0.0,0.0001092174934456,291.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3983459472656,0.0,0.0,0.0001661259884713,292.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.94366455078125,0.0,0.0,0.0005590216023847,291.27032470703125,294.1499938964844,255.8932037353516,255.0568389892578,271.6366577148437,268.8603820800781,291.24139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013137437636032,2.2443980896014185e-08,0.0013137212954461,-0.0575977154076099,0.0,0.0,0.0,-0.0168105736374855,60.0,-190.995361328125,-0.0,-1.1766716312422433e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4209484344088726e-20,2.6036307880150686e-20,-1.8268239399587438e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9061889648437,0.0,0.0,0.000107224448584,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6649475097656,0.0,0.0,0.0001128720905398,292.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149841308594,0.0,0.0,8.342960791196674e-05,291.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3893737792969,0.0,0.0,0.0001130397504311,292.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.92449951171875,0.0,0.0,0.000535164726898,291.2704467773437,294.1499938964844,255.877670288086,255.04209899902344,271.4701843261719,263.7210388183594,291.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011421283707022,2.2397772525550863e-08,0.0011421060189604,-0.0576476007699966,0.0,0.0,0.0,-0.0159200709313154,60.0,-87.82685089111328,-0.0,-8.894389225133639e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906407263074079e-21,-7.455795682420983e-21,2.5493882173985124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946228027344,0.0,0.0,0.0001071308215614,292.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6479797363281,0.0,0.0,0.0001128132862504,291.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5061950683594,0.0,0.0,8.332435390911996e-05,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3814697265625,0.0,0.0,0.0001128153744502,292.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9056701660156,0.0,0.0,0.0005351270665414,291.2705383300781,294.1499938964844,255.86373901367188,255.02877807617188,271.3118591308594,260.6066589355469,291.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415390763431,2.2414914369051075e-08,0.0011415167246013,-0.0576930344104766,0.0,0.0,0.0,-0.0159248393028974,60.0,-49.37599563598633,-0.0,-8.884667579422968e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891486911995797e-21,-7.470683317859803e-21,2.5791966078123984e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8831481933594,0.0,0.0,0.0001071356018655,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6311340332031,0.0,0.0,0.0001128186486312,291.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4974975585937,0.0,0.0,8.33278099889867e-05,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736572265625,0.0,0.0,0.0001128193907788,292.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8869934082031,0.0,0.0,0.0005351544823497,291.2706298828125,294.1499938964844,255.8513641357422,255.01681518554688,271.1549987792969,258.7219543457031,291.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415925109758,2.242194696577826e-08,0.0011415701592341,-0.0577112287282943,0.0,0.0,0.0,-0.015928266569972,60.0,-35.47967529296875,-0.0,-8.885498914423806e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8913645312704036e-21,-7.470803679101278e-21,2.579439147830874e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86041259765625,0.0,0.0,0.0001071221122401,292.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5977783203125,0.0,0.0,0.0001128044386859,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4801940917969,0.0,0.0,8.331731805810705e-05,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3581237792969,0.0,0.0,0.0001128051735577,292.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8500061035156,0.0,0.0,0.0005350872525013,291.27081298828125,294.1499938964844,255.83102416992188,254.99676513671875,270.845703125,256.8875732421875,291.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.62486267089844,-0.0,-8.883243651780506e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8913637234768366e-21,-7.470801255720578e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86041259765625,0.0,0.0,0.0001071221122401,292.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5977783203125,0.0,0.0,0.0001128044386859,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4801940917969,0.0,0.0,8.331731805810705e-05,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3581237792969,0.0,0.0,0.0001128051735577,292.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8500061035156,0.0,0.0,0.0005350872525013,291.27081298828125,294.1499938964844,255.83102416992188,254.99676513671875,270.845703125,256.8875732421875,291.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.62486267089844,-0.0,-8.883243651780506e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8913637234768366e-21,-7.470801255720578e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8379821777344,0.0,0.0,0.0001070757716661,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5649108886719,0.0,0.0,0.0001127556461142,291.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4631652832031,0.0,0.0,8.328127296408638e-05,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.34283447265625,0.0,0.0,0.0001127563737099,292.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8135681152344,0.0,0.0,0.0005348559352569,291.2709655761719,294.1499938964844,255.8162384033203,254.9815673828125,270.5423889160156,256.2098999023437,291.2124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.72642707824707,-0.0,-8.875542789610338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8379821777344,0.0,0.0,0.0001070757716661,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5649108886719,0.0,0.0,0.0001127556461142,291.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4631652832031,0.0,0.0,8.328127296408638e-05,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.34283447265625,0.0,0.0,0.0001127563737099,292.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8135681152344,0.0,0.0,0.0005348559352569,291.2709655761719,294.1499938964844,255.8162384033203,254.9815673828125,270.5423889160156,256.2098999023437,291.2124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.72642707824707,-0.0,-8.875542789610338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158569335937,0.0,0.0,0.0001069962454494,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5325012207031,0.0,0.0,0.000112671907118,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4463806152344,0.0,0.0,8.321942004840821e-05,290.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3277282714844,0.0,0.0,0.0001126726201619,292.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7776184082031,0.0,0.0,0.0005344587843865,291.2710876464844,294.1499938964844,255.80653381347656,254.97085571289065,270.2451477050781,255.95616149902344,291.2000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.59491920471192,-0.0,-8.8623465899218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158569335937,0.0,0.0,0.0001069962454494,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5325012207031,0.0,0.0,0.000112671907118,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4463806152344,0.0,0.0,8.321942004840821e-05,290.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3277282714844,0.0,0.0,0.0001126726201619,292.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7776184082031,0.0,0.0,0.0005344587843865,291.2710876464844,294.1499938964844,255.80653381347656,254.97085571289065,270.2451477050781,255.95616149902344,291.2000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.59491920471192,-0.0,-8.8623465899218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7940673828125,0.0,0.0,0.0001068824567482,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.50054931640625,0.0,0.0,0.000112552086648,291.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4298095703125,0.0,0.0,8.313091529998928e-05,290.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3128356933594,0.0,0.0,0.0001125527924159,292.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7422180175781,0.0,0.0,0.0005338905612006,291.27117919921875,294.1499938964844,255.8014678955078,254.96421813964844,269.9539794921875,255.859115600586,291.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.5510482788086,-0.0,-8.843490206800197e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7940673828125,0.0,0.0,0.0001068824567482,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.50054931640625,0.0,0.0,0.000112552086648,291.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4298095703125,0.0,0.0,8.313091529998928e-05,290.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3128356933594,0.0,0.0,0.0001125527924159,292.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7422180175781,0.0,0.0,0.0005338905612006,291.27117919921875,294.1499938964844,255.8014678955078,254.96421813964844,269.9539794921875,255.859115600586,291.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.5510482788086,-0.0,-8.843490206800197e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78326416015625,0.0,0.0,0.0001068122073775,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847717285156,0.0,0.0,0.000112478111987,291.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4216003417969,0.0,0.0,8.307627285830677e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.30548095703125,0.0,0.0,0.0001124788104789,292.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7247009277344,0.0,0.0,0.0005335396854206,291.2712097167969,294.1499938964844,255.8005523681641,254.9623107910156,269.81072998046875,255.83624267578125,291.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.530256271362305,-0.0,-8.831860753844013e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7725830078125,0.0,0.0,0.0001067327029886,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4690856933594,0.0,0.0,0.0001123943948186,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4134521484375,0.0,0.0,8.301444177050143e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29815673828125,0.0,0.0,0.0001123950933106,292.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.70733642578125,0.0,0.0,0.0005331426509656,291.271240234375,294.1499938964844,255.8006286621093,254.96128845214844,269.66900634765625,255.8222503662109,291.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.5069522857666,-0.0,-8.8187107394333e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7514038085937,0.0,0.0,0.0001065447795554,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4380798339844,0.0,0.0,0.0001121965033235,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973693847656,0.0,0.0,8.28682750579901e-05,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.28369140625,0.0,0.0,0.0001121971872635,292.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6729431152344,0.0,0.0,0.0005322040524333,291.2712707519531,294.1499938964844,255.8035430908203,254.961654663086,269.3902282714844,255.8095245361328,291.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.45094108581543,-0.0,-8.787667127307942e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7514038085937,0.0,0.0,0.0001065447795554,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4380798339844,0.0,0.0,0.0001121965033235,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973693847656,0.0,0.0,8.28682750579901e-05,290.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.28369140625,0.0,0.0,0.0001121971872635,292.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6729431152344,0.0,0.0,0.0005322040524333,291.2712707519531,294.1499938964844,255.8035430908203,254.961654663086,269.3902282714844,255.8095245361328,291.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.45094108581543,-0.0,-8.787667127307942e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73052978515625,0.0,0.0,0.0001063162344507,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.40753173828125,0.0,0.0,0.0001119558437494,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3815002441406,0.0,0.0,8.269051613751799e-05,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2694091796875,0.0,0.0,0.0001119565131375,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6390991210937,0.0,0.0,0.0005310626002028,291.2712707519531,294.1499938964844,255.8097686767578,254.96495056152344,269.1176452636719,255.8078765869141,291.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.381555557250977,-0.0,-8.749992019829733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73052978515625,0.0,0.0,0.0001063162344507,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.40753173828125,0.0,0.0,0.0001119558437494,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3815002441406,0.0,0.0,8.269051613751799e-05,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2694091796875,0.0,0.0,0.0001119565131375,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6390991210937,0.0,0.0,0.0005310626002028,291.2712707519531,294.1499938964844,255.8097686767578,254.96495056152344,269.1176452636719,255.8078765869141,291.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.381555557250977,-0.0,-8.749992019829733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099914550781,0.0,0.0,0.0001060447466443,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774719238281,0.0,0.0,0.0001116699568228,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658447265625,0.0,0.0,8.247935329563916e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2553405761719,0.0,0.0,0.000111670611659,291.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6058044433594,0.0,0.0,0.0005297065945342,291.2712097167969,294.1499938964844,255.8188934326172,254.97076416015625,268.8513488769531,255.8121337890625,291.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.298553466796875,-0.0,-8.705345067028247e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099914550781,0.0,0.0,0.0001060447466443,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774719238281,0.0,0.0,0.0001116699568228,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658447265625,0.0,0.0,8.247935329563916e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2553405761719,0.0,0.0,0.000111670611659,291.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6058044433594,0.0,0.0,0.0005297065945342,291.2712097167969,294.1499938964844,255.8188934326172,254.97076416015625,268.8513488769531,255.8121337890625,291.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.298553466796875,-0.0,-8.705345067028247e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68975830078125,0.0,0.0,0.0001057285116985,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478698730469,0.0,0.0,0.0001113369507947,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504333496094,0.0,0.0,8.22333968244493e-05,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.241455078125,0.0,0.0,0.000111337598355,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.572998046875,0.0,0.0,0.0005281271296553,291.2710876464844,294.1499938964844,255.8304443359375,254.97872924804688,268.5912780761719,255.82017517089844,291.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.201868057250977,-0.0,-8.653488237087006e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68975830078125,0.0,0.0,0.0001057285116985,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478698730469,0.0,0.0,0.0001113369507947,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504333496094,0.0,0.0,8.22333968244493e-05,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.241455078125,0.0,0.0,0.000111337598355,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.572998046875,0.0,0.0,0.0005281271296553,291.2710876464844,294.1499938964844,255.8304443359375,254.97872924804688,268.5912780761719,255.82017517089844,291.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.201868057250977,-0.0,-8.653488237087006e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67974853515625,0.0,0.0,0.0001055532993632,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.333251953125,0.0,0.0,0.0001111524470616,291.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428039550781,0.0,0.0,8.209711813833565e-05,290.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.234619140625,0.0,0.0,0.0001111530873458,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5567932128906,0.0,0.0,0.0005272519774734,291.2710266113281,294.1499938964844,255.8369903564453,254.9833984375,268.4635925292969,255.8252716064453,291.09197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.148420333862305,-0.0,-8.62482352204097e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698303222656,0.0,0.0,0.0001053666564985,291.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187561035156,0.0,0.0,0.0001109559088945,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3352355957031,0.0,0.0,8.195194823201746e-05,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2278137207031,0.0,0.0,0.0001109565419028,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.54071044921875,0.0,0.0,0.0005263197235763,291.2709350585937,294.1499938964844,255.843978881836,254.9884490966797,268.33746337890625,255.8309326171875,291.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-27.09162330627441,-0.0,-8.594342659762334e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65020751953125,0.0,0.0,0.0001049595375661,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29010009765625,0.0,0.0,0.0001105271949199,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3202819824219,0.0,0.0,8.16352985566482e-05,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2143249511719,0.0,0.0,0.0001105278206523,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.50897216796875,0.0,0.0,0.0005242862389422,291.2707214355469,294.1499938964844,255.85906982421875,254.99952697753903,268.0898742675781,255.8437042236328,291.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.968238830566406,-0.0,-8.528041917088559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65020751953125,0.0,0.0,0.0001049595375661,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29010009765625,0.0,0.0,0.0001105271949199,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3202819824219,0.0,0.0,8.16352985566482e-05,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2143249511719,0.0,0.0,0.0001105278206523,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.50897216796875,0.0,0.0,0.0005242862389422,291.2707214355469,294.1499938964844,255.85906982421875,254.99952697753903,268.0898742675781,255.8437042236328,291.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.968238830566406,-0.0,-8.528041917088559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6308898925781,0.0,0.0,0.000104508952063,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,0.000110052715172,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3055419921875,0.0,0.0,8.128484478220344e-05,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010498046875,0.0,0.0,0.0001100533263524,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4777526855469,0.0,0.0,0.000522035639733,291.2704772949219,294.1499938964844,255.87527465820312,255.01158142089844,267.8485107421875,255.85797119140625,291.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.8323974609375,-0.0,-8.45496472834384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6308898925781,0.0,0.0,0.000104508952063,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,0.000110052715172,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3055419921875,0.0,0.0,8.128484478220344e-05,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010498046875,0.0,0.0,0.0001100533263524,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4777526855469,0.0,0.0,0.000522035639733,291.2704772949219,294.1499938964844,255.87527465820312,255.01158142089844,267.8485107421875,255.85797119140625,291.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.8323974609375,-0.0,-8.45496472834384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
