time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502260,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.61187744140625,0.0,0.0,0.0001040182251017,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23419189453125,0.0,0.0,0.0001095359548344,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.291015625,0.0,0.0,8.09031625976786e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.18798828125,0.0,0.0,0.0001095365587389,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4470520019531,0.0,0.0,0.0005195844569243,291.2701416015625,294.1499938964844,255.8921356201172,255.02423095703125,267.6132507324219,255.87326049804688,291.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.68518447875977,-0.0,-8.375736371135646e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.61187744140625,0.0,0.0,0.0001040182251017,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23419189453125,0.0,0.0,0.0001095359548344,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.291015625,0.0,0.0,8.09031625976786e-05,290.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.18798828125,0.0,0.0,0.0001095365587389,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4470520019531,0.0,0.0,0.0005195844569243,291.2701416015625,294.1499938964844,255.8921356201172,255.02423095703125,267.6132507324219,255.87326049804688,291.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.68518447875977,-0.0,-8.375736371135646e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5931701660156,0.0,0.0,0.0001034920933307,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069091796875,0.0,0.0,0.0001089819197659,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767028808594,0.0,0.0,8.04939481895417e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1750793457031,0.0,0.0,0.0001089825091185,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4168701171875,0.0,0.0,0.0005169564974494,291.26971435546875,294.1499938964844,255.9092254638672,255.0370941162109,267.38409423828125,255.88916015625,291.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.52802276611328,-0.0,-8.29120736511868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5931701660156,0.0,0.0,0.0001034920933307,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069091796875,0.0,0.0,0.0001089819197659,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767028808594,0.0,0.0,8.04939481895417e-05,290.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1750793457031,0.0,0.0,0.0001089825091185,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4168701171875,0.0,0.0,0.0005169564974494,291.26971435546875,294.1499938964844,255.9092254638672,255.0370941162109,267.38409423828125,255.88916015625,291.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.52802276611328,-0.0,-8.29120736511868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5839233398437,0.0,0.0,0.0001032175714499,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1934814453125,0.0,0.0,0.000108692831418,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2696228027344,0.0,0.0,8.028042793739587e-05,290.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1687316894531,0.0,0.0,0.0001086934207705,291.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4019775390625,0.0,0.0,0.0005155852413736,291.2695007324219,294.1499938964844,255.917709350586,255.04347229003903,267.27178955078125,255.897201538086,290.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537846730419915e-08,0.0010998138459399,-0.0449626855552196,0.0,0.0,0.0,-0.0135070700198411,60.0,-26.44623565673828,-0.0,-8.247273086681164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5747375488281,0.0,0.0,0.0001029365230351,291.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1801147460937,0.0,0.0,0.000108396881842,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626037597656,0.0,0.0,8.006183634279296e-05,290.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623840332031,0.0,0.0,0.0001083974639186,291.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.38720703125,0.0,0.0,0.0005141814472153,291.2692565917969,294.1499938964844,255.92608642578125,255.0497589111328,267.1609191894531,255.9052276611328,290.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.3626651763916,-0.0,-8.202415813229892e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5566101074219,0.0,0.0,0.0001023584336508,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,0.0001077881315723,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2487487792969,0.0,0.0,7.961221126606688e-05,290.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498718261719,0.0,0.0,0.000107788699097,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,0.0005112939397804,291.26873779296875,294.1499938964844,255.9422912597656,255.06187438964844,266.943603515625,255.92105102539065,290.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.191165924072266,-0.0,-8.110533400440546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5566101074219,0.0,0.0,0.0001023584336508,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,0.0001077881315723,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2487487792969,0.0,0.0,7.961221126606688e-05,290.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498718261719,0.0,0.0,0.000107788699097,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,0.0005112939397804,291.26873779296875,294.1499938964844,255.9422912597656,255.06187438964844,266.943603515625,255.92105102539065,290.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.191165924072266,-0.0,-8.110533400440546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5387878417969,0.0,0.0,0.0001017653194139,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278686523437,0.0,0.0,0.0001071635560947,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2350769042969,0.0,0.0,7.915090100141242e-05,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375427246094,0.0,0.0,0.0001071641163434,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,0.0005083313444629,291.26812744140625,294.1499938964844,255.95738220214844,255.07302856445312,266.73199462890625,255.936264038086,290.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-26.01568031311035,-0.0,-8.01680073436728e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5387878417969,0.0,0.0,0.0001017653194139,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278686523437,0.0,0.0,0.0001071635560947,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2350769042969,0.0,0.0,7.915090100141242e-05,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1375427246094,0.0,0.0,0.0001071641163434,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,0.0005083313444629,291.26812744140625,294.1499938964844,255.95738220214844,255.07302856445312,266.73199462890625,255.936264038086,290.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-26.01568031311035,-0.0,-8.01680073436728e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.521240234375,0.0,0.0,0.0001011648855637,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,0.000106531275378,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215881347656,0.0,0.0,7.868389366194606e-05,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253662109375,0.0,0.0,0.0001065318210748,291.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,0.0005053321947343,291.2674255371094,294.1499938964844,255.97091674804688,255.0828552246093,266.52593994140625,255.95046997070312,290.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.8385009765625,-0.0,-7.922467659682297e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.521240234375,0.0,0.0,0.0001011648855637,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,0.000106531275378,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215881347656,0.0,0.0,7.868389366194606e-05,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1253662109375,0.0,0.0,0.0001065318210748,291.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,0.0005053321947343,291.2674255371094,294.1499938964844,255.97091674804688,255.0828552246093,266.52593994140625,255.95046997070312,290.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.8385009765625,-0.0,-7.922467659682297e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.50396728515625,0.0,0.0,0.0001005647354759,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773620605469,0.0,0.0,0.0001058992856997,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.20831298828125,0.0,0.0,7.821710460120812e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1134033203125,0.0,0.0,0.0001058998241205,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27349853515625,0.0,0.0,0.0005023344419896,291.26666259765625,294.1499938964844,255.9824676513672,255.09097290039065,266.32525634765625,255.9633178710937,290.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.66190528869629,-0.0,-7.828735704151768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.50396728515625,0.0,0.0,0.0001005647354759,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773620605469,0.0,0.0,0.0001058992856997,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.20831298828125,0.0,0.0,7.821710460120812e-05,290.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1134033203125,0.0,0.0,0.0001058998241205,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27349853515625,0.0,0.0,0.0005023344419896,291.26666259765625,294.1499938964844,255.9824676513672,255.09097290039065,266.32525634765625,255.9633178710937,290.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.66190528869629,-0.0,-7.828735704151768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.49542236328125,0.0,0.0,0.0001002670323941,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,0.0001055858010658,291.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017517089844,0.0,0.0,7.798556180205196e-05,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1074523925781,0.0,0.0,0.0001055863322108,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25982666015625,0.0,0.0,0.0005008474690839,291.2662658691406,294.1499938964844,255.98736572265625,255.09425354003903,266.22686767578125,255.96913146972656,290.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.57451438903809,-0.0,-7.782448818716149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4869384765625,0.0,0.0,9.997205052059144e-05,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.052734375,0.0,0.0,0.0001052751686074,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1952209472656,0.0,0.0,7.775612903060392e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015625,0.0,0.0,0.0001052756997523,291.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24627685546875,0.0,0.0,0.0004993740003556,291.2658386230469,294.1499938964844,255.99159240722656,255.0969696044922,266.1297302246094,255.97447204589844,290.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,-0.0115019977092742,60.0,-25.48808860778809,-0.0,-7.736718998785366e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701843261719,0.0,0.0,9.939334995578974e-05,291.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02850341796875,0.0,0.0,0.0001046657780534,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18231201171875,0.0,0.0,7.73060237406753e-05,290.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0898742675781,0.0,0.0,0.0001046662946464,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.219482421875,0.0,0.0,0.0004964834079146,291.2649230957031,294.1499938964844,255.9978179931641,255.1005096435547,265.9391784667969,255.98358154296875,290.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.31909942626953,-0.0,-7.64739880310117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701843261719,0.0,0.0,9.939334995578974e-05,291.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02850341796875,0.0,0.0,0.0001046657780534,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18231201171875,0.0,0.0,7.73060237406753e-05,290.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0898742675781,0.0,0.0,0.0001046662946464,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.219482421875,0.0,0.0,0.0004964834079146,291.2649230957031,294.1499938964844,255.9978179931641,255.1005096435547,265.9391784667969,255.98358154296875,290.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.31909942626953,-0.0,-7.64739880310117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45367431640625,0.0,0.0,9.883434540824965e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046691894531,0.0,0.0,0.0001040771167026,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1695861816406,0.0,0.0,7.687124161748216e-05,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.078369140625,0.0,0.0,0.0001040776260197,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1931457519531,0.0,0.0,0.0004936911864206,291.263916015625,294.1499938964844,256.000732421875,255.1011657714844,265.7533264160156,255.9903564453125,290.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.156801223754883,-0.0,-7.561610004813701e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45367431640625,0.0,0.0,9.883434540824965e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046691894531,0.0,0.0,0.0001040771167026,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1695861816406,0.0,0.0,7.687124161748216e-05,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.078369140625,0.0,0.0,0.0001040776260197,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1931457519531,0.0,0.0,0.0004936911864206,291.263916015625,294.1499938964844,256.000732421875,255.1011657714844,265.7533264160156,255.9903564453125,290.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.156801223754883,-0.0,-7.561610004813701e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4373779296875,0.0,0.0,9.82997808023356e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.981201171875,0.0,0.0,0.0001035142049659,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1570129394531,0.0,0.0,7.645547157153487e-05,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0669860839844,0.0,0.0,0.000103514699731,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,0.0004910210845991,291.2628479003906,294.1499938964844,255.99989318847656,255.0985870361328,265.5719909667969,255.9944610595703,290.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.0104689141735434,60.0,-25.00281143188477,-0.0,-7.480025487893728e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4373779296875,0.0,0.0,9.82997808023356e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.981201171875,0.0,0.0,0.0001035142049659,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1570129394531,0.0,0.0,7.645547157153487e-05,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0669860839844,0.0,0.0,0.000103514699731,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,0.0004910210845991,291.2628479003906,294.1499938964844,255.99989318847656,255.0985870361328,265.5719909667969,255.9944610595703,290.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359651505947,0.0,0.0,0.0,-0.0104689141735434,60.0,-25.00281143188477,-0.0,-7.480025487893728e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4213256835937,0.0,0.0,9.779343236004934e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95806884765625,0.0,0.0,0.0001029809936881,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.14459228515625,0.0,0.0,7.606163853779435e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05572509765625,0.0,0.0,0.0001029814811772,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14166259765625,0.0,0.0,0.0004884919035248,291.2616882324219,294.1499938964844,255.99484252929688,255.0923614501953,265.3948974609375,255.99563598632807,290.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783373337611e-08,0.0010420168982818,-0.0272844079881906,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.85847854614257,-0.0,-7.40315400094005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4213256835937,0.0,0.0,9.779343236004934e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95806884765625,0.0,0.0,0.0001029809936881,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.14459228515625,0.0,0.0,7.606163853779435e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05572509765625,0.0,0.0,0.0001029814811772,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14166259765625,0.0,0.0,0.0004884919035248,291.2616882324219,294.1499938964844,255.99484252929688,255.0923614501953,265.3948974609375,255.99563598632807,290.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.07783373337611e-08,0.0010420168982818,-0.0272844079881906,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.85847854614257,-0.0,-7.40315400094005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4133605957031,0.0,0.0,9.75517396000214e-05,291.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466247558594,0.0,0.0,0.0001027264806907,291.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.138427734375,0.0,0.0,7.587365689687431e-05,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0501403808594,0.0,0.0,0.0001027269681799,291.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,0.0004872846184298,291.2610778808594,294.1499938964844,255.99058532714844,255.08778381347656,265.307861328125,255.9950256347656,290.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.79029655456543,-0.0,-7.366600840441606e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4054870605469,0.0,0.0,9.731806494528428e-05,291.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9352722167969,0.0,0.0,0.0001024804150802,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322937011719,0.0,0.0,7.569191075162962e-05,290.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445861816406,0.0,0.0,0.0001024808952934,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,0.0004861174384132,291.2604675292969,294.1499938964844,255.9851226806641,255.08213806152344,265.2218017578125,255.9935760498047,290.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.72491836547852,-0.0,-7.33134726260687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3898010253906,0.0,0.0,9.687554847914726e-05,291.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128112792969,0.0,0.0,0.0001020144263748,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.12017822265625,0.0,0.0,7.534772885264829e-05,290.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335693359375,0.0,0.0,0.000102014899312,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917053222656,0.0,0.0,0.0004839070898015,291.2591247558594,294.1499938964844,255.9703369140625,255.0675048828125,265.0524597167969,255.988021850586,290.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.60295867919922,-0.0,-7.264817014629443e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3898010253906,0.0,0.0,9.687554847914726e-05,291.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128112792969,0.0,0.0,0.0001020144263748,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.12017822265625,0.0,0.0,7.534772885264829e-05,290.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335693359375,0.0,0.0,0.000102014899312,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917053222656,0.0,0.0,0.0004839070898015,291.2591247558594,294.1499938964844,255.9703369140625,255.0675048828125,265.0524597167969,255.988021850586,290.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.60295867919922,-0.0,-7.264817014629443e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3743591308594,0.0,0.0,9.64641512837261e-05,291.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8906555175781,0.0,0.0,0.0001015812085825,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.108154296875,0.0,0.0,7.502774678869173e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0226745605469,0.0,0.0,0.0001015816669678,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,0.0004818521556444,291.2577209472656,294.1499938964844,255.9499969482422,255.048095703125,264.8866271972656,255.97869873046875,290.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.121853494775678e-09,0.0010278524132445,-0.0229477025568485,0.0,0.0,0.0,-0.0093349162489175,60.0,-24.492979049682617,-0.0,-7.203236407349324e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3743591308594,0.0,0.0,9.64641512837261e-05,291.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8906555175781,0.0,0.0,0.0001015812085825,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.108154296875,0.0,0.0,7.502774678869173e-05,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0226745605469,0.0,0.0,0.0001015816669678,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672607421875,0.0,0.0,0.0004818521556444,291.2577209472656,294.1499938964844,255.9499969482422,255.048095703125,264.8866271972656,255.97869873046875,290.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.121853494775678e-09,0.0010278524132445,-0.0229477025568485,0.0,0.0,0.0,-0.0093349162489175,60.0,-24.492979049682617,-0.0,-7.203236407349324e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35906982421875,0.0,0.0,9.605126251699404e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687744140625,0.0,0.0,0.0001011464191833,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09625244140625,0.0,0.0,7.470661512343213e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118713378906,0.0,0.0,0.0001011468775686,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,0.0004797898000106,291.2562255859375,294.1499938964844,255.92222595214844,255.02218627929688,264.7240600585937,255.96519470214844,290.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004252433776,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.392379760742188,-0.0,-7.141697722090613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35906982421875,0.0,0.0,9.605126251699404e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687744140625,0.0,0.0,0.0001011464191833,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09625244140625,0.0,0.0,7.470661512343213e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118713378906,0.0,0.0,0.0001011468775686,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,0.0004797898000106,291.2562255859375,294.1499938964844,255.92222595214844,255.02218627929688,264.7240600585937,255.96519470214844,290.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004252433776,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.392379760742188,-0.0,-7.141697722090613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34393310546875,0.0,0.0,9.56048461375758e-05,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471984863281,0.0,0.0,0.0001006763268378,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08447265625,0.0,0.0,7.435939915012568e-05,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.00115966796875,0.0,0.0,0.0001006767706712,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.01934814453125,0.0,0.0,0.0004775599809363,291.254638671875,294.1499938964844,255.8858795166016,254.9887084960937,264.5646057128906,255.9468231201172,290.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186963481828,-0.0201436337083578,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.2917594909668,-0.0,-7.075458796634848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34393310546875,0.0,0.0,9.56048461375758e-05,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471984863281,0.0,0.0,0.0001006763268378,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08447265625,0.0,0.0,7.435939915012568e-05,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.00115966796875,0.0,0.0,0.0001006767706712,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.01934814453125,0.0,0.0,0.0004775599809363,291.254638671875,294.1499938964844,255.8858795166016,254.9887084960937,264.5646057128906,255.9468231201172,290.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186963481828,-0.0201436337083578,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.2917594909668,-0.0,-7.075458796634848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3364562988281,0.0,0.0,9.537961159367114e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8365173339844,0.0,0.0,0.0001004391451715,291.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0786437988281,0.0,0.0,7.418421591864899e-05,290.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.995849609375,0.0,0.0,0.0001004395890049,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.007568359375,0.0,0.0,0.0004764349432662,291.2537841796875,294.1499938964844,255.86471557617188,254.9693145751953,264.4859924316406,255.93572998046875,290.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.24176597595215,-0.0,-7.042157079695245e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3290100097656,0.0,0.0,9.515847341390328e-05,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8258972167969,0.0,0.0,0.0001002062708721,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.07281494140625,0.0,0.0,7.40122195566073e-05,290.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99053955078125,0.0,0.0,0.0001002067147055,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958801269531,0.0,0.0,0.0004753303655888,291.2529602050781,294.1499938964844,255.84165954589844,254.9482879638672,264.4080505371094,255.92340087890625,290.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868701130151,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.19305992126465,-0.0,-7.0095360626965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3142395019531,0.0,0.0,9.474765829509124e-05,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8049011230469,0.0,0.0,9.977367153624073e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.061279296875,0.0,0.0,7.369269587798044e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98004150390625,0.0,0.0,9.977410081773996e-05,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97271728515625,0.0,0.0,0.0004732783418148,291.2511901855469,294.1499938964844,255.790267944336,254.9015350341797,264.2541198730469,255.89512634277344,290.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908029584678e-09,0.0010095624020323,-0.0173460505902767,0.0,0.0,0.0,-0.0082745486870408,60.0,-24.103635787963867,-0.0,-6.94913637744321e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3142395019531,0.0,0.0,9.474765829509124e-05,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8049011230469,0.0,0.0,9.977367153624073e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.061279296875,0.0,0.0,7.369269587798044e-05,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98004150390625,0.0,0.0,9.977410081773996e-05,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97271728515625,0.0,0.0,0.0004732783418148,291.2511901855469,294.1499938964844,255.790267944336,254.9015350341797,264.2541198730469,255.89512634277344,290.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908029584678e-09,0.0010095624020323,-0.0173460505902767,0.0,0.0,0.0,-0.0082745486870408,60.0,-24.103635787963867,-0.0,-6.94913637744321e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.29962158203125,0.0,0.0,9.44073253776878e-05,291.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7841186523437,0.0,0.0,9.941528696799652e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498352050781,0.0,0.0,7.342798926401883e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696044921875,0.0,0.0,9.941571624949574e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498596191406,0.0,0.0,0.0004715784161817,291.24932861328125,294.1499938964844,255.732421875,254.8490753173828,264.1025695800781,255.86209106445312,290.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-24.03173446655273,-0.0,-6.899296067786055e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
