time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504600,291.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.29962158203125,0.0,0.0,9.44073253776878e-05,291.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7841186523437,0.0,0.0,9.941528696799652e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498352050781,0.0,0.0,7.342798926401883e-05,290.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696044921875,0.0,0.0,9.941571624949574e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498596191406,0.0,0.0,0.0004715784161817,291.24932861328125,294.1499938964844,255.732421875,254.8490753173828,264.1025695800781,255.86209106445312,290.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-24.03173446655273,-0.0,-6.899296067786055e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28515625,0.0,0.0,9.416797547601163e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7635803222656,0.0,0.0,9.916324052028358e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384521484375,0.0,0.0,7.324182661250234e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9592590332031,0.0,0.0,9.91636625258252e-05,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92724609375,0.0,0.0,0.0004703828890342,291.24737548828125,294.1499938964844,255.6688232421875,254.79151916503903,263.9530944824219,255.82432556152344,290.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260529872292864e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.985322952270508,-0.0,-6.864349444413166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28515625,0.0,0.0,9.416797547601163e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7635803222656,0.0,0.0,9.916324052028358e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384521484375,0.0,0.0,7.324182661250234e-05,290.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9592590332031,0.0,0.0,9.91636625258252e-05,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92724609375,0.0,0.0,0.0004703828890342,291.24737548828125,294.1499938964844,255.6688232421875,254.79151916503903,263.9530944824219,255.82432556152344,290.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260529872292864e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.985322952270508,-0.0,-6.864349444413166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2707824707031,0.0,0.0,9.404849697602911e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7432556152344,0.0,0.0,9.903742466121912e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02716064453125,0.0,0.0,7.314889808185399e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9489440917969,0.0,0.0,9.903783939080311e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9048767089844,0.0,0.0,0.0004697861440945,291.245361328125,294.1499938964844,255.60015869140625,254.7294921875,263.80535888671875,255.78143310546875,290.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.970457077026367,-0.0,-6.84693475250242e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2707824707031,0.0,0.0,9.404849697602911e-05,291.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7432556152344,0.0,0.0,9.903742466121912e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02716064453125,0.0,0.0,7.314889808185399e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9489440917969,0.0,0.0,9.903783939080311e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9048767089844,0.0,0.0,0.0004697861440945,291.245361328125,294.1499938964844,255.60015869140625,254.7294921875,263.80535888671875,255.78143310546875,290.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.970457077026367,-0.0,-6.84693475250242e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2636413574219,0.0,0.0,9.40361715038307e-05,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7331848144531,0.0,0.0,9.902445162879304e-05,290.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.02154541015625,0.0,0.0,7.31393156456761e-05,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9438171386719,0.0,0.0,9.902486635837704e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8937683105469,0.0,0.0,0.0004697246477007,291.2442932128906,294.1499938964844,255.5641632080078,254.69699096679688,263.7320861816406,255.75784301757807,290.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.976078033447266,-0.0,-6.845137789923683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,9.405516175320372e-05,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7231140136719,0.0,0.0,9.904445323627442e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01593017578125,0.0,0.0,7.31540858396329e-05,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9386901855469,0.0,0.0,9.904486068990082e-05,291.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827209472656,0.0,0.0,0.000469819526188,291.2431945800781,294.1499938964844,255.52716064453125,254.66358947753903,263.6591186523437,255.7326812744141,290.601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.990333557128903,-0.0,-6.847898958994848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2423095703125,0.0,0.0,9.418140689376742e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030944824219,0.0,0.0,9.917739225784317e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047302246094,0.0,0.0,7.325226761167869e-05,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9284362792969,0.0,0.0,9.917779243551196e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607177734375,0.0,0.0,0.0004704501770902,291.240966796875,294.1499938964844,255.4505310058593,254.59445190429688,263.5140075683594,255.6773681640625,290.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-24.04387855529785,-0.0,-6.866287094453585e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2423095703125,0.0,0.0,9.418140689376742e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030944824219,0.0,0.0,9.917739225784317e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047302246094,0.0,0.0,7.325226761167869e-05,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9284362792969,0.0,0.0,9.917779243551196e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607177734375,0.0,0.0,0.0004704501770902,291.240966796875,294.1499938964844,255.4505310058593,254.59445190429688,263.5140075683594,255.6773681640625,290.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-24.04387855529785,-0.0,-6.866287094453585e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281494140625,0.0,0.0,9.440944268135354e-05,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6831970214844,0.0,0.0,9.941752068698406e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935607910156,0.0,0.0,7.342963363043964e-05,290.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.918212890625,0.0,0.0,9.941792086465284e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388366699219,0.0,0.0,0.0004715893301181,291.2386169433594,294.1499938964844,255.37095642089844,254.522689819336,263.36981201171875,255.6147003173828,290.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561142296135358e-09,0.0010059538763016,-0.0162412915378808,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.12857818603516,-0.0,-6.899570337282057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2281494140625,0.0,0.0,9.440944268135354e-05,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6831970214844,0.0,0.0,9.941752068698406e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935607910156,0.0,0.0,7.342963363043964e-05,290.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.918212890625,0.0,0.0,9.941792086465284e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388366699219,0.0,0.0,0.0004715893301181,291.2386169433594,294.1499938964844,255.37095642089844,254.522689819336,263.36981201171875,255.6147003173828,290.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561142296135358e-09,0.0010059538763016,-0.0162412915378808,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.12857818603516,-0.0,-6.899570337282057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21405029296875,0.0,0.0,9.469899669056758e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66339111328125,0.0,0.0,9.972244151867926e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823608398437,0.0,0.0,7.365483907051384e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079895019531,0.0,0.0,9.972283442039044e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81707763671875,0.0,0.0,0.000473035761388,291.2361755371094,294.1499938964844,255.2891540527344,254.44891357421875,263.2263488769531,255.5443572998047,290.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218510923008125e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.23716354370117,-0.0,-6.941949948213735e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21405029296875,0.0,0.0,9.469899669056758e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66339111328125,0.0,0.0,9.972244151867926e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823608398437,0.0,0.0,7.365483907051384e-05,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079895019531,0.0,0.0,9.972283442039044e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81707763671875,0.0,0.0,0.000473035761388,291.2361755371094,294.1499938964844,255.2891540527344,254.44891357421875,263.2263488769531,255.5443572998047,290.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218510923008125e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.23716354370117,-0.0,-6.941949948213735e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.199951171875,0.0,0.0,9.498551662545653e-05,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6436462402344,0.0,0.0,0.000100024160929,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97119140625,0.0,0.0,7.387768710032105e-05,290.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977355957031,0.0,0.0,0.0001000245538307,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79541015625,0.0,0.0,0.0004744670295622,291.2336120605469,294.1499938964844,255.20584106445312,254.373764038086,263.08355712890625,255.46725463867188,290.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.35498046875,-0.0,-6.98401407817073e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.199951171875,0.0,0.0,9.498551662545653e-05,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6436462402344,0.0,0.0,0.000100024160929,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97119140625,0.0,0.0,7.387768710032105e-05,290.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977355957031,0.0,0.0,0.0001000245538307,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79541015625,0.0,0.0,0.0004744670295622,291.2336120605469,294.1499938964844,255.20584106445312,254.373764038086,263.08355712890625,255.46725463867188,290.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.35498046875,-0.0,-6.98401407817073e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.19293212890625,0.0,0.0,9.51156616793014e-05,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6338195800781,0.0,0.0,0.0001001612108666,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656066894531,0.0,0.0,7.397891022264957e-05,290.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926086425781,0.0,0.0,0.0001001616037683,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7846374511719,0.0,0.0,0.0004751171800307,291.2322692871094,294.1499938964844,255.163818359375,254.3358764648437,263.0124206542969,255.426498413086,290.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134843178093,7.440909222111713e-09,0.0010134768672287,-0.0185456592589616,0.0,0.0,0.0,-0.0085015902295708,60.0,-24.412965774536133,-0.0,-7.00316249435673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1859130859375,0.0,0.0,9.523433982394636e-05,291.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6240234375,0.0,0.0,0.0001002861899905,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96002197265625,0.0,0.0,7.407122029690072e-05,290.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8874816894531,0.0,0.0,0.0001002865756163,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738647460937,0.0,0.0,0.0004757100250571,291.2309265136719,294.1499938964844,255.1217041015625,254.29786682128903,262.9414367675781,255.38473510742188,290.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328659325838,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.46907424926757,-0.0,-7.020646108912842e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.171875,0.0,0.0,9.543085616314784e-05,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6044616699219,0.0,0.0,0.000100493132777,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488525390625,0.0,0.0,7.422406633850187e-05,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.87725830078125,0.0,0.0,0.0001004935184027,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,0.0004766917263623,291.2281188964844,294.1499938964844,255.0374450683593,254.22183227539065,262.79998779296875,255.29904174804688,290.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.572900772094727,-0.0,-7.049643357959212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.171875,0.0,0.0,9.543085616314784e-05,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6044616699219,0.0,0.0,0.000100493132777,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488525390625,0.0,0.0,7.422406633850187e-05,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.87725830078125,0.0,0.0,0.0001004935184027,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,0.0004766917263623,291.2281188964844,294.1499938964844,255.0374450683593,254.22183227539065,262.79998779296875,255.29904174804688,290.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.572900772094727,-0.0,-7.049643357959212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1579284667969,0.0,0.0,9.556995064485818e-05,291.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58502197265625,0.0,0.0,0.0001006396050797,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377136230469,0.0,0.0,7.433224527630955e-05,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.86700439453125,0.0,0.0,0.0001006399834295,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7311096191406,0.0,0.0,0.0004773865803144,291.2252197265625,294.1499938964844,254.95379638671875,254.1463165283203,262.65936279296875,255.2117156982422,290.473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.66268348693848,-0.0,-7.070201490932959e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1579284667969,0.0,0.0,9.556995064485818e-05,291.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58502197265625,0.0,0.0,0.0001006396050797,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377136230469,0.0,0.0,7.433224527630955e-05,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.86700439453125,0.0,0.0,0.0001006399834295,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7311096191406,0.0,0.0,0.0004773865803144,291.2252197265625,294.1499938964844,254.95379638671875,254.1463165283203,262.65936279296875,255.2117156982422,290.473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.66268348693848,-0.0,-7.070201490932959e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439819335937,0.0,0.0,9.56501389737241e-05,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.565673828125,0.0,0.0,0.0001007240498438,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92657470703125,0.0,0.0,7.439461478497833e-05,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85675048828125,0.0,0.0,0.0001007244281936,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099304199219,0.0,0.0,0.0004777871945407,291.2221984863281,294.1499938964844,254.8714294433593,254.0719146728516,262.51959228515625,255.1242828369141,290.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.73702049255371,-0.0,-7.08206471244921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439819335937,0.0,0.0,9.56501389737241e-05,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.565673828125,0.0,0.0,0.0001007240498438,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92657470703125,0.0,0.0,7.439461478497833e-05,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85675048828125,0.0,0.0,0.0001007244281936,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099304199219,0.0,0.0,0.0004777871945407,291.2221984863281,294.1499938964844,254.8714294433593,254.0719146728516,262.51959228515625,255.1242828369141,290.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.73702049255371,-0.0,-7.08206471244921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.130126953125,0.0,0.0,9.567201050231232e-05,291.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5464782714844,0.0,0.0,0.0001007470855256,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,7.441162597388029e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465270996094,0.0,0.0,0.0001007474565994,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6888732910156,0.0,0.0,0.0004778965085279,291.2190856933594,294.1499938964844,254.7910919189453,253.99929809570312,262.3808288574219,255.0380401611328,290.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.79517364501953,-0.0,-7.085296971354182e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.130126953125,0.0,0.0,9.567201050231232e-05,291.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5464782714844,0.0,0.0,0.0001007470855256,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,7.441162597388029e-05,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465270996094,0.0,0.0,0.0001007474565994,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6888732910156,0.0,0.0,0.0004778965085279,291.2190856933594,294.1499938964844,254.7910919189453,253.99929809570312,262.3808288574219,255.0380401611328,290.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.79517364501953,-0.0,-7.085296971354182e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231994628906,0.0,0.0,9.56618387135677e-05,291.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5368957519531,0.0,0.0,0.000100736375316,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.909912109375,0.0,0.0,7.440371700795367e-05,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414001464844,0.0,0.0,0.0001007367463898,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67840576171875,0.0,0.0,0.0004778457514476,291.21746826171875,294.1499938964844,254.7518768310547,253.9638519287109,262.3118591308594,254.99571228027344,290.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.81793594360352,-0.0,-7.083787778583428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163024902344,0.0,0.0,9.563833737047388e-05,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5273742675781,0.0,0.0,0.0001007116297842,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90435791015625,0.0,0.0,7.438543252646923e-05,290.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363037109375,0.0,0.0,0.000100711993582,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679992675781,0.0,0.0,0.0004777283756993,291.2158508300781,294.1499938964844,254.71343994140625,253.92909240722656,262.2431640625,254.9540863037109,290.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.836729049682617,-0.0,-7.080303987549996e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025695800781,0.0,0.0,9.55545183387585e-05,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5084228515625,0.0,0.0,0.0001006233578664,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8932800292969,0.0,0.0,7.432023994624615e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260803222656,0.0,0.0,0.0001006237216643,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,0.000477309746202,291.2124938964844,294.1499938964844,254.63922119140625,253.86192321777344,262.106689453125,254.8731689453125,290.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.862831115722656,-0.0,-7.06789222704174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025695800781,0.0,0.0,9.55545183387585e-05,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5084228515625,0.0,0.0,0.0001006233578664,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8932800292969,0.0,0.0,7.432023994624615e-05,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260803222656,0.0,0.0,0.0001006237216643,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,0.000477309746202,291.2124938964844,294.1499938964844,254.63922119140625,253.86192321777344,262.106689453125,254.8731689453125,290.402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.862831115722656,-0.0,-7.06789222704174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888671875,0.0,0.0,9.542834595777094e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4896240234375,0.0,0.0,0.0001004904988803,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822631835937,0.0,0.0,7.422210182994604e-05,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81591796875,0.0,0.0,0.0001004908554023,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.626708984375,0.0,0.0,0.0004766795609612,291.20904541015625,294.1499938964844,254.56912231445312,253.7984313964844,261.97149658203125,254.79592895507807,290.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.874128341674805,-0.0,-7.049232664257944e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888671875,0.0,0.0,9.542834595777094e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4896240234375,0.0,0.0,0.0001004904988803,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822631835937,0.0,0.0,7.422210182994604e-05,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81591796875,0.0,0.0,0.0001004908554023,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.626708984375,0.0,0.0,0.0004766795609612,291.20904541015625,294.1499938964844,254.56912231445312,253.7984313964844,261.97149658203125,254.79592895507807,290.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.874128341674805,-0.0,-7.049232664257944e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07525634765625,0.0,0.0,9.5269650046248e-05,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.470947265625,0.0,0.0,0.0001003233846859,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712463378906,0.0,0.0,7.409867248497903e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057556152344,0.0,0.0,0.0001003237339318,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6062927246094,0.0,0.0,0.0004758868890348,291.2054748535156,294.1499938964844,254.5038452148437,253.73928833007807,261.8376770019531,254.7229919433593,290.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.87225341796875,-0.0,-7.025800385918046e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07525634765625,0.0,0.0,9.5269650046248e-05,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.470947265625,0.0,0.0,0.0001003233846859,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712463378906,0.0,0.0,7.409867248497903e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057556152344,0.0,0.0,0.0001003237339318,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6062927246094,0.0,0.0,0.0004758868890348,291.2054748535156,294.1499938964844,254.5038452148437,253.73928833007807,261.8376770019531,254.7229919433593,290.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.87225341796875,-0.0,-7.025800385918046e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617370605469,0.0,0.0,9.508911898592488e-05,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4524230957031,0.0,0.0,0.0001001332784653,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602905273437,0.0,0.0,7.395826105494052e-05,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956237792969,0.0,0.0,0.0001001336277113,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5860595703125,0.0,0.0,0.0004749851941596,291.2018127441406,294.1499938964844,254.4441070556641,253.6851043701172,261.7054138183594,254.6548614501953,290.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407319646546284e-09,0.0010131909511983,-0.018457680940628,0.0,0.0,0.0,-0.0084849447011947,60.0,-24.859420776367188,-0.0,-6.999192692092039e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617370605469,0.0,0.0,9.508911898592488e-05,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4524230957031,0.0,0.0,0.0001001332784653,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602905273437,0.0,0.0,7.395826105494052e-05,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956237792969,0.0,0.0,0.0001001336277113,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5860595703125,0.0,0.0,0.0004749851941596,291.2018127441406,294.1499938964844,254.4441070556641,253.6851043701172,261.7054138183594,254.6548614501953,290.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407319646546284e-09,0.0010131909511983,-0.018457680940628,0.0,0.0,0.0,-0.0084849447011947,60.0,-24.859420776367188,-0.0,-6.999192692092039e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.05499267578125,0.0,0.0,9.499393490841612e-05,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432373046875,0.0,0.0,0.0001000330448732,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548278808594,0.0,0.0,7.38842281862162e-05,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7905578613281,0.0,0.0,0.0001000333868432,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5760192871094,0.0,0.0,0.0004745097539853,291.199951171875,294.1499938964844,254.41651916503903,253.6600799560547,261.63995361328125,254.6228485107422,290.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121839586645,7.288698977703234e-09,0.0010121766244992,-0.0181469935923814,0.0,0.0,0.0,-0.0084261400625109,60.0,-24.84943580627441,-0.0,-6.985184342056527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482788085937,0.0,0.0,9.489728836342692e-05,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43408203125,0.0,0.0,9.993127605412155e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.849365234375,0.0,0.0,7.380906026810408e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7854919433594,0.0,0.0,9.993161802412942e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660400390625,0.0,0.0,0.0004740270378533,291.19805908203125,294.1499938964844,254.39059448242188,253.63653564453125,261.5749206542969,254.59217834472656,290.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011153915897,7.168261983991897e-09,0.0010111468145623,-0.0178315434604883,0.0,0.0,0.0,-0.0083664339035749,60.0,-24.83765411376953,-0.0,-6.970975618969534e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.034912109375,0.0,0.0,9.47039807215333e-05,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41583251953125,0.0,0.0,9.972770931199192e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385009765625,0.0,0.0,7.365870260400698e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7754211425781,0.0,0.0,9.97280512819998e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.546142578125,0.0,0.0,0.0004730614600703,291.1941833496094,294.1499938964844,254.3440399169922,253.5942230224609,261.44610595703125,254.5347595214844,290.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.809898376464844,-0.0,-6.942597963188747e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.034912109375,0.0,0.0,9.47039807215333e-05,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41583251953125,0.0,0.0,9.972770931199192e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385009765625,0.0,0.0,7.365870260400698e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7754211425781,0.0,0.0,9.97280512819998e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.546142578125,0.0,0.0,0.0004730614600703,291.1941833496094,294.1499938964844,254.3440399169922,253.5942230224609,261.44610595703125,254.5347595214844,290.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.809898376464844,-0.0,-6.942597963188747e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
