time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
506940,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215759277344,0.0,0.0,9.45172505453229e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39776611328125,0.0,0.0,9.953108383342624e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82763671875,0.0,0.0,7.351347449002787e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7653503417969,0.0,0.0,9.953141852747648e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52642822265625,0.0,0.0,0.0004721287987194,291.1902160644531,294.1499938964844,254.3051300048828,253.55880737304688,261.3190612792969,254.4828338623047,290.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.7775993347168,-0.0,-6.915242067861982e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215759277344,0.0,0.0,9.45172505453229e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39776611328125,0.0,0.0,9.953108383342624e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82763671875,0.0,0.0,7.351347449002787e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7653503417969,0.0,0.0,9.953141852747648e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52642822265625,0.0,0.0,0.0004721287987194,291.1902160644531,294.1499938964844,254.3051300048828,253.55880737304688,261.3190612792969,254.4828338623047,290.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.7775993347168,-0.0,-6.915242067861982e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083312988281,0.0,0.0,9.434390085516496e-05,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798217773437,0.0,0.0,9.9348537332844e-05,290.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168029785156,0.0,0.0,7.337864371947944e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7553100585937,0.0,0.0,9.934886475093664e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068664550781,0.0,0.0,0.0004712629306595,291.1861267089844,294.1499938964844,254.27456665039065,253.53094482421875,261.1939392089844,254.4368438720703,290.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.74222946166992,-0.0,-6.88989345576374e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083312988281,0.0,0.0,9.434390085516496e-05,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798217773437,0.0,0.0,9.9348537332844e-05,290.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168029785156,0.0,0.0,7.337864371947944e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7553100585937,0.0,0.0,9.934886475093664e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068664550781,0.0,0.0,0.0004712629306595,291.1861267089844,294.1499938964844,254.27456665039065,253.53094482421875,261.1939392089844,254.4368438720703,290.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.74222946166992,-0.0,-6.88989345576374e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9951477050781,0.0,0.0,9.418895206181332e-05,291.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36199951171875,0.0,0.0,9.918536670738833e-05,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8059997558594,0.0,0.0,7.325812475755811e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7452697753906,0.0,0.0,9.918569412548096e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.48748779296875,0.0,0.0,0.0004704889724962,291.18194580078125,294.1499938964844,254.2530670166016,253.51126098632807,261.0708312988281,254.39700317382807,290.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.7049560546875,-0.0,-6.867274748856289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9951477050781,0.0,0.0,9.418895206181332e-05,291.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36199951171875,0.0,0.0,9.918536670738833e-05,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8059997558594,0.0,0.0,7.325812475755811e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7452697753906,0.0,0.0,9.918569412548096e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.48748779296875,0.0,0.0,0.0004704889724962,291.18194580078125,294.1499938964844,254.2530670166016,253.51126098632807,261.0708312988281,254.39700317382807,290.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.7049560546875,-0.0,-6.867274748856289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98858642578125,0.0,0.0,9.412007057107984e-05,291.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3531494140625,0.0,0.0,9.911283268593252e-05,290.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006286621094,0.0,0.0,7.320455188164487e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402648925781,0.0,0.0,9.911315282806754e-05,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47784423828125,0.0,0.0,0.0004701449361164,291.1798400878906,294.1499938964844,254.2459411621093,253.5046844482422,261.0101318359375,254.3796539306641,290.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199680768759208e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.685815811157227,-0.0,-6.85723122728632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820251464844,0.0,0.0,9.405605669599026e-05,291.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34429931640625,0.0,0.0,9.904542821459472e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79522705078125,0.0,0.0,7.315476250369102e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352600097656,0.0,0.0,9.904574108077212e-05,291.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682312011719,0.0,0.0,0.000469825201435,291.1776733398437,294.1499938964844,254.2413482666016,253.5003967285156,260.9498596191406,254.36366271972656,290.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119903250834113e-09,0.0010021820198744,-0.0150854578241705,0.0,0.0,0.0,-0.0078467158600687,60.0,-24.666475296020508,-0.0,-6.847904643336733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96893310546875,0.0,0.0,9.394740482093766e-05,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32672119140625,0.0,0.0,9.893101378111167e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.78448486328125,0.0,0.0,7.307025225600228e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252502441406,0.0,0.0,9.89313266472891e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490966796875,0.0,0.0,0.0004692825023084,291.1732788085937,294.1499938964844,254.2400817871093,253.4990081787109,260.8310546875,254.33712768554688,290.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.627138137817383,-0.0,-6.832087251495977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96893310546875,0.0,0.0,9.394740482093766e-05,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32672119140625,0.0,0.0,9.893101378111167e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.78448486328125,0.0,0.0,7.307025225600228e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252502441406,0.0,0.0,9.89313266472891e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4490966796875,0.0,0.0,0.0004692825023084,291.1732788085937,294.1499938964844,254.2400817871093,253.4990081787109,260.8310546875,254.33712768554688,290.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.627138137817383,-0.0,-6.832087251495977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559020996094,0.0,0.0,9.386423334944992e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3092346191406,0.0,0.0,9.884343307930976e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77374267578125,0.0,0.0,7.300556171685457e-05,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152404785156,0.0,0.0,9.884373866952956e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300842285156,0.0,0.0,0.0004688671324402,291.1687927246094,294.1499938964844,254.25,253.5077209472656,260.7146301269531,254.31797790527344,290.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880816278391876e-09,0.0010001374175772,-0.0144591405987739,0.0,0.0,0.0,-0.0077281892299652,60.0,-24.5869197845459,-0.0,-6.819990261419663e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559020996094,0.0,0.0,9.386423334944992e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3092346191406,0.0,0.0,9.884343307930976e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77374267578125,0.0,0.0,7.300556171685457e-05,290.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152404785156,0.0,0.0,9.884373866952956e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300842285156,0.0,0.0,0.0004688671324402,291.1687927246094,294.1499938964844,254.25,253.5077209472656,260.7146301269531,254.31797790527344,290.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880816278391876e-09,0.0010001374175772,-0.0144591405987739,0.0,0.0,0.0,-0.0077281892299652,60.0,-24.5869197845459,-0.0,-6.819990261419663e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429016113281,0.0,0.0,9.382017015013844e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2918395996094,0.0,0.0,9.87970270216465e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76300048828125,0.0,0.0,7.297129195649177e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052307128906,0.0,0.0,9.87973326118663e-05,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.0,0.0,0.0004686470492742,291.1642150878906,294.1499938964844,254.26608276367188,253.5219573974609,260.6005249023437,254.305908203125,290.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825870452724757e-09,0.0009996674489229,-0.0143152019008994,0.0,0.0,0.0,-0.0077009499073028,60.0,-24.549007415771484,-0.0,-6.813583297571314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429016113281,0.0,0.0,9.382017015013844e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2918395996094,0.0,0.0,9.87970270216465e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76300048828125,0.0,0.0,7.297129195649177e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052307128906,0.0,0.0,9.87973326118663e-05,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.0,0.0,0.0004686470492742,291.1642150878906,294.1499938964844,254.26608276367188,253.5219573974609,260.6005249023437,254.305908203125,290.18798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825870452724757e-09,0.0009996674489229,-0.0143152019008994,0.0,0.0,0.0,-0.0077009499073028,60.0,-24.549007415771484,-0.0,-6.813583297571314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.929931640625,0.0,0.0,9.382549615111202e-05,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2745666503906,0.0,0.0,9.880264406092464e-05,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75225830078125,0.0,0.0,7.297543925233185e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952209472656,0.0,0.0,9.880294237518684e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924255371094,0.0,0.0,0.0004686737374868,291.1595153808594,294.1499938964844,254.28282165527344,253.5367431640625,260.4887390136719,254.29977416992188,290.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324825912714,0.0,0.0,0.0,-0.007704219315201,60.0,-24.52047348022461,-0.0,-6.814352815354141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.929931640625,0.0,0.0,9.382549615111202e-05,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2745666503906,0.0,0.0,9.880264406092464e-05,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75225830078125,0.0,0.0,7.297543925233185e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952209472656,0.0,0.0,9.880294237518684e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924255371094,0.0,0.0,0.0004686737374868,291.1595153808594,294.1499938964844,254.28282165527344,253.5367431640625,260.4887390136719,254.29977416992188,290.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324825912714,0.0,0.0,0.0,-0.007704219315201,60.0,-24.52047348022461,-0.0,-6.814352815354141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234619140625,0.0,0.0,9.384570876136422e-05,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26593017578125,0.0,0.0,9.882392623694614e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.74688720703125,0.0,0.0,7.299115532077849e-05,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.690185546875,0.0,0.0,9.882422455120832e-05,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830871582031,0.0,0.0,0.0004687747277785,291.1571044921875,294.1499938964844,254.2914276123047,253.54432678222656,260.4337158203125,254.2986602783203,290.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.8576263839427164e-09,0.0009999388130381,-0.0143983913585543,0.0,0.0,0.0,-0.0077166915871202,60.0,-24.510671615600582,-0.0,-6.81728593576736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169921875,0.0,0.0,9.387516911374404e-05,291.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.25732421875,0.0,0.0,9.8854950920213e-05,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74151611328125,0.0,0.0,7.301406731130555e-05,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6851806640625,0.0,0.0,9.88552492344752e-05,291.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3737487792969,0.0,0.0,0.0004689219058491,291.1546936035156,294.1499938964844,254.30018615722656,253.55203247070312,260.3792419433594,254.298583984375,290.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894312593568429e-09,0.0010002524359151,-0.014494496397674,0.0,0.0,0.0,-0.007734877988696,60.0,-24.503416061401367,-0.0,-6.821564824122106e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9040832519531,0.0,0.0,9.39636884140782e-05,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401733398437,0.0,0.0,9.894817048916592e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73077392578125,0.0,0.0,7.308291969820857e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6751403808594,0.0,0.0,9.894846880342811e-05,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551330566406,0.0,0.0,0.0004693641385529,291.1497802734375,294.1499938964844,254.318115234375,253.5677795410156,260.2718200683594,254.3011932373047,290.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004561292627386e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895326539874,60.0,-24.496326446533203,-0.0,-6.83443133198125e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9040832519531,0.0,0.0,9.39636884140782e-05,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401733398437,0.0,0.0,9.894817048916592e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73077392578125,0.0,0.0,7.308291969820857e-05,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6751403808594,0.0,0.0,9.894846880342811e-05,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551330566406,0.0,0.0,0.0004693641385529,291.1497802734375,294.1499938964844,254.318115234375,253.5677795410156,260.2718200683594,254.3011932373047,290.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004561292627386e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895326539874,60.0,-24.496326446533203,-0.0,-6.83443133198125e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8911437988281,0.0,0.0,9.408696496393532e-05,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2230834960937,0.0,0.0,9.90779881249182e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200012207031,0.0,0.0,7.317880226764828e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650695800781,0.0,0.0,9.907827916322276e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33660888671875,0.0,0.0,0.0004699799756053,291.1447448730469,294.1499938964844,254.33657836914065,253.5839385986328,260.16650390625,254.30731201171875,290.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.498872756958008,-0.0,-6.852370404430985e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8911437988281,0.0,0.0,9.408696496393532e-05,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2230834960937,0.0,0.0,9.90779881249182e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200012207031,0.0,0.0,7.317880226764828e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650695800781,0.0,0.0,9.907827916322276e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33660888671875,0.0,0.0,0.0004699799756053,291.1447448730469,294.1499938964844,254.33657836914065,253.5839385986328,260.16650390625,254.30731201171875,290.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.498872756958008,-0.0,-6.852370404430985e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.87823486328125,0.0,0.0,9.4239781901706e-05,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060241699219,0.0,0.0,9.92389177554287e-05,290.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.709228515625,0.0,0.0,7.329765503527597e-05,290.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65496826171875,0.0,0.0,9.923920151777564e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3181457519531,0.0,0.0,0.0004707433690782,291.1395874023437,294.1499938964844,254.35552978515625,253.6004943847656,260.0632629394531,254.31643676757807,290.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.50937271118164,-0.0,-6.874643077026121e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.87823486328125,0.0,0.0,9.4239781901706e-05,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060241699219,0.0,0.0,9.92389177554287e-05,290.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.709228515625,0.0,0.0,7.329765503527597e-05,290.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65496826171875,0.0,0.0,9.923920151777564e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3181457519531,0.0,0.0,0.0004707433690782,291.1395874023437,294.1499938964844,254.35552978515625,253.6004943847656,260.0632629394531,254.31643676757807,290.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.50937271118164,-0.0,-6.874643077026121e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653259277344,0.0,0.0,9.441667498322204e-05,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1889953613281,0.0,0.0,9.94251895463094e-05,290.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69842529296875,0.0,0.0,7.343524339376017e-05,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64483642578125,0.0,0.0,9.942548058461398e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997131347656,0.0,0.0,0.0004716270195785,291.13433837890625,294.1499938964844,254.3749389648437,253.61740112304688,259.96197509765625,254.3281707763672,290.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.52651596069336,-0.0,-6.900470594928265e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653259277344,0.0,0.0,9.441667498322204e-05,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1889953613281,0.0,0.0,9.94251895463094e-05,290.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69842529296875,0.0,0.0,7.343524339376017e-05,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64483642578125,0.0,0.0,9.942548058461398e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997131347656,0.0,0.0,0.0004716270195785,291.13433837890625,294.1499938964844,254.3749389648437,253.61740112304688,259.96197509765625,254.3281707763672,290.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.52651596069336,-0.0,-6.900470594928265e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8588562011719,0.0,0.0,9.451254300074652e-05,291.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805114746094,0.0,0.0,9.952615073416382e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929931640625,0.0,0.0,7.350980740739033e-05,290.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6397399902344,0.0,0.0,9.952643449651076e-05,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29052734375,0.0,0.0,0.0004721059231087,291.13165283203125,294.1499938964844,254.38479614257807,253.6259765625,259.912109375,254.33497619628903,290.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284623593091,60.0,-24.53721809387207,-0.0,-6.914488892562076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8523864746094,0.0,0.0,9.4611597887706e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1720275878906,0.0,0.0,9.963045886252075e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875915527344,0.0,0.0,7.35868452466093e-05,290.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346740722656,0.0,0.0,9.963074262486772e-05,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813720703125,0.0,0.0,0.0004726007464341,291.1289367675781,294.1499938964844,254.39474487304688,253.6346130371093,259.8627319335937,254.3422698974609,290.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.54891967773437,-0.0,-6.928987517085261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394470214844,0.0,0.0,9.48173983488232e-05,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15509033203125,0.0,0.0,9.98471732600592e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767272949219,0.0,0.0,7.374690903816372e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244506835937,0.0,0.0,9.984744974644856e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2630615234375,0.0,0.0,0.0004736287810374,291.1234436035156,294.1499938964844,254.41493225097656,253.6521148681641,259.7652587890625,254.3582305908203,290.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.574626922607425,-0.0,-6.959158582731106e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394470214844,0.0,0.0,9.48173983488232e-05,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15509033203125,0.0,0.0,9.98471732600592e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767272949219,0.0,0.0,7.374690903816372e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244506835937,0.0,0.0,9.984744974644856e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2630615234375,0.0,0.0,0.0004736287810374,291.1234436035156,294.1499938964844,254.41493225097656,253.6521148681641,259.7652587890625,254.3582305908203,290.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.574626922607425,-0.0,-6.959158582731106e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265075683594,0.0,0.0,9.5026392955333e-05,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13818359375,0.0,0.0,0.00010006724915,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658020019531,0.0,0.0,7.39094612072222e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141967773437,0.0,0.0,0.0001000675256364,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447814941406,0.0,0.0,0.0004746727936435,291.1178283691406,294.1499938964844,254.43544006347656,253.6698303222656,259.66973876953125,254.3759155273437,290.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.60204124450684,-0.0,-6.989866108142452e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265075683594,0.0,0.0,9.5026392955333e-05,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13818359375,0.0,0.0,0.00010006724915,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658020019531,0.0,0.0,7.39094612072222e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141967773437,0.0,0.0,0.0001000675256364,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447814941406,0.0,0.0,0.0004746727936435,291.1178283691406,294.1499938964844,254.43544006347656,253.6698303222656,259.66973876953125,254.3759155273437,290.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.60204124450684,-0.0,-6.989866108142452e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81353759765625,0.0,0.0,9.52300542849116e-05,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213073730469,0.0,0.0,0.0001002817225526,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548767089844,0.0,0.0,7.406786608044058e-05,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039123535156,0.0,0.0,0.0001002819990389,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265625,0.0,0.0,0.0004756901762448,291.112060546875,294.1499938964844,254.4562225341797,253.6877593994141,259.5760803222656,254.39498901367188,290.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.62898826599121,-0.0,-7.019855274847941e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81353759765625,0.0,0.0,9.52300542849116e-05,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213073730469,0.0,0.0,0.0001002817225526,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548767089844,0.0,0.0,7.406786608044058e-05,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039123535156,0.0,0.0,0.0001002819990389,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265625,0.0,0.0,0.0004756901762448,291.112060546875,294.1499938964844,254.4562225341797,253.6877593994141,259.5760803222656,254.39498901367188,290.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.62898826599121,-0.0,-7.019855274847941e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8005676269531,0.0,0.0,9.541901818010956e-05,291.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044311523437,0.0,0.0,0.0001004807127173,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6439208984375,0.0,0.0,7.421483314828947e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935974121094,0.0,0.0,0.0001004809819278,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083740234375,0.0,0.0,0.0004766341298818,291.106201171875,294.1499938964844,254.47726440429688,253.7058563232422,259.4842834472656,254.41514587402344,289.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.65314292907715,-0.0,-7.047736971799169e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8005676269531,0.0,0.0,9.541901818010956e-05,291.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044311523437,0.0,0.0,0.0001004807127173,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6439208984375,0.0,0.0,7.421483314828947e-05,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935974121094,0.0,0.0,0.0001004809819278,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083740234375,0.0,0.0,0.0004766341298818,291.106201171875,294.1499938964844,254.47726440429688,253.7058563232422,259.4842834472656,254.41514587402344,289.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.65314292907715,-0.0,-7.047736971799169e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940979003906,0.0,0.0,9.550479444442316e-05,291.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960388183594,0.0,0.0,0.0001005710364552,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383972167969,0.0,0.0,7.428154640365392e-05,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5884094238281,0.0,0.0,0.0001005713056656,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993103027344,0.0,0.0,0.0004770625964738,291.10321044921875,294.1499938964844,254.48785400390625,253.71495056152344,259.4391174316406,254.4255523681641,289.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.663379669189453,-0.0,-7.060410922576922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.78759765625,0.0,0.0,9.558367310091852e-05,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0876159667969,0.0,0.0,0.0001006540987873,290.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329040527344,0.0,0.0,7.434289727825671e-05,290.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832214355469,0.0,0.0,0.0001006543679977,291.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19024658203125,0.0,0.0,0.0004774566332343,291.1002197265625,294.1499938964844,254.4984893798828,253.7240753173828,259.3943786621094,254.4361114501953,289.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.67214584350586,-0.0,-7.072075902669894e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77459716796875,0.0,0.0,9.571393457008526e-05,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0708312988281,0.0,0.0,0.0001007912724162,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62188720703125,0.0,0.0,7.444421498803422e-05,290.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5728454589844,0.0,0.0,0.0001007915343507,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1721496582031,0.0,0.0,0.0004781073657795,291.0941162109375,294.1499938964844,254.51988220214844,253.74237060546875,259.3062744140625,254.4576110839844,289.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.68366241455078,-0.0,-7.091360032518423e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
