time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509280,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77459716796875,0.0,0.0,9.571393457008526e-05,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0708312988281,0.0,0.0,0.0001007912724162,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62188720703125,0.0,0.0,7.444421498803422e-05,290.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5728454589844,0.0,0.0,0.0001007915343507,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1721496582031,0.0,0.0,0.0004781073657795,291.0941162109375,294.1499938964844,254.51988220214844,253.74237060546875,259.3062744140625,254.4576110839844,289.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.68366241455078,-0.0,-7.091360032518423e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616271972656,0.0,0.0,9.580011828802526e-05,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0540771484375,0.0,0.0,0.0001008820327115,290.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6108093261719,0.0,0.0,7.451124838553369e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624084472656,0.0,0.0,0.0001008822946459,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15411376953125,0.0,0.0,0.0004785379278473,291.087890625,294.1499938964844,254.54139709472656,253.7607269287109,259.2200622558594,254.4794158935547,289.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.68490219116211,-0.0,-7.104132038193711e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616271972656,0.0,0.0,9.580011828802526e-05,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0540771484375,0.0,0.0,0.0001008820327115,290.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6108093261719,0.0,0.0,7.451124838553369e-05,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624084472656,0.0,0.0,0.0001008822946459,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15411376953125,0.0,0.0,0.0004785379278473,291.087890625,294.1499938964844,254.54139709472656,253.7607269287109,259.2200622558594,254.4794158935547,289.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.68490219116211,-0.0,-7.104132038193711e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486267089844,0.0,0.0,9.583319479133934e-05,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0373840332031,0.0,0.0,0.0001009168699965,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997314453125,0.0,0.0,7.453697617165744e-05,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55194091796875,0.0,0.0,0.000100917124655,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361389160156,0.0,0.0,0.0004787032085005,291.0815734863281,294.1499938964844,254.56298828125,253.7790985107422,259.1357421875,254.5013122558593,289.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.6736068725586,-0.0,-7.10903407252772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486267089844,0.0,0.0,9.583319479133934e-05,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0373840332031,0.0,0.0,0.0001009168699965,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997314453125,0.0,0.0,7.453697617165744e-05,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55194091796875,0.0,0.0,0.000100917124655,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361389160156,0.0,0.0,0.0004787032085005,291.0815734863281,294.1499938964844,254.56298828125,253.7790985107422,259.1357421875,254.5013122558593,289.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.6736068725586,-0.0,-7.10903407252772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7356262207031,0.0,0.0,9.580561891198158e-05,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.020751953125,0.0,0.0,0.0001008878316497,290.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5886535644531,0.0,0.0,7.451552664861083e-05,290.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414428710937,0.0,0.0,0.0001008880863082,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1182556152344,0.0,0.0,0.0004785654891747,291.0751037597656,294.1499938964844,254.5846099853516,253.7974548339844,259.053466796875,254.5231170654297,289.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.64717102050781,-0.0,-7.1049385041988e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7356262207031,0.0,0.0,9.580561891198158e-05,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.020751953125,0.0,0.0,0.0001008878316497,290.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5886535644531,0.0,0.0,7.451552664861083e-05,290.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414428710937,0.0,0.0,0.0001008880863082,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1182556152344,0.0,0.0,0.0004785654891747,291.0751037597656,294.1499938964844,254.5846099853516,253.7974548339844,259.053466796875,254.5231170654297,289.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.64717102050781,-0.0,-7.1049385041988e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291564941406,0.0,0.0,9.576613956596702e-05,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.012451171875,0.0,0.0,0.0001008462495519,290.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830993652344,0.0,0.0,7.448481483152136e-05,290.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53619384765625,0.0,0.0,0.0001008465042104,291.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1093444824219,0.0,0.0,0.0004783682816196,291.07183837890625,294.1499938964844,254.59542846679688,253.80661010742188,259.0130615234375,254.533920288086,289.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249737781795831e-09,0.0010203941492363,-0.0206639599055051,0.0,0.0,0.0,-0.0089025665074586,60.0,-24.62788391113281,-0.0,-7.099081500427928e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226867675781,0.0,0.0,9.571278496878222e-05,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.004150390625,0.0,0.0,0.0001007900646072,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775451660156,0.0,0.0,7.444332004524767e-05,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53094482421875,0.0,0.0,0.0001007903192657,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004333496094,0.0,0.0,0.0004781018069479,291.0685729980469,294.1499938964844,254.60623168945312,253.81573486328125,258.9731140136719,254.544662475586,289.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.18324163986972e-09,0.0010198255768045,-0.0204898174852132,0.0,0.0,0.0,-0.0088696014136075,60.0,-24.605043411254883,-0.0,-7.091171028150711e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.709716796875,0.0,0.0,9.555611904943362e-05,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876708984375,0.0,0.0,0.0001006250968202,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664367675781,0.0,0.0,7.432146958308294e-05,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204162597656,0.0,0.0,0.0001006253442028,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0827331542969,0.0,0.0,0.0004773192922584,291.0619201660156,294.1499938964844,254.62779235839844,253.8339233398437,258.89459228515625,254.5658569335937,289.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785362929105,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.5469913482666,-0.0,-7.06797251837088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.709716796875,0.0,0.0,9.555611904943362e-05,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876708984375,0.0,0.0,0.0001006250968202,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664367675781,0.0,0.0,7.432146958308294e-05,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204162597656,0.0,0.0,0.0001006253442028,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0827331542969,0.0,0.0,0.0004773192922584,291.0619201660156,294.1499938964844,254.62779235839844,253.8339233398437,258.89459228515625,254.5658569335937,289.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785362929105,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.5469913482666,-0.0,-7.06797251837088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,9.534469427308068e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712219238281,0.0,0.0,0.0001004024525173,290.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553283691406,0.0,0.0,7.415702566504478e-05,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098876953125,0.0,0.0,0.0001004026998998,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650939941406,0.0,0.0,0.0004762632015626,291.05517578125,294.1499938964844,254.64927673339844,253.8519897460937,258.8180847167969,254.5865478515625,289.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.008642210625112,60.0,-24.473127365112305,-0.0,-7.036724980480359e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,9.534469427308068e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712219238281,0.0,0.0,0.0001004024525173,290.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553283691406,0.0,0.0,7.415702566504478e-05,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5098876953125,0.0,0.0,0.0001004026998998,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650939941406,0.0,0.0,0.0004762632015626,291.05517578125,294.1499938964844,254.64927673339844,253.8519897460937,258.8180847167969,254.5865478515625,289.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.008642210625112,60.0,-24.473127365112305,-0.0,-7.036724980480359e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839294433594,0.0,0.0,9.510090603725983e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.95489501953125,0.0,0.0,0.0001001457349047,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,7.396741420961916e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993896484375,0.0,0.0,0.0001001459750114,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475769042969,0.0,0.0,0.0004750454972963,291.0483703613281,294.1499938964844,254.67062377929688,253.869873046875,258.74346923828125,254.6067352294922,289.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420776437783161e-09,0.0010133062023669,-0.0184929277747869,0.0,0.0,0.0,-0.0084916176274418,60.0,-24.388296127319336,-0.0,-7.00078288673467e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839294433594,0.0,0.0,9.510090603725983e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.95489501953125,0.0,0.0,0.0001001457349047,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,7.396741420961916e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993896484375,0.0,0.0,0.0001001459750114,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475769042969,0.0,0.0,0.0004750454972963,291.0483703613281,294.1499938964844,254.67062377929688,253.869873046875,258.74346923828125,254.6067352294922,289.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420776437783161e-09,0.0010133062023669,-0.0184929277747869,0.0,0.0,0.0,-0.0084916176274418,60.0,-24.388296127319336,-0.0,-7.00078288673467e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711120605469,0.0,0.0,9.486317867413165e-05,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93865966796875,0.0,0.0,9.989539830712602e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331420898437,0.0,0.0,7.378251029876992e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888610839844,0.0,0.0,9.989563841372728e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301818847656,0.0,0.0,0.0004738580610137,291.0414428710937,294.1499938964844,254.69178771972656,253.88755798339844,258.6708679199219,254.6264190673828,289.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124551171244775e-09,0.0010107731213793,-0.0177170559763908,0.0,0.0,0.0,-0.0083447657525539,60.0,-24.300025939941406,-0.0,-6.965822052507066e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711120605469,0.0,0.0,9.486317867413165e-05,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93865966796875,0.0,0.0,9.989539830712602e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331420898437,0.0,0.0,7.378251029876992e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888610839844,0.0,0.0,9.989563841372728e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301818847656,0.0,0.0,0.0004738580610137,291.0414428710937,294.1499938964844,254.69178771972656,253.88755798339844,258.6708679199219,254.6264190673828,289.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124551171244775e-09,0.0010107731213793,-0.0177170559763908,0.0,0.0,0.0,-0.0083447657525539,60.0,-24.300025939941406,-0.0,-6.965822052507066e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6647033691406,0.0,0.0,9.475539991399272e-05,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305725097656,0.0,0.0,9.978190064430235e-05,290.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5276184082031,0.0,0.0,7.369868399109691e-05,290.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836120605469,0.0,0.0,9.978214075090364e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215148925781,0.0,0.0,0.0004733196983579,291.0379638671875,294.1499938964844,254.70230102539065,253.89630126953125,258.63525390625,254.63612365722656,289.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.9902488242234995e-09,0.0010096245678141,-0.0173652805387973,0.0,0.0,0.0,-0.0082781855016946,60.0,-24.25732612609864,-0.0,-6.950000397409897e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582946777344,0.0,0.0,9.465669427299872e-05,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224853515625,0.0,0.0,9.967796358978376e-05,290.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220642089844,0.0,0.0,7.362191536230966e-05,290.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.47833251953125,0.0,0.0,9.96781964204274e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01287841796875,0.0,0.0,0.0004728266503661,291.0344543457031,294.1499938964844,254.71275329589844,253.9049835205078,258.6000671386719,254.645751953125,289.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.867252100306587e-09,0.0010085727553814,-0.0170431118458509,0.0,0.0,0.0,-0.0082172099500894,60.0,-24.216354370117188,-0.0,-6.935526641882461e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455078125,0.0,0.0,9.449377103010193e-05,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064025878906,0.0,0.0,9.950640378519891e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.510986328125,0.0,0.0,7.349519728450105e-05,290.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678039550781,0.0,0.0,9.950662933988497e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9956359863281,0.0,0.0,0.0004720128781627,291.0273742675781,294.1499938964844,254.73345947265625,253.92214965820312,258.53094482421875,254.6648406982422,289.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068432893604,6.664231388953112e-09,0.001006836653687,-0.0165113247931003,0.0,0.0,0.0,-0.0081165637820959,60.0,-24.14188003540039,-0.0,-6.911668748443844e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455078125,0.0,0.0,9.449377103010193e-05,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064025878906,0.0,0.0,9.950640378519891e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.510986328125,0.0,0.0,7.349519728450105e-05,290.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678039550781,0.0,0.0,9.950662933988497e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9956359863281,0.0,0.0,0.0004720128781627,291.0273742675781,294.1499938964844,254.73345947265625,253.92214965820312,258.53094482421875,254.6648406982422,289.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068432893604,6.664231388953112e-09,0.001006836653687,-0.0165113247931003,0.0,0.0,0.0,-0.0081165637820959,60.0,-24.14188003540039,-0.0,-6.911668748443844e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327514648437,0.0,0.0,9.438206325285135e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.890380859375,0.0,0.0,9.93887661024928e-05,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999084472656,0.0,0.0,7.340830779867247e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4572448730469,0.0,0.0,9.938899893313646e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784851074219,0.0,0.0,0.0004714549286291,291.0201721191406,294.1499938964844,254.7538604736328,253.93898010253903,258.4635009765625,254.68380737304688,289.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056525934487,6.525020523895364e-09,0.0010056460741907,-0.0161466710269451,0.0,0.0,0.0,-0.0080475499853491,60.0,-24.079883575439453,-0.0,-6.89533337094872e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327514648437,0.0,0.0,9.438206325285135e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.890380859375,0.0,0.0,9.93887661024928e-05,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4999084472656,0.0,0.0,7.340830779867247e-05,290.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4572448730469,0.0,0.0,9.938899893313646e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784851074219,0.0,0.0,0.0004714549286291,291.0201721191406,294.1499938964844,254.7538604736328,253.93898010253903,258.4635009765625,254.68380737304688,289.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056525934487,6.525020523895364e-09,0.0010056460741907,-0.0161466710269451,0.0,0.0,0.0,-0.0080475499853491,60.0,-24.079883575439453,-0.0,-6.89533337094872e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199951171875,0.0,0.0,9.432429942535236e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8743896484375,0.0,0.0,9.932793909683824e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888000488281,0.0,0.0,7.336337876040488e-05,290.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,9.932815737556666e-05,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.96142578125,0.0,0.0,0.0004711663932539,291.0129089355469,294.1499938964844,254.77394104003903,253.9554748535156,258.39776611328125,254.70278930664065,289.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453011902607386e-09,0.0010050301207229,-0.015958048403263,0.0,0.0,0.0,-0.0080118514597415,60.0,-24.031850814819336,-0.0,-6.886890702162418e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6199951171875,0.0,0.0,9.432429942535236e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8743896484375,0.0,0.0,9.932793909683824e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4888000488281,0.0,0.0,7.336337876040488e-05,290.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,9.932815737556666e-05,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.96142578125,0.0,0.0,0.0004711663932539,291.0129089355469,294.1499938964844,254.77394104003903,253.9554748535156,258.39776611328125,254.70278930664065,289.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453011902607386e-09,0.0010050301207229,-0.015958048403263,0.0,0.0,0.0,-0.0080118514597415,60.0,-24.031850814819336,-0.0,-6.886890702162418e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.60723876953125,0.0,0.0,9.431782382307574e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85845947265625,0.0,0.0,9.932112152455376e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776916503906,0.0,0.0,7.335834379773587e-05,290.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,9.932133980328216e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94439697265625,0.0,0.0,0.0004711340880021,291.0055236816406,294.1499938964844,254.7936248779297,253.97157287597656,258.3336181640625,254.72189331054688,289.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912603598141e-09,0.0010049607371911,-0.0159368328750133,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.99748611450196,-0.0,-6.885941417067444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.60723876953125,0.0,0.0,9.431782382307574e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85845947265625,0.0,0.0,9.932112152455376e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776916503906,0.0,0.0,7.335834379773587e-05,290.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,9.932133980328216e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94439697265625,0.0,0.0,0.0004711340880021,291.0055236816406,294.1499938964844,254.7936248779297,253.97157287597656,258.3336181640625,254.72189331054688,289.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912603598141e-09,0.0010049607371911,-0.0159368328750133,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.99748611450196,-0.0,-6.885941417067444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6008605957031,0.0,0.0,9.433239756617696e-05,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505249023437,0.0,0.0,9.933646651916206e-05,290.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,7.336967973969877e-05,290.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307861328125,0.0,0.0,9.933668479789048e-05,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9359130859375,0.0,0.0,0.0004712069057859,291.0018005371094,294.1499938964844,254.8033142089844,253.97946166992188,258.3021240234375,254.7314910888672,289.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463052315552886e-09,0.0010051158023998,-0.0159843489527702,0.0,0.0,0.0,-0.0080168275162577,60.0,-23.985179901123047,-0.0,-6.888067360932838e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.594482421875,0.0,0.0,9.43551494856365e-05,291.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.84259033203125,0.0,0.0,9.936042624758556e-05,290.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.466552734375,0.0,0.0,7.338737486861646e-05,290.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42547607421875,0.0,0.0,9.9360644526314e-05,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92742919921875,0.0,0.0,0.0004713205853477,290.998046875,294.1499938964844,254.8128967285156,253.9872436523437,258.2709045410156,254.7411346435547,289.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491389648033419e-09,0.0010053580626845,-0.0160585772246122,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.97516250610352,-0.0,-6.891389858765251e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816955566406,0.0,0.0,9.442534792469814e-05,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82672119140625,0.0,0.0,9.943435725290328e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45538330078125,0.0,0.0,7.34419736545533e-05,290.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,9.94345682556741e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105224609375,0.0,0.0,0.0004716712865047,290.990478515625,294.1499938964844,254.83169555664065,254.00244140625,258.2095947265625,254.7605133056641,289.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.0162875987589359,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.96295547485352,-0.0,-6.901643700985005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816955566406,0.0,0.0,9.442534792469814e-05,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82672119140625,0.0,0.0,9.943435725290328e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45538330078125,0.0,0.0,7.34419736545533e-05,290.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,9.94345682556741e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105224609375,0.0,0.0,0.0004716712865047,290.990478515625,294.1499938964844,254.83169555664065,254.00244140625,258.2095947265625,254.7605133056641,289.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.0162875987589359,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.96295547485352,-0.0,-6.901643700985005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56890869140625,0.0,0.0,9.451703226659448e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81085205078125,0.0,0.0,9.953090193448588e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441833496094,0.0,0.0,7.35132853151299e-05,290.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40411376953125,0.0,0.0,9.953112021321432e-05,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.89361572265625,0.0,0.0,0.0004721292934846,290.9827880859375,294.1499938964844,254.8500061035156,254.01715087890625,258.149658203125,254.77999877929688,289.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.95820426940918,-0.0,-6.915049510780591e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56890869140625,0.0,0.0,9.451703226659448e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81085205078125,0.0,0.0,9.953090193448588e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441833496094,0.0,0.0,7.35132853151299e-05,290.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40411376953125,0.0,0.0,9.953112021321432e-05,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.89361572265625,0.0,0.0,0.0004721292934846,290.9827880859375,294.1499938964844,254.8500061035156,254.01715087890625,258.149658203125,254.77999877929688,289.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.95820426940918,-0.0,-6.915049510780591e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561218261719,0.0,0.0,9.462852904107422e-05,291.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950134277344,0.0,0.0,9.964831406250596e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43292236328125,0.0,0.0,7.360000017797574e-05,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39337158203125,0.0,0.0,9.964852506527676e-05,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8767395019531,0.0,0.0,0.0004726862825918,290.9750061035156,294.1499938964844,254.8680877685547,254.03155517578125,258.09100341796875,254.7995147705078,289.6571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.95873260498047,-0.0,-6.931369966878266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561218261719,0.0,0.0,9.462852904107422e-05,291.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950134277344,0.0,0.0,9.964831406250596e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.43292236328125,0.0,0.0,7.360000017797574e-05,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39337158203125,0.0,0.0,9.964852506527676e-05,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8767395019531,0.0,0.0,0.0004726862825918,290.9750061035156,294.1499938964844,254.8680877685547,254.03155517578125,258.09100341796875,254.7995147705078,289.6571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.95873260498047,-0.0,-6.931369966878266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54327392578125,0.0,0.0,9.476891864323989e-05,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792053222656,0.0,0.0,9.979615424526855e-05,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4216613769531,0.0,0.0,7.370919774984941e-05,290.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825988769531,0.0,0.0,9.979635797208176e-05,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598937988281,0.0,0.0,0.0004733875975944,290.96710205078125,294.1499938964844,254.8862762451172,254.0458526611328,258.0337219238281,254.8191375732422,289.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.9660587310791,-0.0,-6.951947995048613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54327392578125,0.0,0.0,9.476891864323989e-05,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792053222656,0.0,0.0,9.979615424526855e-05,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4216613769531,0.0,0.0,7.370919774984941e-05,290.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825988769531,0.0,0.0,9.979635797208176e-05,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598937988281,0.0,0.0,0.0004733875975944,290.96710205078125,294.1499938964844,254.8862762451172,254.0458526611328,258.0337219238281,254.8191375732422,289.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.9660587310791,-0.0,-6.951947995048613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.536865234375,0.0,0.0,9.485051123192534e-05,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77130126953125,0.0,0.0,9.988207602873445e-05,290.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159851074219,0.0,0.0,7.377265865216032e-05,290.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3771667480469,0.0,0.0,9.988227975554764e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515014648437,0.0,0.0,0.0004737951676361,290.963134765625,294.1499938964844,254.8953857421875,254.052963256836,258.0055847167969,254.8290100097656,289.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108430288838008e-09,0.0010106340050697,-0.0176748316735029,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.97239112854004,-0.0,-6.963922061231642e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5304260253906,0.0,0.0,9.49375971686095e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,9.9973774922546e-05,290.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4103088378906,0.0,0.0,7.384038326563314e-05,290.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37176513671875,0.0,0.0,9.99739786493592e-05,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.84307861328125,0.0,0.0,0.0004742301825899,290.9591064453125,294.1499938964844,254.904525756836,254.06005859375,257.9776916503906,254.83892822265625,289.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216911068752552e-09,0.001011561602354,-0.0179589688777923,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.98003578186035,-0.0,-6.976713251560795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
