time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511620,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5175476074219,0.0,0.0,9.5133509603329e-05,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.74755859375,0.0,0.0,0.0001001800847006,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3989562988281,0.0,0.0,7.399276364594698e-05,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608703613281,0.0,0.0,0.0001001802884275,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262634277344,0.0,0.0,0.0004752088279929,290.95098876953125,294.1499938964844,254.9228363037109,254.0741577148437,257.9228210449219,254.85891723632807,289.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-24.000900268554688,-0.0,-7.005534286008698e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5175476074219,0.0,0.0,9.5133509603329e-05,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.74755859375,0.0,0.0,0.0001001800847006,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3989562988281,0.0,0.0,7.399276364594698e-05,290.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608703613281,0.0,0.0,0.0001001802884275,291.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262634277344,0.0,0.0,0.0004752088279929,290.95098876953125,294.1499938964844,254.9228363037109,254.0741577148437,257.9228210449219,254.85891723632807,289.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-24.000900268554688,-0.0,-7.005534286008698e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5046081542969,0.0,0.0,9.535608114674687e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73175048828125,0.0,0.0,0.0001004144578473,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38751220703125,0.0,0.0,7.416587322950363e-05,290.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34991455078125,0.0,0.0,0.0001004146615741,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8094482421875,0.0,0.0,0.000476320652524,290.9427490234375,294.1499938964844,254.941162109375,254.088134765625,257.869140625,254.879135131836,289.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.028499603271484,-0.0,-7.03834857063157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5046081542969,0.0,0.0,9.535608114674687e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73175048828125,0.0,0.0,0.0001004144578473,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38751220703125,0.0,0.0,7.416587322950363e-05,290.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34991455078125,0.0,0.0,0.0001004146615741,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8094482421875,0.0,0.0,0.000476320652524,290.9427490234375,294.1499938964844,254.941162109375,254.088134765625,257.869140625,254.879135131836,289.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-24.028499603271484,-0.0,-7.03834857063157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916381835937,0.0,0.0,9.560497710481286e-05,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159118652344,0.0,0.0,0.0001006765669444,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760070800781,0.0,0.0,7.435946463374421e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388977050781,0.0,0.0,0.0001006767706712,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926330566406,0.0,0.0,0.0004775639972649,290.93438720703125,294.1499938964844,254.9595184326172,254.1020050048828,257.8167419433594,254.8995513916016,289.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048334443344629e-09,0.0010186708532273,-0.0201365146785974,0.0,0.0,0.0,-0.0088027166202664,60.0,-24.06297874450684,-0.0,-7.075136210232813e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916381835937,0.0,0.0,9.560497710481286e-05,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159118652344,0.0,0.0,0.0001006765669444,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760070800781,0.0,0.0,7.435946463374421e-05,290.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388977050781,0.0,0.0,0.0001006767706712,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926330566406,0.0,0.0,0.0004775639972649,290.93438720703125,294.1499938964844,254.9595184326172,254.1020050048828,257.8167419433594,254.8995513916016,289.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048334443344629e-09,0.0010186708532273,-0.0201365146785974,0.0,0.0,0.0,-0.0088027166202664,60.0,-24.06297874450684,-0.0,-7.075136210232813e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786376953125,0.0,0.0,9.587808017386124e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7000732421875,0.0,0.0,0.0001009641564451,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644714355469,0.0,0.0,7.457187166437507e-05,290.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32781982421875,0.0,0.0,0.0001009643528959,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757873535156,0.0,0.0,0.0004789282102137,290.9259338378906,294.1499938964844,254.9778594970703,254.11573791503903,257.76531982421875,254.9201202392578,289.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.10306167602539,-0.0,-7.115610856089917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786376953125,0.0,0.0,9.587808017386124e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7000732421875,0.0,0.0,0.0001009641564451,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644714355469,0.0,0.0,7.457187166437507e-05,290.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32781982421875,0.0,0.0,0.0001009643528959,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757873535156,0.0,0.0,0.0004789282102137,290.9259338378906,294.1499938964844,254.9778594970703,254.11573791503903,257.76531982421875,254.9201202392578,289.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.10306167602539,-0.0,-7.115610856089917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721069335937,0.0,0.0,9.602447971701622e-05,291.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.692138671875,0.0,0.0,0.000101118326711,290.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3586730957031,0.0,0.0,7.468574040103704e-05,290.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.322265625,0.0,0.0,0.0001011185231618,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7673645019531,0.0,0.0,0.0004796595312654,290.921630859375,294.1499938964844,254.9870147705078,254.12255859375,257.7400817871094,254.9304656982422,289.5434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570959941778256e-09,0.0010231396881863,-0.0215051602572202,0.0,0.0,0.0,-0.0090618040412664,60.0,-24.12581443786621,-0.0,-7.137357016517853e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.465576171875,0.0,0.0,9.617598698241636e-05,291.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6841735839844,0.0,0.0,0.0001012778666336,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528747558594,0.0,0.0,7.480358181055635e-05,290.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3166809082031,0.0,0.0,0.0001012780630844,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75897216796875,0.0,0.0,0.0004804163472726,290.9173278808594,294.1499938964844,254.9961700439453,254.1293487548828,257.715087890625,254.9408416748047,289.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247624013572,8.759712954997667e-09,0.0010247535537928,-0.0219994354993104,0.0,0.0,0.0,-0.0091553768143057,60.0,-24.14978790283203,-0.0,-7.159895432096165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4524841308594,0.0,0.0,9.64955979725346e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66827392578125,0.0,0.0,0.0001016144306049,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411865234375,0.0,0.0,7.505215762648731e-05,290.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3054504394531,0.0,0.0,0.0001016146197798,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420959472656,0.0,0.0,0.0004820128669962,290.9085998535156,294.1499938964844,255.01443481445312,254.1428375244141,257.6658935546875,254.96160888671875,289.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.20197105407715,-0.0,-7.20755721772548e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4524841308594,0.0,0.0,9.64955979725346e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66827392578125,0.0,0.0,0.0001016144306049,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411865234375,0.0,0.0,7.505215762648731e-05,290.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3054504394531,0.0,0.0,0.0001016146197798,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420959472656,0.0,0.0,0.0004820128669962,290.9085998535156,294.1499938964844,255.01443481445312,254.1428375244141,257.6658935546875,254.96160888671875,289.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.20197105407715,-0.0,-7.20755721772548e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393005371094,0.0,0.0,9.683563257567585e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65234375,0.0,0.0,0.0001019725095829,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294372558594,0.0,0.0,7.531663868576288e-05,290.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.294189453125,0.0,0.0,0.0001019726987578,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252197265625,0.0,0.0,0.000483711482957,290.8997802734375,294.1499938964844,255.0326232910156,254.1561737060547,257.6177978515625,254.9823760986328,289.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.2595157623291,-0.0,-7.258440604118732e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393005371094,0.0,0.0,9.683563257567585e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65234375,0.0,0.0,0.0001019725095829,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294372558594,0.0,0.0,7.531663868576288e-05,290.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.294189453125,0.0,0.0,0.0001019726987578,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7252197265625,0.0,0.0,0.000483711482957,290.8997802734375,294.1499938964844,255.0326232910156,254.1561737060547,257.6177978515625,254.9823760986328,289.4999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.2595157623291,-0.0,-7.258440604118732e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42608642578125,0.0,0.0,9.7193471447099e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363830566406,0.0,0.0,0.0001023493241518,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.317626953125,0.0,0.0,7.559495134046301e-05,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828063964844,0.0,0.0,0.0001023495133267,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7083435058594,0.0,0.0,0.0004854989529121,290.89080810546875,294.1499938964844,255.0507202148437,254.1693725585937,257.5707397460937,255.0030975341797,289.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.321720123291016,-0.0,-7.31218037230974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42608642578125,0.0,0.0,9.7193471447099e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363830566406,0.0,0.0,0.0001023493241518,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.317626953125,0.0,0.0,7.559495134046301e-05,290.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828063964844,0.0,0.0,0.0001023495133267,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7083435058594,0.0,0.0,0.0004854989529121,290.89080810546875,294.1499938964844,255.0507202148437,254.1693725585937,257.5707397460937,255.0030975341797,289.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.321720123291016,-0.0,-7.31218037230974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41278076171875,0.0,0.0,9.756685903994368e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6203918457031,0.0,0.0,0.0001027425241773,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30572509765625,0.0,0.0,7.588536391267553e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,0.0001027427133521,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69140625,0.0,0.0,0.0004873641300946,290.8816833496094,294.1499938964844,255.06871032714844,254.1824188232422,257.5247802734375,255.023666381836,289.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.38819122314453,-0.0,-7.368466725665712e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41278076171875,0.0,0.0,9.756685903994368e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6203918457031,0.0,0.0,0.0001027425241773,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30572509765625,0.0,0.0,7.588536391267553e-05,290.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,0.0001027427133521,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69140625,0.0,0.0,0.0004873641300946,290.8816833496094,294.1499938964844,255.06871032714844,254.1824188232422,257.5247802734375,255.023666381836,289.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492540170048414e-08,0.0010395704302936,-0.026536289602518,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.38819122314453,-0.0,-7.368466725665712e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060974121094,0.0,0.0,9.77577074081637e-05,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.61236572265625,0.0,0.0,0.0001029434934025,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997436523437,0.0,0.0,7.603380072396249e-05,290.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655944824219,0.0,0.0,0.0001029436825774,291.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68292236328125,0.0,0.0,0.000488317455165,290.8770751953125,294.1499938964844,255.07765197753903,254.1888885498047,257.50213623046875,255.0338897705078,289.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.422502517700195,-0.0,-7.397319734536725e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994140625,0.0,0.0,9.795173536986113e-05,291.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043395996094,0.0,0.0,0.0001031478168442,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29376220703125,0.0,0.0,7.618471136083826e-05,290.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,0.0001031480060191,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744384765625,0.0,0.0,0.0004892866709269,290.8724365234375,294.1499938964844,255.0865631103516,254.19532775878903,257.4797668457031,255.04405212402344,289.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914684265851,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.45770072937012,-0.0,-7.426711334801439e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.385986328125,0.0,0.0,9.83459030976519e-05,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882568359375,0.0,0.0,0.0001035628956742,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817077636719,0.0,0.0,7.64912911108695e-05,290.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24822998046875,0.0,0.0,0.0001035630848491,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6574401855469,0.0,0.0,0.0004912556614726,290.8630676269531,294.1499938964844,255.1042633056641,254.20806884765625,257.4356994628906,255.0642242431641,289.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.5297966003418,-0.0,-7.486600139827716e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.385986328125,0.0,0.0,9.83459030976519e-05,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882568359375,0.0,0.0,0.0001035628956742,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817077636719,0.0,0.0,7.64912911108695e-05,290.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24822998046875,0.0,0.0,0.0001035630848491,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6574401855469,0.0,0.0,0.0004912556614726,290.8630676269531,294.1499938964844,255.1042633056641,254.20806884765625,257.4356994628906,255.0642242431641,289.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.5297966003418,-0.0,-7.486600139827716e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724975585937,0.0,0.0,9.874645184027032e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721435546875,0.0,0.0,0.0001039846902131,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695617675781,0.0,0.0,7.680282578803599e-05,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23651123046875,0.0,0.0,0.000103984872112,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404113769531,0.0,0.0,0.0004932564916089,290.85357666015625,294.1499938964844,255.12179565429688,254.2206420898437,257.3926086425781,255.0841064453125,289.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.603872299194336,-0.0,-7.54770397293214e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724975585937,0.0,0.0,9.874645184027032e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721435546875,0.0,0.0,0.0001039846902131,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695617675781,0.0,0.0,7.680282578803599e-05,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23651123046875,0.0,0.0,0.000103984872112,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404113769531,0.0,0.0,0.0004932564916089,290.85357666015625,294.1499938964844,255.12179565429688,254.2206420898437,257.3926086425781,255.0841064453125,289.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.603872299194336,-0.0,-7.54770397293214e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35894775390625,0.0,0.0,9.91502165561542e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55596923828125,0.0,0.0,0.0001044098826241,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2573547363281,0.0,0.0,7.711686339462176e-05,290.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247619628906,0.0,0.0,0.0001044100645231,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62335205078125,0.0,0.0,0.0004952734452672,290.84393310546875,294.1499938964844,255.13912963867188,254.23306274414065,257.35040283203125,255.1036834716797,289.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.67909812927246,-0.0,-7.609551033738171e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35894775390625,0.0,0.0,9.91502165561542e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55596923828125,0.0,0.0,0.0001044098826241,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2573547363281,0.0,0.0,7.711686339462176e-05,290.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247619628906,0.0,0.0,0.0001044100645231,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62335205078125,0.0,0.0,0.0004952734452672,290.84393310546875,294.1499938964844,255.13912963867188,254.23306274414065,257.35040283203125,255.1036834716797,289.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.67909812927246,-0.0,-7.609551033738171e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480529785156,0.0,0.0,9.947358921635896e-05,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429992675781,0.0,0.0,0.0001047504119924,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475280761719,0.0,0.0,7.736837869742885e-05,290.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,0.0001047505938913,291.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.60968017578125,0.0,0.0,0.0004968887660652,290.8361511230469,294.1499938964844,255.15284729003903,254.2428741455078,257.3173522949219,255.1190795898437,289.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.739633560180664,-0.0,-7.659265577331098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453063964844,0.0,0.0,9.955431596608832e-05,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53973388671875,0.0,0.0,0.0001048354170052,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450866699219,0.0,0.0,7.743116293568164e-05,290.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,0.0001048355916282,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062316894531,0.0,0.0,0.0004972919705323,290.83416748046875,294.1499938964844,255.15625,254.2453155517578,257.3091735839844,255.1228942871093,289.3780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.7547664642334,-0.0,-7.671700785749638e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384704589844,0.0,0.0,9.97555980575271e-05,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316162109375,0.0,0.0,0.0001050473802024,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388916015625,0.0,0.0,7.758771971566603e-05,290.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,0.0001050475548254,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5976867675781,0.0,0.0,0.000498297449667,290.8292541503906,294.1499938964844,255.1647186279297,254.2513732910156,257.2889404296875,255.13235473632807,289.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.79252815246582,-0.0,-7.702752213845089e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33160400390625,0.0,0.0,9.995605068979783e-05,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234680175781,0.0,0.0,0.0001052584630087,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,7.774362893542275e-05,290.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,0.0001052586449077,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890808105469,0.0,0.0,0.0004992987960577,290.82427978515625,294.1499938964844,255.1731414794922,254.25738525390625,257.2689208984375,255.14170837402344,289.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.83014488220215,-0.0,-7.73373827200885e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178405761719,0.0,0.0,0.0001003531360765,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.50714111328125,0.0,0.0,0.0001056766122928,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,7.805246423231438e-05,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0001056767869158,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718994140625,0.0,0.0,0.0005012822803109,290.8142395019531,294.1499938964844,255.1897735595703,254.269287109375,257.2295837402344,255.16015625,289.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.904674530029297,-0.0,-7.795301826263312e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3178405761719,0.0,0.0,0.0001003531360765,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.50714111328125,0.0,0.0,0.0001056766122928,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,7.805246423231438e-05,290.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0001056767869158,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718994140625,0.0,0.0,0.0005012822803109,290.8142395019531,294.1499938964844,255.1897735595703,254.269287109375,257.2295837402344,255.16015625,289.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.904674530029297,-0.0,-7.795301826263312e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039855957031,0.0,0.0,0.0001007432947517,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49078369140625,0.0,0.0,0.0001060874710674,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,7.835592259652913e-05,290.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,0.0001060876456904,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546875,0.0,0.0,0.0005032312474213,290.8040466308594,294.1499938964844,255.2061309814453,254.281005859375,257.191162109375,255.17819213867188,289.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.97774124145508,-0.0,-7.856029782260522e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039855957031,0.0,0.0,0.0001007432947517,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49078369140625,0.0,0.0,0.0001060874710674,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,7.835592259652913e-05,290.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,0.0001060876456904,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546875,0.0,0.0,0.0005032312474213,290.8040466308594,294.1499938964844,255.2061309814453,254.281005859375,257.191162109375,255.17819213867188,289.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.97774124145508,-0.0,-7.856029782260522e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,0.0001011245767585,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4743957519531,0.0,0.0,0.0001064889802364,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,7.865247607696801e-05,290.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0001064891475834,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53741455078125,0.0,0.0,0.0005051358602941,290.79376220703125,294.1499938964844,255.22218322753903,254.29254150390625,257.1536560058594,255.19580078125,289.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-25.04887008666992,-0.0,-7.91560452739759e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,0.0001011245767585,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4743957519531,0.0,0.0,0.0001064889802364,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,7.865247607696801e-05,290.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0001064891475834,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53741455078125,0.0,0.0,0.0005051358602941,290.79376220703125,294.1499938964844,255.22218322753903,254.29254150390625,257.1536560058594,255.19580078125,289.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-25.04887008666992,-0.0,-7.91560452739759e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760925292969,0.0,0.0,0.0001014957742881,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579162597656,0.0,0.0,0.0001068798737833,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,7.894118607509881e-05,290.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001068800411303,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201416015625,0.0,0.0,0.0005069901235401,290.7833251953125,294.1499938964844,255.2379302978516,254.3038787841797,257.1169738769531,255.2130126953125,289.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.117794036865234,-0.0,-7.973819293738418e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760925292969,0.0,0.0,0.0001014957742881,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579162597656,0.0,0.0,0.0001068798737833,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,7.894118607509881e-05,290.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001068800411303,291.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201416015625,0.0,0.0,0.0005069901235401,290.7833251953125,294.1499938964844,255.2379302978516,254.3038787841797,257.1169738769531,255.2130126953125,289.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.117794036865234,-0.0,-7.973819293738418e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690734863281,0.0,0.0,0.0001016766982502,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496765136719,0.0,0.0,0.0001070703874574,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,7.908190309535712e-05,290.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001070705620804,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.511474609375,0.0,0.0,0.0005078938556835,290.7780456542969,294.1499938964844,255.24566650390625,254.3094787597656,257.0989990234375,255.221435546875,289.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.5613027315453113e-08,0.0010833533015102,-0.0399321801960468,0.0,0.0,0.0,-0.0125528462231159,60.0,-25.15114402770996,-0.0,-8.002270135420987e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
