time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
513960,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,0.0001018553011817,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414367675781,0.0,0.0,0.0001072584636858,290.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,7.922081567812711e-05,290.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0001072586383088,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028076171875,0.0,0.0,0.0005087860045023,290.7727355957031,294.1499938964844,255.2533264160156,254.3150329589844,257.0812072753906,255.22976684570312,289.2731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835551536724782e-08,0.0010852559935301,-0.0405139066278934,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.183969497680664,-0.0,-8.030406206671614e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479248046875,0.0,0.0,0.0001022026262944,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248962402344,0.0,0.0,0.0001076242187991,290.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,7.949095743242651e-05,290.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0001076243861461,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48541259765625,0.0,0.0,0.0005105210002511,290.7620544433594,294.1499938964844,255.2683868408203,254.32598876953125,257.0462646484375,255.24609375,289.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.24734687805176,-0.0,-8.085262948043238e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479248046875,0.0,0.0,0.0001022026262944,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248962402344,0.0,0.0,0.0001076242187991,290.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,7.949095743242651e-05,290.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0001076243861461,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48541259765625,0.0,0.0,0.0005105210002511,290.7620544433594,294.1499938964844,255.2683868408203,254.32598876953125,257.0462646484375,255.24609375,289.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.24734687805176,-0.0,-8.085262948043238e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,0.0001025365054374,291.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083251953125,0.0,0.0,0.0001079758148989,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,7.975064363563433e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,0.0001079759822459,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.468017578125,0.0,0.0,0.0005121888243593,290.751220703125,294.1499938964844,255.2830505371093,254.3367614746093,257.0122375488281,255.26193237304688,289.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.013083916157484,60.0,-25.30751037597656,-0.0,-8.138172091776141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,0.0001025365054374,291.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083251953125,0.0,0.0,0.0001079758148989,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,7.975064363563433e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,0.0001079759822459,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.468017578125,0.0,0.0,0.0005121888243593,290.751220703125,294.1499938964844,255.2830505371093,254.3367614746093,257.0122375488281,255.26193237304688,289.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.013083916157484,60.0,-25.30751037597656,-0.0,-8.138172091776141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,0.000102858088212,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916931152344,0.0,0.0,0.0001083144525182,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,8.00007619545795e-05,289.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,0.0001083146198652,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505920410156,0.0,0.0,0.0005137952393852,290.7402648925781,294.1499938964844,255.2973175048828,254.34732055664065,256.9789428710937,255.27737426757807,289.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.36495018005371,-0.0,-8.18929564161408e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,0.000102858088212,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916931152344,0.0,0.0,0.0001083144525182,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,8.00007619545795e-05,289.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,0.0001083146198652,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505920410156,0.0,0.0,0.0005137952393852,290.7402648925781,294.1499938964844,255.2973175048828,254.34732055664065,256.9789428710937,255.27737426757807,289.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.36495018005371,-0.0,-8.18929564161408e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0001031659194268,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3750305175781,0.0,0.0,0.0001086386109818,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,8.024018461583182e-05,289.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0001086387783288,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4331359863281,0.0,0.0,0.0005153329111635,290.72918701171875,294.1499938964844,255.3111724853516,254.357666015625,256.9465637207031,255.29226684570312,289.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468501312123408e-08,0.0010992182651534,-0.0447815097868442,0.0,0.0,0.0,-0.0134726790711283,60.0,-25.418888092041016,-0.0,-8.238382065428598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0001031659194268,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3750305175781,0.0,0.0,0.0001086386109818,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,8.024018461583182e-05,289.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0001086387783288,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4331359863281,0.0,0.0,0.0005153329111635,290.72918701171875,294.1499938964844,255.3111724853516,254.357666015625,256.9465637207031,255.29226684570312,289.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468501312123408e-08,0.0010992182651534,-0.0447815097868442,0.0,0.0,0.0,-0.0134726790711283,60.0,-25.418888092041016,-0.0,-8.238382065428598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,0.0001033154767355,290.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36669921875,0.0,0.0,0.0001087961063603,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,8.035650535020977e-05,289.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0001087962664314,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244079589844,0.0,0.0,0.0005160800064913,290.7236022949219,294.1499938964844,255.31793212890625,254.36276245117188,256.9306640625,255.299545288086,289.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654841144576494e-08,0.0011008115252479,-0.0452683493494987,0.0,0.0,0.0,-0.0135650550946593,60.0,-25.44484138488769,-0.0,-8.26228401251683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.000103461476101,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583374023437,0.0,0.0,0.0001089498546207,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,8.047006849665195e-05,289.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0001089500146917,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4156494140625,0.0,0.0,0.0005168093484826,290.7179870605469,294.1499938964844,255.3245849609375,254.3678131103516,256.9149475097656,255.30670166015625,289.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836752519428956e-08,0.0011023668339475,-0.0457435846328735,0.0,0.0,0.0,-0.0136552350595593,60.0,-25.46998786926269,-0.0,-8.2856502103823e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,0.0001037447509588,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,0.0001092481543309,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,8.069038449320942e-05,289.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.000109248314402,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39813232421875,0.0,0.0,0.0005182243767194,290.7066650390625,294.1499938964844,255.3375244140625,254.37774658203125,256.8840637207031,255.32066345214844,289.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.8189691530778883e-08,0.0011053845519199,-0.0466655418276786,0.0,0.0,0.0,-0.0138302007690072,60.0,-25.51838111877441,-0.0,-8.331080181278595e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,0.0001037447509588,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,0.0001092481543309,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,8.069038449320942e-05,289.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.000109248314402,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39813232421875,0.0,0.0,0.0005182243767194,290.7066650390625,294.1499938964844,255.3375244140625,254.37774658203125,256.8840637207031,255.32066345214844,289.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.8189691530778883e-08,0.0011053845519199,-0.0466655418276786,0.0,0.0,0.0,-0.0138302007690072,60.0,-25.51838111877441,-0.0,-8.331080181278595e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0001040173010551,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248596191406,0.0,0.0,0.000109535161755,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,8.090236951829866e-05,289.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0001095353218261,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.380615234375,0.0,0.0,0.0005195858539082,290.6952209472656,294.1499938964844,255.3500061035156,254.3874664306641,256.8539733886719,255.3340606689453,289.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.8529275891410183e-08,0.0011082880664616,-0.0475524961948394,0.0,0.0,0.0,-0.0139985466375947,60.0,-25.563989639282227,-0.0,-8.374907878305748e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0001040173010551,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248596191406,0.0,0.0,0.000109535161755,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,8.090236951829866e-05,289.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0001095353218261,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.380615234375,0.0,0.0,0.0005195858539082,290.6952209472656,294.1499938964844,255.3500061035156,254.3874664306641,256.8539733886719,255.3340606689453,289.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.8529275891410183e-08,0.0011082880664616,-0.0475524961948394,0.0,0.0,0.0,-0.0139985466375947,60.0,-25.563989639282227,-0.0,-8.374907878305748e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001042790754581,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080749511719,0.0,0.0,0.0001098108259611,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,8.110597264021635e-05,289.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,0.0001098109860322,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630676269531,0.0,0.0,0.0005208934890106,290.68365478515625,294.1499938964844,255.35812377929688,254.3935089111328,256.8246154785156,255.3456420898437,289.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110955383628,1.8855432770692463e-08,0.0011110766790807,-0.0484042838215827,0.0,0.0,0.0,-0.0141602354124188,60.0,-25.608476638793945,-0.0,-8.41711056409622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001042790754581,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080749511719,0.0,0.0,0.0001098108259611,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,8.110597264021635e-05,289.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,0.0001098109860322,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630676269531,0.0,0.0,0.0005208934890106,290.68365478515625,294.1499938964844,255.35812377929688,254.3935089111328,256.8246154785156,255.3456420898437,289.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110955383628,1.8855432770692463e-08,0.0011110766790807,-0.0484042838215827,0.0,0.0,0.0,-0.0141602354124188,60.0,-25.608476638793945,-0.0,-8.41711056409622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0001045309836626,290.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.291259765625,0.0,0.0,0.0001100761000998,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,8.13019069028087e-05,289.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,0.0001100762528949,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454895019531,0.0,0.0,0.0005221518804319,290.6719970703125,294.1499938964844,255.35836791992188,254.39273071289065,256.7958374023437,255.35264587402344,289.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137794936075,1.9169297260646093e-08,0.0011137602850794,-0.0492238663136959,0.0,0.0,0.0,-0.0143158296123147,60.0,-25.654985427856445,-0.0,-8.457822531227066e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0001045309836626,290.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.291259765625,0.0,0.0,0.0001100761000998,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,8.13019069028087e-05,289.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,0.0001100762528949,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454895019531,0.0,0.0,0.0005221518804319,290.6719970703125,294.1499938964844,255.35836791992188,254.39273071289065,256.7958374023437,255.35264587402344,289.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137794936075,1.9169297260646093e-08,0.0011137602850794,-0.0492238663136959,0.0,0.0,0.0,-0.0143158296123147,60.0,-25.654985427856445,-0.0,-8.457822531227066e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0001046532997861,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828369140625,0.0,0.0,0.0001102049063774,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,8.139704004861414e-05,289.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,0.0001102050591725,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.336669921875,0.0,0.0,0.0005227628862485,290.6661071777344,294.1499938964844,255.355697631836,254.38992309570312,256.7816162109375,255.3536529541016,289.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150826467201,1.9321694466611923e-08,0.0011150633217766,-0.0496217831969261,0.0,0.0,0.0,-0.01439137943089,60.0,-25.679468154907227,-0.0,-8.477626067815437e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0001047735713655,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744140625,0.0,0.0,0.0001103315516957,290.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,8.149057975970209e-05,289.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.0001103317044908,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.327880859375,0.0,0.0,0.0005233636475168,290.6601867675781,294.1499938964844,255.35125732421875,254.3855743408203,256.7674865722656,255.35308837890625,289.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163640301674,1.9471540824156364e-08,0.0011163444723933,-0.0500130131840705,0.0,0.0,0.0,-0.0144656635820865,60.0,-25.70468139648437,-0.0,-8.49712051831375e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0001050075879902,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575378417969,0.0,0.0,0.0001105779883801,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,8.16725951153785e-05,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0001105781411752,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31024169921875,0.0,0.0,0.0005245326319709,290.6482849121094,294.1499938964844,255.3373107910156,254.3724670410156,256.7393798828125,255.34695434570312,289.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118857297115,1.9763117364846042e-08,0.0011188375065103,-0.0507742241024971,0.0,0.0,0.0,-0.0146102104336023,60.0,-25.757383346557617,-0.0,-8.535116791108521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,0.0001050075879902,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575378417969,0.0,0.0,0.0001105779883801,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,8.16725951153785e-05,289.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0001105781411752,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31024169921875,0.0,0.0,0.0005245326319709,290.6482849121094,294.1499938964844,255.3373107910156,254.3724670410156,256.7393798828125,255.34695434570312,289.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118857297115,1.9763117364846042e-08,0.0011188375065103,-0.0507742241024971,0.0,0.0,0.0,-0.0146102104336023,60.0,-25.757383346557617,-0.0,-8.535116791108521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,0.0001052335865097,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406311035156,0.0,0.0,0.0001108159776777,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,8.184837497537956e-05,289.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,0.0001108161231968,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926330566406,0.0,0.0,0.0005256615695543,290.6362609863281,294.1499938964844,255.3170166015625,254.35386657714844,256.7113952636719,255.3340301513672,289.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121264998801,2.0044698345600412e-08,0.0011212449753656,-0.051509253680706,0.0,0.0,0.0,-0.014749800786376,60.0,-25.81306838989257,-0.0,-8.571891640940522e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,0.0001052335865097,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406311035156,0.0,0.0,0.0001108159776777,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,8.184837497537956e-05,289.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,0.0001108161231968,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926330566406,0.0,0.0,0.0005256615695543,290.6362609863281,294.1499938964844,255.3170166015625,254.35386657714844,256.7113952636719,255.3340301513672,289.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121264998801,2.0044698345600412e-08,0.0011212449753656,-0.051509253680706,0.0,0.0,0.0,-0.014749800786376,60.0,-25.81306838989257,-0.0,-8.571891640940522e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.0001054519598255,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,0.0001110459270421,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,8.201821037800983e-05,289.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0001110460725612,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27496337890625,0.0,0.0,0.0005267523811198,290.6241455078125,294.1499938964844,255.29090881347656,254.3302154541016,256.6834411621094,255.31455993652344,289.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235915590077,2.031677048819348e-08,0.0011235711863264,-0.0522193871438503,0.0,0.0,0.0,-0.0148846767842769,60.0,-25.87150382995605,-0.0,-8.607499069057668e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.0001054519598255,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,0.0001110459270421,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,8.201821037800983e-05,289.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0001110460725612,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27496337890625,0.0,0.0,0.0005267523811198,290.6241455078125,294.1499938964844,255.29090881347656,254.3302154541016,256.6834411621094,255.31455993652344,289.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235915590077,2.031677048819348e-08,0.0011235711863264,-0.0522193871438503,0.0,0.0,0.0,-0.0148846767842769,60.0,-25.87150382995605,-0.0,-8.607499069057668e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0001056630862876,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.0001112682584789,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,8.218242874136195e-05,289.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0001112684039981,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572937011719,0.0,0.0,0.0005278070457279,290.6119079589844,294.1499938964844,255.259506225586,254.3019561767578,256.6553955078125,255.2891540527344,289.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258409358561,2.0579827619826574e-08,0.0011258203303441,-0.0529059134423732,0.0,0.0,0.0,-0.0150150842964649,60.0,-25.932361602783203,-0.0,-8.641997339964291e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0001056630862876,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.0001112682584789,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,8.218242874136195e-05,289.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.0001112684039981,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572937011719,0.0,0.0,0.0005278070457279,290.6119079589844,294.1499938964844,255.259506225586,254.3019561767578,256.6553955078125,255.2891540527344,289.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258409358561,2.0579827619826574e-08,0.0011258203303441,-0.0529059134423732,0.0,0.0,0.0,-0.0150150842964649,60.0,-25.932361602783203,-0.0,-8.641997339964291e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0001057658810168,290.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.0001113765101763,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,8.22623769636266e-05,289.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,0.0001113766556954,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484436035156,0.0,0.0,0.0005283205537125,290.60577392578125,294.1499938964844,255.2419586181641,254.2862243652344,256.6413269042969,255.2742462158203,289.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269360547885,2.070790472430417e-08,0.0011269153328612,-0.0532401427626609,0.0,0.0,0.0,-0.0150785762816667,60.0,-25.96365547180176,-0.0,-8.658818728690677e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,0.0001058670022757,290.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.000111482993816,290.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,8.234103006543592e-05,289.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,0.0001114831393351,291.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395935058594,0.0,0.0,0.0005288256797939,290.5995788574219,294.1499938964844,255.22329711914065,254.2695159912109,256.6271667480469,255.2581024169922,289.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128013478592,2.0833896385852323e-08,0.0011279926402494,-0.0535689145326614,0.0,0.0,0.0,-0.0151410363614559,60.0,-25.995405197143555,-0.0,-8.67538219040398e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.0001060636859619,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0001116901112254,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,8.249400707427412e-05,289.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,0.0001116902567446,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218933105469,0.0,0.0,0.0005298081669025,290.5871276855469,294.1499938964844,255.18280029296875,254.2333374023437,256.5986633300781,255.22227478027344,288.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301089543849,2.107895369363177e-08,0.0011300877667963,-0.05420833081007,0.0,0.0,0.0,-0.0152625199407339,60.0,-26.060148239135746,-0.0,-8.707642962235695e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.0001060636859619,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0001116901112254,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,8.249400707427412e-05,289.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,0.0001116902567446,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218933105469,0.0,0.0,0.0005298081669025,290.5871276855469,294.1499938964844,255.18280029296875,254.2333374023437,256.5986633300781,255.22227478027344,288.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301089543849,2.107895369363177e-08,0.0011300877667963,-0.05420833081007,0.0,0.0,0.0,-0.0152625199407339,60.0,-26.060148239135746,-0.0,-8.707642962235695e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.0001062528754118,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0001118893342209,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,8.264114876510575e-05,289.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.00011188947974,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,0.0005307532264851,290.5745849609375,294.1499938964844,255.13853454589844,254.19387817382807,256.5698547363281,255.1820068359375,288.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321244528517,2.131466914079283e-08,0.0011321031488478,-0.054823312908411,0.0,0.0,0.0,-0.0153793729841709,60.0,-26.126251220703125,-0.0,-8.738730628010671e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.0001062528754118,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0001118893342209,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,8.264114876510575e-05,289.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.00011188947974,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,0.0005307532264851,290.5745849609375,294.1499938964844,255.13853454589844,254.19387817382807,256.5698547363281,255.1820068359375,288.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321244528517,2.131466914079283e-08,0.0011321031488478,-0.054823312908411,0.0,0.0,0.0,-0.0153793729841709,60.0,-26.126251220703125,-0.0,-8.738730628010671e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.000106433952169,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.000112080022518,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92694091796875,0.0,0.0,8.278198220068589e-05,289.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,0.0001120801607612,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0005316577735356,290.5619201660156,294.1499938964844,255.0910186767578,254.15155029296875,256.54058837890625,255.13780212402344,288.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340535711497,2.15402771175377e-08,0.0011340320343151,-0.0554118677973747,0.0,0.0,0.0,-0.0154912155121564,60.0,-26.19322967529297,-0.0,-8.76853789577581e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.000106433952169,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.000112080022518,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92694091796875,0.0,0.0,8.278198220068589e-05,289.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,0.0001120801607612,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0005316577735356,290.5619201660156,294.1499938964844,255.0910186767578,254.15155029296875,256.54058837890625,255.13780212402344,288.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340535711497,2.15402771175377e-08,0.0011340320343151,-0.0554118677973747,0.0,0.0,0.0,-0.0154912155121564,60.0,-26.19322967529297,-0.0,-8.76853789577581e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,0.0001066063414327,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0001122615576605,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,8.291607082355767e-05,289.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,0.0001122616959037,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0005325189558789,290.5491638183594,294.1499938964844,255.04074096679688,254.10682678222656,256.51092529296875,255.0903167724609,288.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358902556821,2.1755068857487465e-08,0.0011358684860169,-0.0559721551835536,0.0,0.0,0.0,-0.0155976954847574,60.0,-26.26053047180176,-0.0,-8.796962447377157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,0.0001066063414327,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0001122615576605,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,8.291607082355767e-05,289.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,0.0001122616959037,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0005325189558789,290.5491638183594,294.1499938964844,255.04074096679688,254.10682678222656,256.51092529296875,255.0903167724609,288.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358902556821,2.1755068857487465e-08,0.0011358684860169,-0.0559721551835536,0.0,0.0,0.0,-0.0155976954847574,60.0,-26.26053047180176,-0.0,-8.796962447377157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
