time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516300,290.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,0.0001066887780325,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0001123483671108,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,8.298017928609625e-05,289.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,0.000112348498078,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0005329307168722,290.5427551269531,294.1499938964844,255.0147399902344,254.0836944580078,256.4958801269531,255.0654144287109,288.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113676849287,2.1857774257227905e-08,0.0011367466067895,-0.0562400445342063,0.0,0.0,0.0,-0.0156486108899116,60.0,-26.29410171508789,-0.0,-8.810570051309696e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,0.0001067687335307,290.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0001124325572163,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.898681640625,0.0,0.0,8.304236689582467e-05,289.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,0.0001124326954595,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0005333300796337,290.53631591796875,294.1499938964844,254.9882354736328,254.06011962890625,256.4807434082031,255.0399169921875,288.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376203037798,2.19573887960678e-08,0.001137598301284,-0.0564998611807823,0.0,0.0,0.0,-0.015697993338108,60.0,-26.32752799987793,-0.0,-8.823779040767479e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,0.0001069196878233,290.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.0001125915223383,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,8.315977902384475e-05,289.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,0.0001125916533055,291.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0005340841598808,290.5233764648437,294.1499938964844,254.9340057373047,254.0118865966797,256.4500427246094,254.9873809814453,288.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392285814508,2.2145467681866652e-08,0.0011392063461244,-0.0569903776049613,0.0,0.0,0.0,-0.0157912317663431,60.0,-26.39360237121582,-0.0,-8.84874395978841e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,0.0001069196878233,290.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,0.0001125915223383,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,8.315977902384475e-05,289.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,0.0001125916533055,291.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0005340841598808,290.5233764648437,294.1499938964844,254.9340057373047,254.0118865966797,256.4500427246094,254.9873809814453,288.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392285814508,2.2145467681866652e-08,0.0011392063461244,-0.0569903776049613,0.0,0.0,0.0,-0.0157912317663431,60.0,-26.39360237121582,-0.0,-8.84874395978841e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0001070594516932,290.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0001127387004089,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,8.326848183060065e-05,289.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8483581542969,0.0,0.0,0.0001127388386521,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0005347823607735,290.5103454589844,294.1499938964844,254.87857055664065,253.96258544921875,256.4188232421875,254.9330444335937,288.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717533417,2.2319602166476216e-08,0.0011406951816752,-0.0574444942176342,0.0,0.0,0.0,-0.0158775560557842,60.0,-26.45800018310547,-0.0,-8.871889889405794e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,0.0001070594516932,290.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0001127387004089,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,8.326848183060065e-05,289.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8483581542969,0.0,0.0,0.0001127388386521,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0005347823607735,290.5103454589844,294.1499938964844,254.87857055664065,253.96258544921875,256.4188232421875,254.9330444335937,288.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140717533417,2.2319602166476216e-08,0.0011406951816752,-0.0574444942176342,0.0,0.0,0.0,-0.0158775560557842,60.0,-26.45800018310547,-0.0,-8.871889889405794e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229431152344,0.0,0.0,0.0001071852457243,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0001128711737692,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,8.336632163263857e-05,289.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,0.0001128713047364,291.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.0005354107706807,290.4971923828125,294.1499938964844,254.8224334716797,253.91262817382807,256.3870544433594,254.87750244140625,288.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420577066019,2.247632835405966e-08,0.0011420352384448,-0.0578531846404075,0.0,0.0,0.0,-0.015955252572894,60.0,-26.5200138092041,-0.0,-8.892747160871296e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229431152344,0.0,0.0,0.0001071852457243,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0001128711737692,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,8.336632163263857e-05,289.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343200683594,0.0,0.0,0.0001128713047364,291.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.0005354107706807,290.4971923828125,294.1499938964844,254.8224334716797,253.91262817382807,256.3870544433594,254.87750244140625,288.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420577066019,2.247632835405966e-08,0.0011420352384448,-0.0578531846404075,0.0,0.0,0.0,-0.015955252572894,60.0,-26.5200138092041,-0.0,-8.892747160871296e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.0001072970117093,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0001129888696596,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,8.345324749825522e-05,289.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,0.0001129889933508,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,0.0005359690403565,290.4839782714844,294.1499938964844,254.76611328125,253.86248779296875,256.354736328125,254.82130432128903,288.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432484025135,2.2615571637629728e-08,0.0011432257015258,-0.0582162588834762,0.0,0.0,0.0,-0.0160242803394794,60.0,-26.579071044921875,-0.0,-8.911298721159255e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.0001072970117093,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0001129888696596,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,8.345324749825522e-05,289.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,0.0001129889933508,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,0.0005359690403565,290.4839782714844,294.1499938964844,254.76611328125,253.86248779296875,256.354736328125,254.82130432128903,288.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432484025135,2.2615571637629728e-08,0.0011432257015258,-0.0582162588834762,0.0,0.0,0.0,-0.0160242803394794,60.0,-26.579071044921875,-0.0,-8.911298721159255e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,0.0001073471139534,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,0.0001130416276282,290.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,8.349221752723679e-05,289.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,0.0001130417513195,291.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,0.0005362193332985,290.4773254394531,294.1499938964844,254.738037109375,253.8374786376953,256.33837890625,254.7931365966797,288.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437821667641,2.2677991040609413e-08,0.0011437594657763,-0.0583790093660354,0.0,0.0,0.0,-0.0160552244633436,60.0,-26.60724449157715,-0.0,-8.919621308223213e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,0.0001073934836313,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.0001130904565798,290.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,8.35282844491303e-05,289.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061218261719,0.0,0.0,0.000113090587547,291.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0005364509997889,290.4706420898437,294.1499938964844,254.71011352539065,253.8125915527344,256.3218994140625,254.76499938964844,288.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442761169746,2.2735765270454067e-08,0.0011442534159868,-0.0585296414792537,0.0,0.0,0.0,-0.0160838644951581,60.0,-26.63444328308105,-0.0,-8.927327854735267e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,0.0001074737083399,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,0.0001131749377236,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125915527344,0.0,0.0,8.359068306162953e-05,289.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,0.0001131750686909,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0005368517595343,290.4572448730469,294.1499938964844,254.6549530029297,253.763412475586,256.2886047363281,254.7090759277344,288.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451307218521,2.2835708435309243e-08,0.0011451079044491,-0.0587902143597602,0.0,0.0,0.0,-0.0161334108561277,60.0,-26.68557929992676,-0.0,-8.940666873513693e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,0.0001074737083399,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,0.0001131749377236,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125915527344,0.0,0.0,8.359068306162953e-05,289.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,0.0001131750686909,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.0005368517595343,290.4572448730469,294.1499938964844,254.6549530029297,253.763412475586,256.2886047363281,254.7090759277344,288.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451307218521,2.2835708435309243e-08,0.0011451079044491,-0.0587902143597602,0.0,0.0,0.0,-0.0161334108561277,60.0,-26.68557929992676,-0.0,-8.940666873513693e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0001075367472367,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,0.0001132413235609,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980651855469,0.0,0.0,8.36397084640339e-05,289.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777404785156,0.0,0.0,0.0001132414399762,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,0.0005371666629798,290.4437866210937,294.1499938964844,254.6011505126953,253.71539306640625,256.2548217773437,254.65408325195312,288.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458022054284,2.291423051303809e-08,0.0011457793880254,-0.0589949302375316,0.0,0.0,0.0,-0.0161723364144563,60.0,-26.73174285888672,-0.0,-8.951154484293512e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0001075367472367,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,0.0001132413235609,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980651855469,0.0,0.0,8.36397084640339e-05,289.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777404785156,0.0,0.0,0.0001132414399762,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,0.0005371666629798,290.4437866210937,294.1499938964844,254.6011505126953,253.71539306640625,256.2548217773437,254.65408325195312,288.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458022054284,2.291423051303809e-08,0.0011457793880254,-0.0589949302375316,0.0,0.0,0.0,-0.0161723364144563,60.0,-26.73174285888672,-0.0,-8.951154484293512e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459777832031,0.0,0.0,0.0001075816326192,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,0.0001132885881816,290.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78350830078125,0.0,0.0,8.367461850866675e-05,289.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.0,0.0001132887118728,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,0.0005373908788897,290.4302062988281,294.1499938964844,254.5491943359375,253.66897583007807,256.220703125,254.6004943847656,288.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462803231552,2.2970137791844536e-08,0.0011462573893368,-0.0591406784951686,0.0,0.0,0.0,-0.0162000525742769,60.0,-26.772293090820312,-0.0,-8.958625130617295e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459777832031,0.0,0.0,0.0001075816326192,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,0.0001132885881816,290.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78350830078125,0.0,0.0,8.367461850866675e-05,289.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7634582519531,0.0,0.0,0.0001132887118728,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085754394531,0.0,0.0,0.0005373908788897,290.4302062988281,294.1499938964844,254.5491943359375,253.66897583007807,256.220703125,254.6004943847656,288.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462803231552,2.2970137791844536e-08,0.0011462573893368,-0.0591406784951686,0.0,0.0,0.0,-0.0162000525742769,60.0,-26.772293090820312,-0.0,-8.958625130617295e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,0.0001076074404409,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,0.0001133157638832,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,8.369469287572429e-05,289.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,0.0001133158875745,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0005375198088586,290.4165954589844,294.1499938964844,254.4996337890625,253.62461853027344,256.18621826171875,254.54884338378903,288.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002272087069293e-08,0.0011465321294963,-0.0592244565486907,0.0,0.0,0.0,-0.0162159837782382,60.0,-26.80659866333008,-0.0,-8.962920361454962e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,0.0001076074404409,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,0.0001133157638832,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,8.369469287572429e-05,289.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,0.0001133158875745,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0005375198088586,290.4165954589844,294.1499938964844,254.4996337890625,253.62461853027344,256.18621826171875,254.54884338378903,288.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002272087069293e-08,0.0011465321294963,-0.0592244565486907,0.0,0.0,0.0,-0.0162159837782382,60.0,-26.80659866333008,-0.0,-8.962920361454962e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227233886719,0.0,0.0,0.0001076130065484,290.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0001133216283051,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615966796875,0.0,0.0,8.369902207050472e-05,289.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419738769531,0.0,0.0,0.0001133217519964,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,0.0005375476321205,290.40972900390625,294.1499938964844,254.47589111328125,253.6033630371093,256.1688537597656,254.5239105224609,288.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009201655099787e-08,0.0011465913848951,-0.0592425167560577,0.0,0.0,0.0,-0.0162194184958934,60.0,-26.821203231811523,-0.0,-8.963846909182396e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149719238281,0.0,0.0,0.0001076133630704,290.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,0.0001133219993789,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7542724609375,0.0,0.0,8.369929855689406e-05,289.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,0.0001133221230702,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,0.000537549436558,290.40289306640625,294.1499938964844,254.45294189453125,253.5827789306641,256.1514587402344,254.4996490478516,288.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.300962975709808e-08,0.0011465951101854,-0.0592436343431472,0.0,0.0,0.0,-0.0162196308374404,60.0,-26.833988189697266,-0.0,-8.963903752601254e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994384765625,0.0,0.0,0.000107598141767,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0001133059704443,290.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395935058594,0.0,0.0,8.368746057385579e-05,289.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72039794921875,0.0,0.0,0.0001133060868596,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,0.0005374734173528,290.3890991210937,294.1499938964844,254.4096527099609,253.5438995361328,256.1165466308594,254.45339965820312,288.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.299063694977121e-08,0.0011464328272268,-0.0591941215097904,0.0,0.0,0.0,-0.0162102151662111,60.0,-26.85386085510254,-0.0,-8.961364983406386e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994384765625,0.0,0.0,0.000107598141767,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0001133059704443,290.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395935058594,0.0,0.0,8.368746057385579e-05,289.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72039794921875,0.0,0.0,0.0001133060868596,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,0.0005374734173528,290.3890991210937,294.1499938964844,254.4096527099609,253.5438995361328,256.1165466308594,254.45339965820312,288.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.299063694977121e-08,0.0011464328272268,-0.0591941215097904,0.0,0.0,0.0,-0.0162102151662111,60.0,-26.85386085510254,-0.0,-8.961364983406386e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,0.0001075611726264,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,0.0001132670440711,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72491455078125,0.0,0.0,8.365870598936453e-05,289.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059631347656,0.0,0.0,0.0001132671604864,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374389648437,0.0,0.0,0.0005372887826524,290.3752746582031,294.1499938964844,254.3702850341797,253.50845336914065,256.0815124511719,254.4105529785156,288.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944545818859297e-08,0.0011460388777777,-0.0590739622712135,0.0,0.0,0.0,-0.0161873679608106,60.0,-26.865612030029297,-0.0,-8.955204577887343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839050292969,0.0,0.0,0.0001075611726264,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,0.0001132670440711,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72491455078125,0.0,0.0,8.365870598936453e-05,289.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059631347656,0.0,0.0,0.0001132671604864,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374389648437,0.0,0.0,0.0005372887826524,290.3752746582031,294.1499938964844,254.3702850341797,253.50845336914065,256.0815124511719,254.4105529785156,288.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944545818859297e-08,0.0011460388777777,-0.0590739622712135,0.0,0.0,0.0,-0.0161873679608106,60.0,-26.865612030029297,-0.0,-8.955204577887343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7683410644531,0.0,0.0,0.0001075007749022,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,0.0001132034449256,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,8.361173240700737e-05,289.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914978027344,0.0,0.0,0.0001132035613409,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,0.0005369870923459,290.36138916015625,294.1499938964844,254.3353271484375,253.4768829345703,256.04644775390625,254.3713531494141,288.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454181512817,2.2869265592362363e-08,0.0011453953338786,-0.0588776990771293,0.0,0.0,0.0,-0.0161500480026006,60.0,-26.86902618408203,-0.0,-8.945148266548132e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7683410644531,0.0,0.0,0.0001075007749022,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,0.0001132034449256,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,8.361173240700737e-05,289.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914978027344,0.0,0.0,0.0001132035613409,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,0.0005369870923459,290.36138916015625,294.1499938964844,254.3353271484375,253.4768829345703,256.04644775390625,254.3713531494141,288.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454181512817,2.2869265592362363e-08,0.0011453953338786,-0.0588776990771293,0.0,0.0,0.0,-0.0161500480026006,60.0,-26.86902618408203,-0.0,-8.945148266548132e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75274658203125,0.0,0.0,0.0001074146930477,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86395263671875,0.0,0.0,0.0001131127937696,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,8.354477904504165e-05,289.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,0.000113112910185,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0005365571123547,290.3474426269531,294.1499938964844,254.3053131103516,253.4496459960937,256.011474609375,254.33670043945312,288.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445007985457,2.276197363926257e-08,0.001144478097558,-0.0585979744791984,0.0,0.0,0.0,-0.0160968601703643,60.0,-26.862266540527344,-0.0,-8.93082514608068e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75274658203125,0.0,0.0,0.0001074146930477,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86395263671875,0.0,0.0,0.0001131127937696,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,8.354477904504165e-05,289.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770324707031,0.0,0.0,0.000113112910185,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0005365571123547,290.3474426269531,294.1499938964844,254.3053131103516,253.4496459960937,256.011474609375,254.33670043945312,288.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011445007985457,2.276197363926257e-08,0.001144478097558,-0.0585979744791984,0.0,0.0,0.0,-0.0160968601703643,60.0,-26.862266540527344,-0.0,-8.93082514608068e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,0.0001073614112101,290.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,0.0001130566888605,290.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68804931640625,0.0,0.0,8.350333519047126e-05,289.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697692871094,0.0,0.0,0.0001130567979998,291.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,0.000536290986929,290.3404541015625,294.1499938964844,254.2923126220703,253.4377899169922,255.9940643310547,254.32131958007807,288.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439330410212,2.269556631517845e-08,0.0011439103400334,-0.0584248341619968,0.0,0.0,0.0,-0.0160639397799968,60.0,-26.854734420776367,-0.0,-8.921965388708487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371826171875,0.0,0.0,0.0001073008679668,290.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,0.0001129929369199,290.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806640625,0.0,0.0,8.345625246874988e-05,289.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625061035156,0.0,0.0,0.0001129930460592,291.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,0.0005359885981306,290.3334350585937,294.1499938964844,254.2807464599609,253.4272003173828,255.9766998291016,254.30723571777344,288.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432879837229,2.2620115558424924e-08,0.0011432652827352,-0.0582281053066253,0.0,0.0,0.0,-0.0160265360027551,60.0,-26.84442710876465,-0.0,-8.91190481411286e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215881347656,0.0,0.0,0.0001071566512109,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,0.0001128410658566,290.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658630371094,0.0,0.0,8.334407903021201e-05,289.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6479797363281,0.0,0.0,0.0001128411749959,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,0.0005352682201191,290.31939697265625,294.1499938964844,254.2621307373047,253.4099884033203,255.9422302246093,254.2831878662109,288.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417511850595,2.2440381997057563e-08,0.0011417287169024,-0.0577594488859176,0.0,0.0,0.0,-0.0159374363720417,60.0,-26.815099716186523,-0.0,-8.887960945003216e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215881347656,0.0,0.0,0.0001071566512109,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,0.0001128410658566,290.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658630371094,0.0,0.0,8.334407903021201e-05,289.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6479797363281,0.0,0.0,0.0001128411749959,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,0.0005352682201191,290.31939697265625,294.1499938964844,254.2621307373047,253.4099884033203,255.9422302246093,254.2831878662109,288.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417511850595,2.2440381997057563e-08,0.0011417287169024,-0.0577594488859176,0.0,0.0,0.0,-0.0159374363720417,60.0,-26.815099716186523,-0.0,-8.887960945003216e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,0.0001069792269845,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,0.000112654233817,290.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65106201171875,0.0,0.0,8.320608321810141e-05,289.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334228515625,0.0,0.0,0.0001126543429563,291.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,0.0005343819502741,290.3053283691406,294.1499938964844,254.25,253.3984832763672,255.908203125,254.2651214599609,288.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398607166483,2.2219280637614247e-08,0.0011398384813219,-0.0571828745305538,0.0,0.0,0.0,-0.0158278290182352,60.0,-26.772869110107425,-0.0,-8.858551581170104e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,0.0001069792269845,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,0.000112654233817,290.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65106201171875,0.0,0.0,8.320608321810141e-05,289.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334228515625,0.0,0.0,0.0001126543429563,291.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,0.0005343819502741,290.3053283691406,294.1499938964844,254.25,253.3984832763672,255.908203125,254.2651214599609,288.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398607166483,2.2219280637614247e-08,0.0011398384813219,-0.0571828745305538,0.0,0.0,0.0,-0.0158278290182352,60.0,-26.772869110107425,-0.0,-8.858551581170104e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,0.0001067725315806,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,0.0001124365735449,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6362609863281,0.0,0.0,8.304532093461603e-05,289.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6188659667969,0.0,0.0,0.0001124366754083,291.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,0.0005333494627848,290.29119873046875,294.1499938964844,254.24234008789065,253.39083862304688,255.874755859375,254.2528076171875,288.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376582551747,2.1961691132332817e-08,0.0011376362526789,-0.0565110817551612,0.0,0.0,0.0,-0.0157001316547393,60.0,-26.71816062927246,-0.0,-8.824349606584293e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,0.0001067725315806,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,0.0001124365735449,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6362609863281,0.0,0.0,8.304532093461603e-05,289.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6188659667969,0.0,0.0,0.0001124366754083,291.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,0.0005333494627848,290.29119873046875,294.1499938964844,254.24234008789065,253.39083862304688,255.874755859375,254.2528076171875,288.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376582551747,2.1961691132332817e-08,0.0011376362526789,-0.0565110817551612,0.0,0.0,0.0,-0.0157001316547393,60.0,-26.71816062927246,-0.0,-8.824349606584293e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,0.0001065418764483,290.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,0.0001121936802519,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214599609375,0.0,0.0,8.286591764772311e-05,289.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60430908203125,0.0,0.0,0.0001121937893913,291.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81378173828125,0.0,0.0,0.0005321973585523,290.27703857421875,294.1499938964844,254.2366943359375,253.38487243652344,255.8419189453125,254.24420166015625,288.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352004949003,2.1674257055792623e-08,0.0011351788416504,-0.0557613596320152,0.0,0.0,0.0,-0.0155576411634683,60.0,-26.65464973449707,-0.0,-8.786262384319343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
