time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518640,290.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,0.0001065418764483,290.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,0.0001121936802519,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214599609375,0.0,0.0,8.286591764772311e-05,289.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60430908203125,0.0,0.0,0.0001121937893913,291.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81378173828125,0.0,0.0,0.0005321973585523,290.27703857421875,294.1499938964844,254.2366943359375,253.38487243652344,255.8419189453125,254.24420166015625,288.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352004949003,2.1674257055792623e-08,0.0011351788416504,-0.0557613596320152,0.0,0.0,0.0,-0.0155576411634683,60.0,-26.65464973449707,-0.0,-8.786262384319343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66705322265625,0.0,0.0,0.0001064164243871,290.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698669433594,0.0,0.0,0.0001120615779655,290.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6140441894531,0.0,0.0,8.276834705611691e-05,289.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970153808594,0.0,0.0,0.0001120616798289,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050231933594,0.0,0.0,0.0005315706948749,290.2699584960937,294.1499938964844,254.2345733642578,253.38247680664065,255.82574462890625,254.240966796875,288.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338638141751,2.1517926995784364e-08,0.0011338422773405,-0.0553535632789135,0.0,0.0,0.0,-0.0154801420867443,60.0,-26.61971473693848,-0.0,-8.765582748537781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592712402344,0.0,0.0,0.0001062848823494,290.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613525390625,0.0,0.0,0.0001119230582844,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60662841796875,0.0,0.0,8.266603254014626e-05,289.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897521972656,0.0,0.0,0.0001119231601478,291.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,0.0005309136467985,290.2628479003906,294.1499938964844,254.23291015625,253.3804473876953,255.8097381591797,254.23825073242188,288.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324622901156,2.135399945757399e-08,0.0011324408696964,-0.0549259185791015,0.0,0.0,0.0,-0.015398877672851,60.0,-26.582996368408203,-0.0,-8.743923274323606e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64373779296875,0.0,0.0,0.0001059999485732,290.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.744384765625,0.0,0.0,0.0001116230123443,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918273925781,0.0,0.0,8.244442142313346e-05,289.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751647949219,0.0,0.0,0.0001116231069318,291.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77880859375,0.0,0.0,0.0005294903530739,290.2486572265625,294.1499938964844,254.2308349609375,253.3774261474609,255.7782287597656,254.23426818847656,288.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294261785224,2.0998932370730472e-08,0.0011294052237644,-0.0539995394647121,0.0,0.0,0.0,-0.0152228577062487,60.0,-26.50340461730957,-0.0,-8.69710135020796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64373779296875,0.0,0.0,0.0001059999485732,290.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.744384765625,0.0,0.0,0.0001116230123443,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918273925781,0.0,0.0,8.244442142313346e-05,289.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751647949219,0.0,0.0,0.0001116231069318,291.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77880859375,0.0,0.0,0.0005294903530739,290.2486572265625,294.1499938964844,254.2308349609375,253.3774261474609,255.7782287597656,254.23426818847656,288.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294261785224,2.0998932370730472e-08,0.0011294052237644,-0.0539995394647121,0.0,0.0,0.0,-0.0152228577062487,60.0,-26.50340461730957,-0.0,-8.69710135020796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,0.000105685860035,290.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,0.0001112922545871,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.0,0.0,8.220012387027964e-05,289.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56060791015625,0.0,0.0,0.0001112923564505,291.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,0.0005279214237816,290.2344055175781,294.1499938964844,254.2303009033203,253.37567138671875,255.7474365234375,254.23204040527344,288.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260794708505,2.060753168109386e-08,0.0011260588653385,-0.0529782101511955,0.0,0.0,0.0,-0.0150288268923759,60.0,-26.415393829345703,-0.0,-8.645634608228647e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,0.000105685860035,290.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,0.0001112922545871,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770568847656,0.0,0.0,8.220012387027964e-05,289.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56060791015625,0.0,0.0,0.0001112923564505,291.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,0.0005279214237816,290.2344055175781,294.1499938964844,254.2303009033203,253.37567138671875,255.7474365234375,254.23204040527344,288.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260794708505,2.060753168109386e-08,0.0011260588653385,-0.0529782101511955,0.0,0.0,0.0,-0.0150288268923759,60.0,-26.415393829345703,-0.0,-8.645634608228647e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127014160156,0.0,0.0,0.0001053420273819,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105712890625,0.0,0.0,0.0001109301883843,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.562255859375,0.0,0.0,8.193270332412794e-05,289.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460510253906,0.0,0.0,0.0001109302829718,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,0.0005262039485387,290.2201843261719,294.1499938964844,254.23114013671875,253.37506103515625,255.7173614501953,254.2313537597656,288.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224158806726,2.017908151685788e-08,0.0011223957408219,-0.051860012114048,0.0,0.0,0.0,-0.0148164276033639,60.0,-26.31897735595703,-0.0,-8.58946975768049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127014160156,0.0,0.0,0.0001053420273819,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105712890625,0.0,0.0,0.0001109301883843,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.562255859375,0.0,0.0,8.193270332412794e-05,289.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460510253906,0.0,0.0,0.0001109302829718,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,0.0005262039485387,290.2201843261719,294.1499938964844,254.23114013671875,253.37506103515625,255.7173614501953,254.2313537597656,288.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224158806726,2.017908151685788e-08,0.0011223957408219,-0.051860012114048,0.0,0.0,0.0,-0.0148164276033639,60.0,-26.31897735595703,-0.0,-8.58946975768049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972595214844,0.0,0.0,0.0001049698403221,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937561035156,0.0,0.0,0.0001105382543755,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474853515625,0.0,0.0,8.164322207449004e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315246582031,0.0,0.0,0.000110538348963,291.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72674560546875,0.0,0.0,0.0005243447958491,290.2059326171875,294.1499938964844,254.23321533203125,253.37545776367188,255.6879425048828,254.23190307617188,288.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184501927345,1.9715290733302037e-08,0.0011184305185452,-0.0506493709981441,0.0,0.0,0.0,-0.0145865101367235,60.0,-26.214994430541992,-0.0,-8.52887822588855e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972595214844,0.0,0.0,0.0001049698403221,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937561035156,0.0,0.0,0.0001105382543755,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474853515625,0.0,0.0,8.164322207449004e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315246582031,0.0,0.0,0.000110538348963,291.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72674560546875,0.0,0.0,0.0005243447958491,290.2059326171875,294.1499938964844,254.23321533203125,253.37545776367188,255.6879425048828,254.23190307617188,288.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184501927345,1.9715290733302037e-08,0.0011184305185452,-0.0506493709981441,0.0,0.0,0.0,-0.0145865101367235,60.0,-26.214994430541992,-0.0,-8.52887822588855e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58953857421875,0.0,0.0,0.0001047734695021,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68536376953125,0.0,0.0,0.0001103314716601,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401306152344,0.0,0.0,8.149049244821072e-05,289.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5242614746094,0.0,0.0,0.0001103315662476,291.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181396484375,0.0,0.0,0.0005233639385551,290.19879150390625,294.1499938964844,254.23464965820312,253.37599182128903,255.6735382080078,254.2326812744141,288.4581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163578601554,1.947059757867464e-08,0.0011163384187966,-0.050010547041893,0.0,0.0,0.0,-0.0144652063027024,60.0,-26.15971565246582,-0.0,-8.49699688387773e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818176269531,0.0,0.0,0.0001045706449076,290.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769714355469,0.0,0.0,0.0001101178859244,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5327453613281,0.0,0.0,8.13327424111776e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169982910156,0.0,0.0,0.0001101179805118,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0005223507760092,290.1916809082031,294.1499938964844,254.23634338378903,253.37673950195312,255.6593170166016,254.2337341308593,288.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141968425363,1.9217859303921614e-08,0.0011141776340082,-0.0493506640195846,0.0,0.0,0.0,-0.0143399145454168,60.0,-26.102651596069336,-0.0,-8.464130019092408e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664367675781,0.0,0.0,0.000104147256934,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602783203125,0.0,0.0,0.0001096720443456,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180358886719,0.0,0.0,8.100343984551728e-05,289.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50250244140625,0.0,0.0,0.0001096721316571,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923828125,0.0,0.0,0.0005202359170652,290.17742919921875,294.1499938964844,254.2403717041016,253.3787536621093,255.6313934326172,254.2365264892578,288.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096855159848,1.8690283098976586e-08,0.0011096668895334,-0.0479729920625686,0.0,0.0,0.0,-0.0140783749520778,60.0,-25.98365592956543,-0.0,-8.395727491006255e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664367675781,0.0,0.0,0.000104147256934,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602783203125,0.0,0.0,0.0001096720443456,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180358886719,0.0,0.0,8.100343984551728e-05,289.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50250244140625,0.0,0.0,0.0001096721316571,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923828125,0.0,0.0,0.0005202359170652,290.17742919921875,294.1499938964844,254.2403717041016,253.3787536621093,255.6313934326172,254.2365264892578,288.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096855159848,1.8690283098976586e-08,0.0011096668895334,-0.0479729920625686,0.0,0.0,0.0,-0.0140783749520778,60.0,-25.98365592956543,-0.0,-8.395727491006255e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5510559082031,0.0,0.0,0.0001037033143802,290.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,0.000109204549517,290.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033569335937,0.0,0.0,8.065815200097859e-05,289.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.488037109375,0.0,0.0,0.0001092046368285,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67529296875,0.0,0.0,0.0005180183215998,290.1631774902344,294.1499938964844,254.24514770507807,253.3813934326172,255.604232788086,254.2402191162109,288.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104955212213,1.813709538112107e-08,0.0011049371678382,-0.0465281531214714,0.0,0.0,0.0,-0.0138041395694017,60.0,-25.85825538635254,-0.0,-8.324302314122178e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5510559082031,0.0,0.0,0.0001037033143802,290.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,0.000109204549517,290.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033569335937,0.0,0.0,8.065815200097859e-05,289.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.488037109375,0.0,0.0,0.0001092046368285,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67529296875,0.0,0.0,0.0005180183215998,290.1631774902344,294.1499938964844,254.24514770507807,253.3813934326172,255.604232788086,254.2402191162109,288.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104955212213,1.813709538112107e-08,0.0011049371678382,-0.0465281531214714,0.0,0.0,0.0,-0.0138041395694017,60.0,-25.85825538635254,-0.0,-8.324302314122178e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357666015625,0.0,0.0,0.0001032423097058,290.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6270751953125,0.0,0.0,0.000108719090349,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887084960937,0.0,0.0,8.029959280975163e-05,289.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735717773437,0.0,0.0,0.0001087191776605,291.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582946777344,0.0,0.0,0.0005157155683264,290.14892578125,294.1499938964844,254.25050354003903,253.384521484375,255.577880859375,254.24462890625,288.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000431841239,1.7562653553682146e-08,0.0011000256054103,-0.0450274981558322,0.0,0.0,0.0,-0.0135193653404712,60.0,-25.72769546508789,-0.0,-8.25045418650916e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5357666015625,0.0,0.0,0.0001032423097058,290.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6270751953125,0.0,0.0,0.000108719090349,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887084960937,0.0,0.0,8.029959280975163e-05,289.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735717773437,0.0,0.0,0.0001087191776605,291.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582946777344,0.0,0.0,0.0005157155683264,290.14892578125,294.1499938964844,254.25050354003903,253.384521484375,255.577880859375,254.24462890625,288.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000431841239,1.7562653553682146e-08,0.0011000256054103,-0.0450274981558322,0.0,0.0,0.0,-0.0135193653404712,60.0,-25.72769546508789,-0.0,-8.25045418650916e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205078125,0.0,0.0,0.0001027699618134,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105651855469,0.0,0.0,0.0001082216840586,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740905761719,0.0,0.0,7.993220788193867e-05,289.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45916748046875,0.0,0.0,0.0001082217713701,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.641357421875,0.0,0.0,0.0005133560625836,290.1347045898437,294.1499938964844,254.2562866210937,253.38800048828125,255.5522308349609,254.24954223632807,288.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950102005153,1.69740772548721e-08,0.0010949932038784,-0.04348960891366,0.0,0.0,0.0,-0.0132275857031345,60.0,-25.59368324279785,-0.0,-8.175130972176704e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205078125,0.0,0.0,0.0001027699618134,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6105651855469,0.0,0.0,0.0001082216840586,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740905761719,0.0,0.0,7.993220788193867e-05,289.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45916748046875,0.0,0.0,0.0001082217713701,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.641357421875,0.0,0.0,0.0005133560625836,290.1347045898437,294.1499938964844,254.2562866210937,253.38800048828125,255.5522308349609,254.24954223632807,288.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950102005153,1.69740772548721e-08,0.0010949932038784,-0.04348960891366,0.0,0.0,0.0,-0.0132275857031345,60.0,-25.59368324279785,-0.0,-8.175130972176704e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129089355469,0.0,0.0,0.0001025306410156,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023254394531,0.0,0.0,0.0001079696667147,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.466796875,0.0,0.0,7.974606705829501e-05,289.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45196533203125,0.0,0.0,0.0001079697540262,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329345703125,0.0,0.0,0.0005121605936437,290.1275939941406,294.1499938964844,254.25927734375,253.38983154296875,255.53970336914065,254.25216674804688,288.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924601228907,1.6675869574100943e-08,0.0010924434754997,-0.0427103042602539,0.0,0.0,0.0,-0.0130797522142529,60.0,-25.52553939819336,-0.0,-8.137099172245146e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053100585937,0.0,0.0,0.0001022904471028,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941467285156,0.0,0.0,0.0001077167326002,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595031738281,0.0,0.0,7.955924957059324e-05,289.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447937011719,0.0,0.0,0.0001077168199117,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62451171875,0.0,0.0,0.000510960817337,290.1204833984375,294.1499938964844,254.2623291015625,253.39170837402344,255.52734375,254.2548828125,288.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.637658186837143e-08,0.0010898845503106,-0.0419281050562858,0.0,0.0,0.0,-0.0129313841462135,60.0,-25.45700454711914,-0.0,-8.099018344864818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901428222656,0.0,0.0,0.0001018092007143,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777893066406,0.0,0.0,0.0001072099621524,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449462890625,0.0,0.0,7.91849524830468e-05,289.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4304504394531,0.0,0.0,0.0001072100421879,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077575683594,0.0,0.0,0.0005085569573566,290.1062927246094,294.1499938964844,254.2684631347656,253.3954925537109,255.5031890869141,254.2604522705078,288.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.577693353738141e-08,0.0010847573867067,-0.0403606668114662,0.0,0.0,0.0,-0.0126341143622994,60.0,-25.319360733032227,-0.0,-8.022988851053017e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901428222656,0.0,0.0,0.0001018092007143,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777893066406,0.0,0.0,0.0001072099621524,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449462890625,0.0,0.0,7.91849524830468e-05,289.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4304504394531,0.0,0.0,0.0001072100421879,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6077575683594,0.0,0.0,0.0005085569573566,290.1062927246094,294.1499938964844,254.2684631347656,253.3954925537109,255.5031890869141,254.2604522705078,288.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.577693353738141e-08,0.0010847573867067,-0.0403606668114662,0.0,0.0,0.0,-0.0126341143622994,60.0,-25.319360733032227,-0.0,-8.022988851053017e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750366210937,0.0,0.0,0.0001013307046378,290.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614929199219,0.0,0.0,0.0001067060802597,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4304504394531,0.0,0.0,7.881278725108132e-05,289.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161376953125,0.0,0.0,0.0001067061602952,291.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.591064453125,0.0,0.0,0.0005061667761765,290.09210205078125,294.1499938964844,254.2745513916016,253.3992462158203,255.4796600341797,254.26611328125,288.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018935918808,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.181867599487305,-0.0,-7.94774948076338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750366210937,0.0,0.0,0.0001013307046378,290.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614929199219,0.0,0.0,0.0001067060802597,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4304504394531,0.0,0.0,7.881278725108132e-05,289.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161376953125,0.0,0.0,0.0001067061602952,291.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.591064453125,0.0,0.0,0.0005061667761765,290.09210205078125,294.1499938964844,254.2745513916016,253.3992462158203,255.4796600341797,254.26611328125,288.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018935918808,0.0,0.0,0.0,-0.0123385423794388,60.0,-25.181867599487305,-0.0,-7.94774948076338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599609375,0.0,0.0,0.0001008602630463,290.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452575683594,0.0,0.0,0.0001062106821336,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159851074219,0.0,0.0,7.844687934266403e-05,289.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40185546875,0.0,0.0,0.0001062107621692,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.574462890625,0.0,0.0,0.0005038168164901,290.07794189453125,294.1499938964844,254.28042602539065,253.40283203125,255.45684814453125,254.2717437744141,288.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746619664132,1.4594526476230385e-08,0.001074647414498,-0.0372691005468368,0.0,0.0,0.0,-0.012047947384417,60.0,-25.04607009887696,-0.0,-7.874121621398444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599609375,0.0,0.0,0.0001008602630463,290.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452575683594,0.0,0.0,0.0001062106821336,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159851074219,0.0,0.0,7.844687934266403e-05,289.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40185546875,0.0,0.0,0.0001062107621692,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.574462890625,0.0,0.0,0.0005038168164901,290.07794189453125,294.1499938964844,254.28042602539065,253.40283203125,255.45684814453125,254.2717437744141,288.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746619664132,1.4594526476230385e-08,0.001074647414498,-0.0372691005468368,0.0,0.0,0.0,-0.012047947384417,60.0,-25.04607009887696,-0.0,-7.874121621398444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449462890625,0.0,0.0,0.0001004010191536,290.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52911376953125,0.0,0.0,0.0001057270783348,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40155029296875,0.0,0.0,7.808969530742615e-05,289.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876037597656,0.0,0.0,0.0001057271583704,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55792236328125,0.0,0.0,0.0005015228525735,290.0638122558594,294.1499938964844,254.2859039306641,253.40611267089844,255.4346160888672,254.27723693847656,288.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697686811909,1.4022308647554382e-08,0.0010697545949369,-0.0357725769281387,0.0,0.0,0.0,-0.0117642758414149,60.0,-24.912670135498047,-0.0,-7.802577783877497e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449462890625,0.0,0.0,0.0001004010191536,290.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52911376953125,0.0,0.0,0.0001057270783348,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40155029296875,0.0,0.0,7.808969530742615e-05,289.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876037597656,0.0,0.0,0.0001057271583704,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55792236328125,0.0,0.0,0.0005015228525735,290.0638122558594,294.1499938964844,254.2859039306641,253.40611267089844,255.4346160888672,254.27723693847656,288.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697686811909,1.4022308647554382e-08,0.0010697545949369,-0.0357725769281387,0.0,0.0,0.0,-0.0117642758414149,60.0,-24.912670135498047,-0.0,-7.802577783877497e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374694824219,0.0,0.0,0.0001001772034214,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52105712890625,0.0,0.0,0.0001054913882398,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39434814453125,0.0,0.0,7.79156107455492e-05,289.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804931640625,0.0,0.0,0.0001054914609994,291.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,0.0005004047998227,290.0567321777344,294.1499938964844,254.2884521484375,253.4075927734375,255.4237670898437,254.2798614501953,288.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673837969079,1.37434277291959e-08,0.0010673700598999,-0.0350431278347969,0.0,0.0,0.0,-0.0116260228678584,60.0,-24.847570419311523,-0.0,-7.767827980842412e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4299621582031,0.0,0.0,9.99576659523882e-05,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130310058594,0.0,0.0,0.0001052602019626,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871459960937,0.0,0.0,7.774485857225955e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734130859375,0.0,0.0,0.0001052602819981,291.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414428710937,0.0,0.0,0.0004993081674911,290.0496826171875,294.1499938964844,254.2908630371093,253.4089508056641,255.4130401611328,254.2823944091797,288.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650445474311,1.3469882098604558e-08,0.0010650310432538,-0.0343275852501392,0.0,0.0,0.0,-0.0114904148504138,60.0,-24.783462524414062,-0.0,-7.733817852795255e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150390625,0.0,0.0,9.95328155113384e-05,290.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970092773437,0.0,0.0,0.0001048128106049,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727722167969,0.0,0.0,7.74144209572114e-05,289.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592224121094,0.0,0.0,0.0001048128906404,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250549316406,0.0,0.0,0.0004971859743818,290.0355529785156,294.1499938964844,254.29510498046875,253.41123962402344,255.3920135498047,254.2871551513672,288.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605176212266,1.2940517990500666e-08,0.0010605046991258,-0.0329427197575569,0.0,0.0,0.0,-0.0112279877066612,60.0,-24.65873336791992,-0.0,-7.668214152545262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150390625,0.0,0.0,9.95328155113384e-05,290.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970092773437,0.0,0.0,0.0001048128106049,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727722167969,0.0,0.0,7.74144209572114e-05,289.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3592224121094,0.0,0.0,0.0001048128906404,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250549316406,0.0,0.0,0.0004971859743818,290.0355529785156,294.1499938964844,254.29510498046875,253.41123962402344,255.3920135498047,254.2871551513672,288.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605176212266,1.2940517990500666e-08,0.0010605046991258,-0.0329427197575569,0.0,0.0,0.0,-0.0112279877066612,60.0,-24.65873336791992,-0.0,-7.668214152545262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.400146484375,0.0,0.0,9.912881068885326e-05,290.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810485839844,0.0,0.0,0.0001043873853632,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35845947265625,0.0,0.0,7.710020145168528e-05,289.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450622558594,0.0,0.0,0.0001043874581228,291.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086975097656,0.0,0.0,0.0004951679147779,290.0214538574219,294.1499938964844,254.2985076904297,253.412826538086,255.37155151367188,254.2913360595703,288.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437136653886682e-08,0.0010562003590166,-0.0316256582736969,0.0,0.0,0.0,-0.0109784407541155,60.0,-24.53978157043457,-0.0,-7.606089269529549e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.400146484375,0.0,0.0,9.912881068885326e-05,290.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810485839844,0.0,0.0,0.0001043873853632,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35845947265625,0.0,0.0,7.710020145168528e-05,289.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450622558594,0.0,0.0,0.0001043874581228,291.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086975097656,0.0,0.0,0.0004951679147779,290.0214538574219,294.1499938964844,254.2985076904297,253.412826538086,255.37155151367188,254.2913360595703,288.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437136653886682e-08,0.0010562003590166,-0.0316256582736969,0.0,0.0,0.0,-0.0109784407541155,60.0,-24.53978157043457,-0.0,-7.606089269529549e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852844238281,0.0,0.0,9.874832176137716e-05,290.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651184082031,0.0,0.0,0.0001039867056533,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441467285156,0.0,0.0,7.680425915168598e-05,289.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309326171875,0.0,0.0,0.0001039867784129,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.492431640625,0.0,0.0,0.0004932673182338,290.0073547363281,294.1499938964844,254.3008728027344,253.41360473632807,255.3515625,254.2948455810547,288.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.426963806152344,-0.0,-7.54780984379977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852844238281,0.0,0.0,9.874832176137716e-05,290.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651184082031,0.0,0.0,0.0001039867056533,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441467285156,0.0,0.0,7.680425915168598e-05,289.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309326171875,0.0,0.0,0.0001039867784129,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.492431640625,0.0,0.0,0.0004932673182338,290.0073547363281,294.1499938964844,254.3008728027344,253.41360473632807,255.3515625,254.2948455810547,288.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.426963806152344,-0.0,-7.54780984379977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
