time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
520980,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704833984375,0.0,0.0,9.839251288212836e-05,290.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,0.00010361202294,290.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3298645019531,0.0,0.0,7.652751810383052e-05,289.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168029785156,0.0,0.0,0.0001036120956996,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761962890625,0.0,0.0,0.0004914900055155,289.9932556152344,294.1499938964844,254.30206298828125,253.4134216308593,255.3320770263672,254.29751586914065,288.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.321229934692383,-0.0,-7.493514431189396e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704833984375,0.0,0.0,9.839251288212836e-05,290.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,0.00010361202294,290.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3298645019531,0.0,0.0,7.652751810383052e-05,289.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168029785156,0.0,0.0,0.0001036120956996,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761962890625,0.0,0.0,0.0004914900055155,289.9932556152344,294.1499938964844,254.30206298828125,253.4134216308593,255.3320770263672,254.29751586914065,288.1854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.321229934692383,-0.0,-7.493514431189396e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3630676269531,0.0,0.0,9.822477295529096e-05,290.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413452148437,0.0,0.0,0.000103435384517,290.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227233886719,0.0,0.0,7.639706018380821e-05,289.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30975341796875,0.0,0.0,0.0001034354572766,291.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681091308594,0.0,0.0,0.0004906521062366,289.9862365722656,294.1499938964844,254.3021697998047,253.4129333496093,255.322509765625,254.2984619140625,288.1761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778826266527,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.27124786376953,-0.0,-7.46798605177901e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556823730469,0.0,0.0,9.806241723708808e-05,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,0.000103264414065,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155822753906,0.0,0.0,7.627077866345644e-05,289.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027038574219,0.0,0.0,0.0001032644868246,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600524902344,0.0,0.0,0.0004898410988971,289.97918701171875,294.1499938964844,254.3019256591797,253.4121551513672,255.3130340576172,254.29920959472656,288.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.222702026367188,-0.0,-7.443317429078888e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409118652344,0.0,0.0,9.775818762136625e-05,290.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41766357421875,0.0,0.0,0.0001029440536512,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30133056640625,0.0,0.0,7.603415724588558e-05,289.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28863525390625,0.0,0.0,0.0001029441191349,291.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439392089844,0.0,0.0,0.0004883214714936,289.965087890625,294.1499938964844,254.30029296875,253.40968322753903,255.2943725585937,254.2998809814453,288.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.131532669067383,-0.0,-7.397203916070795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409118652344,0.0,0.0,9.775818762136625e-05,290.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41766357421875,0.0,0.0,0.0001029440536512,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30133056640625,0.0,0.0,7.603415724588558e-05,289.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.28863525390625,0.0,0.0,0.0001029441191349,291.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439392089844,0.0,0.0,0.0004883214714936,289.965087890625,294.1499938964844,254.30029296875,253.40968322753903,255.2943725585937,254.2998809814453,288.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.131532669067383,-0.0,-7.397203916070795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.326171875,0.0,0.0,9.748030424816534e-05,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019470214844,0.0,0.0,0.0001026514291879,290.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.287109375,0.0,0.0,7.581802492495626e-05,289.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,0.0001026515019475,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278564453125,0.0,0.0,0.0004869333934038,289.9510192871094,294.1499938964844,254.29698181152344,253.40586853027344,255.2760772705078,254.2993011474609,288.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.048213958740234,-0.0,-7.3552094193019e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.326171875,0.0,0.0,9.748030424816534e-05,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019470214844,0.0,0.0,0.0001026514291879,290.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.287109375,0.0,0.0,7.581802492495626e-05,289.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,0.0001026515019475,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278564453125,0.0,0.0,0.0004869333934038,289.9510192871094,294.1499938964844,254.29698181152344,253.40586853027344,255.2760772705078,254.2993011474609,288.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.048213958740234,-0.0,-7.3552094193019e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114318847656,0.0,0.0,9.72284615272656e-05,290.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38623046875,0.0,0.0,0.0001023862278088,290.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728881835937,0.0,0.0,7.562214887002483e-05,289.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.260498046875,0.0,0.0,0.0001023862932925,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,0.0004856754094362,289.9369201660156,294.1499938964844,254.2918701171875,253.40057373046875,255.25808715820312,254.2974090576172,288.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.97256851196289,-0.0,-7.317252226357597e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114318847656,0.0,0.0,9.72284615272656e-05,290.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38623046875,0.0,0.0,0.0001023862278088,290.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728881835937,0.0,0.0,7.562214887002483e-05,289.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.260498046875,0.0,0.0,0.0001023862932925,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,0.0004856754094362,289.9369201660156,294.1499938964844,254.2918701171875,253.40057373046875,255.25808715820312,254.2974090576172,288.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.97256851196289,-0.0,-7.317252226357597e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2967224121094,0.0,0.0,9.700214286567645e-05,290.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705749511719,0.0,0.0,0.0001021478965412,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586669921875,0.0,0.0,7.544612162746489e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464294433594,0.0,0.0,0.0001021479693008,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39581298828125,0.0,0.0,0.0004845449002459,289.9228210449219,294.1499938964844,254.28477478027344,253.39366149902344,255.24034118652344,254.29405212402344,288.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787351373802268e-09,0.0010335424449294,-0.0246901549398899,0.0,0.0,0.0,-0.0096648288890719,60.0,-23.904664993286133,-0.0,-7.283225755827516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2967224121094,0.0,0.0,9.700214286567645e-05,290.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705749511719,0.0,0.0,0.0001021478965412,290.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2586669921875,0.0,0.0,7.544612162746489e-05,289.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464294433594,0.0,0.0,0.0001021479693008,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39581298828125,0.0,0.0,0.0004845449002459,289.9228210449219,294.1499938964844,254.28477478027344,253.39366149902344,255.24034118652344,254.29405212402344,288.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787351373802268e-09,0.0010335424449294,-0.0246901549398899,0.0,0.0,0.0,-0.0096648288890719,60.0,-23.904664993286133,-0.0,-7.283225755827516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28936767578125,0.0,0.0,9.68987587839365e-05,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627319335937,0.0,0.0,0.0001020390336634,290.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515563964844,0.0,0.0,7.536570774391294e-05,289.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394104003906,0.0,0.0,0.000102039099147,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878173828125,0.0,0.0,0.0004840284818783,289.9157409667969,294.1499938964844,254.28042602539065,253.3895721435547,255.23155212402344,254.291748046875,288.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658537081236318e-09,0.0010324409231543,-0.024352902546525,0.0,0.0,0.0,-0.0096009699627757,60.0,-23.87380027770996,-0.0,-7.267708923563988e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28204345703125,0.0,0.0,9.680077346274628e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549194335937,0.0,0.0,0.0001019358533085,290.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.24444580078125,0.0,0.0,7.528950663981959e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323913574219,0.0,0.0,0.0001019359187921,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798522949219,0.0,0.0,0.0004835390427615,289.90869140625,294.1499938964844,254.2755279541016,253.38504028320312,255.2228240966797,254.2890625,288.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536455181091696e-09,0.0010313969105482,-0.0240332670509815,0.0,0.0,0.0,-0.0095404479652643,60.0,-23.844600677490234,-0.0,-7.253017741959411e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.267333984375,0.0,0.0,9.662382217356936e-05,290.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392944335937,0.0,0.0,0.000101749516034,290.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.230224609375,0.0,0.0,7.51518746255897e-05,289.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21832275390625,0.0,0.0,0.0001017495742416,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638916015625,0.0,0.0,0.0004826551303267,289.8945617675781,294.1499938964844,254.2639923095703,253.37452697753903,255.2054443359375,254.28233337402344,288.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.315977322899016e-09,0.0010295115644112,-0.0234559942036867,0.0,0.0,0.0,-0.0094311479479074,60.0,-23.792179107666016,-0.0,-7.226523734971124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.267333984375,0.0,0.0,9.662382217356936e-05,290.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392944335937,0.0,0.0,0.000101749516034,290.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.230224609375,0.0,0.0,7.51518746255897e-05,289.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21832275390625,0.0,0.0,0.0001017495742416,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638916015625,0.0,0.0,0.0004826551303267,289.8945617675781,294.1499938964844,254.2639923095703,253.37452697753903,255.2054443359375,254.28233337402344,288.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.315977322899016e-09,0.0010295115644112,-0.0234559942036867,0.0,0.0,0.0,-0.0094311479479074,60.0,-23.792179107666016,-0.0,-7.226523734971124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25262451171875,0.0,0.0,9.647024853620678e-05,290.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236694335937,0.0,0.0,0.0001015877860481,290.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21600341796875,0.0,0.0,7.503242522943765e-05,289.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042541503906,0.0,0.0,0.0001015878515318,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34796142578125,0.0,0.0,0.0004818879824597,289.88043212890625,294.1499938964844,254.25,253.36203002929688,255.1881866455078,254.2738342285156,288.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884427458,9.124621946909885e-09,0.0010278753470629,-0.0229549519717693,0.0,0.0,0.0,-0.0093362843617796,60.0,-23.747051239013672,-0.0,-7.203568941349658e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25262451171875,0.0,0.0,9.647024853620678e-05,290.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236694335937,0.0,0.0,0.0001015877860481,290.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21600341796875,0.0,0.0,7.503242522943765e-05,289.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042541503906,0.0,0.0,0.0001015878515318,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34796142578125,0.0,0.0,0.0004818879824597,289.88043212890625,294.1499938964844,254.25,253.36203002929688,255.1881866455078,254.2738342285156,288.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884427458,9.124621946909885e-09,0.0010278753470629,-0.0229549519717693,0.0,0.0,0.0,-0.0093362843617796,60.0,-23.747051239013672,-0.0,-7.203568941349658e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379455566406,0.0,0.0,9.633936133468524e-05,290.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080749511719,0.0,0.0,0.000101449964859,290.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017822265625,0.0,0.0,7.493062730645761e-05,289.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.190185546875,0.0,0.0,0.0001014500230667,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320617675781,0.0,0.0,0.0004812342231161,289.86627197265625,294.1499938964844,254.2347412109375,253.3485107421875,255.1709747314453,254.26345825195312,288.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264897719025,8.961544395447163e-09,0.0010264808079227,-0.0225279405713081,0.0,0.0,0.0,-0.0092554399743676,60.0,-23.709287643432617,-0.0,-7.184034700458143e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379455566406,0.0,0.0,9.633936133468524e-05,290.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080749511719,0.0,0.0,0.000101449964859,290.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017822265625,0.0,0.0,7.493062730645761e-05,289.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.190185546875,0.0,0.0,0.0001014500230667,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320617675781,0.0,0.0,0.0004812342231161,289.86627197265625,294.1499938964844,254.2347412109375,253.3485107421875,255.1709747314453,254.26345825195312,288.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264897719025,8.961544395447163e-09,0.0010264808079227,-0.0225279405713081,0.0,0.0,0.0,-0.0092554399743676,60.0,-23.709287643432617,-0.0,-7.184034700458143e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232360839844,0.0,0.0,9.622977813705802e-05,290.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29248046875,0.0,0.0,0.0001013345681712,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18756103515625,0.0,0.0,7.484539673896506e-05,289.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,0.0001013346263789,291.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.316162109375,0.0,0.0,0.0004806868382729,289.8520812988281,294.1499938964844,254.2194976806641,253.3350524902344,255.15383911132807,254.25167846679688,288.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253220098093,8.825004726986663e-09,0.0010253131622448,-0.0221704058349132,0.0,0.0,0.0,-0.0091877505183219,60.0,-23.67761993408203,-0.0,-7.167700033505754e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232360839844,0.0,0.0,9.622977813705802e-05,290.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29248046875,0.0,0.0,0.0001013345681712,290.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18756103515625,0.0,0.0,7.484539673896506e-05,289.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,0.0001013346263789,291.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.316162109375,0.0,0.0,0.0004806868382729,289.8520812988281,294.1499938964844,254.2194976806641,253.3350524902344,255.15383911132807,254.25167846679688,288.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253220098093,8.825004726986663e-09,0.0010253131622448,-0.0221704058349132,0.0,0.0,0.0,-0.0091877505183219,60.0,-23.67761993408203,-0.0,-7.167700033505754e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21588134765625,0.0,0.0,9.618204785510898e-05,290.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846984863281,0.0,0.0,0.000101284305856,290.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.180419921875,0.0,0.0,7.48082748032175e-05,289.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690368652344,0.0,0.0,0.0001012843640637,291.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082275390625,0.0,0.0,0.0004804484196938,289.844970703125,294.1499938964844,254.21188354492188,253.32833862304688,255.14529418945312,254.24542236328125,287.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248133912682,8.765534964538801e-09,0.0010248046601191,-0.0220146812498569,0.0,0.0,0.0,-0.0091582685708999,60.0,-23.663679122924805,-0.0,-7.160591053434473e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,9.613856673240662e-05,290.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2768859863281,0.0,0.0,0.0001012385182548,290.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733093261719,0.0,0.0,7.477444887626916e-05,289.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619873046875,0.0,0.0,0.0001012385764624,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002624511719,0.0,0.0,0.0004802312178071,289.8378601074219,294.1499938964844,254.2042694091797,253.32164001464844,255.13674926757807,254.23898315429688,287.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243500582873,8.711353416401835e-09,0.0010243413271382,-0.0218727998435497,0.0,0.0,0.0,-0.0091314082965254,60.0,-23.65081214904785,-0.0,-7.154117298568964e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938171386719,0.0,0.0,9.606331150280312e-05,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613220214844,0.0,0.0,0.0001011592685244,290.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590270996094,0.0,0.0,7.471592107322067e-05,289.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478576660156,0.0,0.0,0.0001011593267321,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843933105469,0.0,0.0,0.0004798553127329,289.8236083984375,294.1499938964844,254.1890411376953,253.3082427978516,255.1197052001953,254.2257080078125,287.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235480731353,8.617584867920414e-09,0.0010235394584015,-0.0216272547841072,0.0,0.0,0.0,-0.0090849231928586,60.0,-23.628047943115234,-0.0,-7.142920566138855e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938171386719,0.0,0.0,9.606331150280312e-05,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613220214844,0.0,0.0,0.0001011592685244,290.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590270996094,0.0,0.0,7.471592107322067e-05,289.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478576660156,0.0,0.0,0.0001011593267321,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843933105469,0.0,0.0,0.0004798553127329,289.8236083984375,294.1499938964844,254.1890411376953,253.3082427978516,255.1197052001953,254.2257080078125,287.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235480731353,8.617584867920414e-09,0.0010235394584015,-0.0216272547841072,0.0,0.0,0.0,-0.0090849231928586,60.0,-23.628047943115234,-0.0,-7.142920566138855e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791076660156,0.0,0.0,9.600160410627724e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457275390625,0.0,0.0,0.000101094286947,290.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,7.46679215808399e-05,289.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337280273437,0.0,0.0,0.0001010943451547,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685241699219,0.0,0.0,0.0004795471031684,289.809326171875,294.1499938964844,254.17379760742188,253.2948608398437,255.1027069091797,254.2119598388672,287.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228904429823,8.540696150305394e-09,0.0010228819446638,-0.0214259084314107,0.0,0.0,0.0,-0.0090468060225248,60.0,-23.609176635742188,-0.0,-7.13374603833472e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791076660156,0.0,0.0,9.600160410627724e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457275390625,0.0,0.0,0.000101094286947,290.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,7.46679215808399e-05,289.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337280273437,0.0,0.0,0.0001010943451547,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685241699219,0.0,0.0,0.0004795471031684,289.809326171875,294.1499938964844,254.17379760742188,253.2948608398437,255.1027069091797,254.2119598388672,287.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228904429823,8.540696150305394e-09,0.0010228819446638,-0.0214259084314107,0.0,0.0,0.0,-0.0090468060225248,60.0,-23.609176635742188,-0.0,-7.13374603833472e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16436767578125,0.0,0.0,9.595216397428884e-05,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301330566406,0.0,0.0,0.0001010422274703,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13043212890625,0.0,0.0,7.462946814484894e-05,289.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195373535156,0.0,0.0,0.0001010422856779,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2526550292969,0.0,0.0,0.0004793001280631,289.7950439453125,294.1499938964844,254.1585388183593,253.281494140625,255.08575439453125,254.1978454589844,287.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223635472357,8.479088542401314e-09,0.0010223551653325,-0.0212645772844553,0.0,0.0,0.0,-0.0090162642300128,60.0,-23.593711853027344,-0.0,-7.126399026446961e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16436767578125,0.0,0.0,9.595216397428884e-05,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301330566406,0.0,0.0,0.0001010422274703,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13043212890625,0.0,0.0,7.462946814484894e-05,289.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195373535156,0.0,0.0,0.0001010422856779,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2526550292969,0.0,0.0,0.0004793001280631,289.7950439453125,294.1499938964844,254.1585388183593,253.281494140625,255.08575439453125,254.1978454589844,287.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223635472357,8.479088542401314e-09,0.0010223551653325,-0.0212645772844553,0.0,0.0,0.0,-0.0090162642300128,60.0,-23.593711853027344,-0.0,-7.126399026446961e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,9.59132012212649e-05,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21453857421875,0.0,0.0,0.0001010011983453,290.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161193847656,0.0,0.0,7.459916378138587e-05,289.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053771972656,0.0,0.0,0.0001010012565529,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,0.0004791055107489,289.7807006835937,294.1499938964844,254.14321899414065,253.26809692382807,255.0688323974609,254.18345642089844,287.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021948410198,8.430538045445246e-09,0.0010219399118795,-0.021137436851859,0.0,0.0,0.0,-0.0089921960607171,60.0,-23.581031799316406,-0.0,-7.120612366406931e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14959716796875,0.0,0.0,9.59132012212649e-05,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21453857421875,0.0,0.0,0.0001010011983453,290.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161193847656,0.0,0.0,7.459916378138587e-05,289.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053771972656,0.0,0.0,0.0001010012565529,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,0.0004791055107489,289.7807006835937,294.1499938964844,254.14321899414065,253.26809692382807,255.0688323974609,254.18345642089844,287.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021948410198,8.430538045445246e-09,0.0010219399118795,-0.021137436851859,0.0,0.0,0.0,-0.0089921960607171,60.0,-23.581031799316406,-0.0,-7.120612366406931e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422119140625,0.0,0.0,9.589712863089515e-05,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2067565917969,0.0,0.0,0.0001009842671919,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10894775390625,0.0,0.0,7.45866636862047e-05,289.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982666015625,0.0,0.0,0.0001009843253996,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22882080078125,0.0,0.0,0.0004790252132806,289.7735290527344,294.1499938964844,254.1355438232422,253.2613983154297,255.0603790283203,254.1761779785156,287.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217770468443,8.410506069367331e-09,0.0010217686649411,-0.0210849791765213,0.0,0.0,0.0,-0.0089822653681039,60.0,-23.57564163208008,-0.0,-7.118224942814777e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,9.588312968844548e-05,290.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,0.0001009695333777,290.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017761230469,0.0,0.0,7.457577885361388e-05,289.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,0.0001009695915854,291.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22088623046875,0.0,0.0,0.0004789553349837,289.7663269042969,294.1499938964844,254.1278533935547,253.25469970703125,255.05194091796875,254.1688537597656,287.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216279188171,8.393067574274937e-09,0.0010216195369139,-0.0210393108427524,0.0,0.0,0.0,-0.0089736199006438,60.0,-23.570816040039062,-0.0,-7.116147315855414e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200561523437,0.0,0.0,9.586059604771437e-05,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.183349609375,0.0,0.0,0.000100945799204,290.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08740234375,0.0,0.0,7.455825107172132e-05,289.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.076904296875,0.0,0.0,0.0001009458574117,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050170898437,0.0,0.0,0.0004788427613675,289.7519226074219,294.1499938964844,254.1124267578125,253.2412567138672,255.0350952148437,254.1540679931641,287.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213877540081,8.364984260822439e-09,0.001021379372105,-0.0209657680243253,0.0,0.0,0.0,-0.0089596975594758,60.0,-23.56264305114746,-0.0,-7.112802080655456e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200561523437,0.0,0.0,9.586059604771437e-05,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.183349609375,0.0,0.0,0.000100945799204,290.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08740234375,0.0,0.0,7.455825107172132e-05,289.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.076904296875,0.0,0.0,0.0001009458574117,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050170898437,0.0,0.0,0.0004788427613675,289.7519226074219,294.1499938964844,254.1124267578125,253.2412567138672,255.0350952148437,254.1540679931641,287.879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213877540081,8.364984260822439e-09,0.001021379372105,-0.0209657680243253,0.0,0.0,0.0,-0.0089596975594758,60.0,-23.56264305114746,-0.0,-7.112802080655456e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.105224609375,0.0,0.0,9.58445671130903e-05,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1677551269531,0.0,0.0,0.0001009289189823,290.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.072998046875,0.0,0.0,7.45457800803706e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,0.00010092897719,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1891174316406,0.0,0.0,0.0004787626967299,289.73748779296875,294.1499938964844,254.096908569336,253.227783203125,255.0182647705078,254.1391143798828,287.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212168563157,8.345002022736026e-09,0.0010212084744125,-0.0209134388715028,0.0,0.0,0.0,-0.0089497920125722,60.0,-23.55638885498047,-0.0,-7.110422473033395e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.105224609375,0.0,0.0,9.58445671130903e-05,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1677551269531,0.0,0.0,0.0001009289189823,290.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.072998046875,0.0,0.0,7.45457800803706e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,0.00010092897719,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1891174316406,0.0,0.0,0.0004787626967299,289.73748779296875,294.1499938964844,254.096908569336,253.227783203125,255.0182647705078,254.1391143798828,287.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212168563157,8.345002022736026e-09,0.0010212084744125,-0.0209134388715028,0.0,0.0,0.0,-0.0089497920125722,60.0,-23.55638885498047,-0.0,-7.110422473033395e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09039306640625,0.0,0.0,9.583347855368628e-05,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521301269531,0.0,0.0,0.0001009172483463,290.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05859375,0.0,0.0,7.45371580705978e-05,289.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0483703613281,0.0,0.0,0.000100917299278,291.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732482910156,0.0,0.0,0.0004787073121406,289.7230224609375,294.1499938964844,254.0813140869141,253.2142333984375,255.00146484375,254.1240234375,287.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210985783487,8.331182854703911e-09,0.0010210903128609,-0.0208772495388984,0.0,0.0,0.0,-0.0089429412037134,60.0,-23.551490783691406,-0.0,-7.108776856057375e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
