time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523320,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09039306640625,0.0,0.0,9.583347855368628e-05,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521301269531,0.0,0.0,0.0001009172483463,290.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05859375,0.0,0.0,7.45371580705978e-05,289.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0483703613281,0.0,0.0,0.000100917299278,291.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732482910156,0.0,0.0,0.0004787073121406,289.7230224609375,294.1499938964844,254.0813140869141,253.2142333984375,255.00146484375,254.1240234375,287.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210985783487,8.331182854703911e-09,0.0010210903128609,-0.0208772495388984,0.0,0.0,0.0,-0.0089429412037134,60.0,-23.551490783691406,-0.0,-7.108776856057375e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755615234375,0.0,0.0,9.582628990756348e-05,290.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365051269531,0.0,0.0,0.0001009096740745,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,7.453156285919249e-05,289.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340576171875,0.0,0.0,0.0001009097250062,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573486328125,0.0,0.0,0.0004786714271176,289.70849609375,294.1499938964844,254.0655975341797,253.2006225585937,254.98468017578125,254.10877990722656,287.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210219770669,8.322218469913878e-09,0.0010210135951638,-0.0208537746220827,0.0,0.0,0.0,-0.0089384969323873,60.0,-23.547901153564453,-0.0,-7.10770891032553e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755615234375,0.0,0.0,9.582628990756348e-05,290.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365051269531,0.0,0.0,0.0001009096740745,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,7.453156285919249e-05,289.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340576171875,0.0,0.0,0.0001009097250062,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573486328125,0.0,0.0,0.0004786714271176,289.70849609375,294.1499938964844,254.0655975341797,253.2006225585937,254.98468017578125,254.10877990722656,287.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210219770669,8.322218469913878e-09,0.0010210135951638,-0.0208537746220827,0.0,0.0,0.0,-0.0089384969323873,60.0,-23.547901153564453,-0.0,-7.10770891032553e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.068115234375,0.0,0.0,9.582370694261044e-05,290.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,0.0001009069528663,290.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0368957519531,0.0,0.0,7.452955469489098e-05,289.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0268859863281,0.0,0.0,0.000100907011074,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493835449219,0.0,0.0,0.0004786585341207,289.70123291015625,294.1499938964844,254.0577087402344,253.1937866210937,254.976303100586,254.10108947753903,287.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209943866357,8.318997934964045e-09,0.0010209861211478,-0.0208453405648469,0.0,0.0,0.0,-0.0089369006454944,60.0,-23.546506881713867,-0.0,-7.107325927790954e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606994628906,0.0,0.0,9.582180064171553e-05,290.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.120849609375,0.0,0.0,0.000100904951978,290.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296630859375,0.0,0.0,7.45280776754953e-05,289.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01971435546875,0.0,0.0,0.0001009050029097,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1414489746094,0.0,0.0,0.0004786490171682,289.6939392089844,294.1499938964844,254.04977416992188,253.1869354248047,254.96792602539065,254.09336853027344,287.80926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316622057691347e-09,0.0010209657484665,-0.0208391193300485,0.0,0.0,0.0,-0.0089357225224375,60.0,-23.545310974121094,-0.0,-7.10704313178212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458068847656,0.0,0.0,9.581902122590692e-05,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051940917969,0.0,0.0,0.000100902027043,290.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,7.452591671608388e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053405761719,0.0,0.0,0.0001009020779747,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255187988281,0.0,0.0,0.000478635134641,289.67938232421875,294.1499938964844,254.0338134765625,253.1731414794922,254.95118713378903,254.07781982421875,287.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.543344497680664,-0.0,-7.106629595909908e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458068847656,0.0,0.0,9.581902122590692e-05,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051940917969,0.0,0.0,0.000100902027043,290.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151672363281,0.0,0.0,7.452591671608388e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053405761719,0.0,0.0,0.0001009020779747,291.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255187988281,0.0,0.0,0.000478635134641,289.67938232421875,294.1499938964844,254.0338134765625,253.1731414794922,254.95118713378903,254.07781982421875,287.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.543344497680664,-0.0,-7.106629595909908e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308837890625,0.0,0.0,9.581673657521604e-05,290.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08953857421875,0.0,0.0,0.0001008996114251,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006408691406,0.0,0.0,7.452413410646841e-05,289.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909362792969,0.0,0.0,0.0001008996623568,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.109619140625,0.0,0.0,0.0004786237259395,289.6647644042969,294.1499938964844,254.0177154541016,253.15924072265625,254.9344482421875,254.0621337890625,287.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310295562807823e-09,0.0010209116153419,-0.020822549238801,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.541757583618164,-0.0,-7.106289956482216e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308837890625,0.0,0.0,9.581673657521604e-05,290.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08953857421875,0.0,0.0,0.0001008996114251,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0006408691406,0.0,0.0,7.452413410646841e-05,289.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909362792969,0.0,0.0,0.0001008996623568,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.109619140625,0.0,0.0,0.0004786237259395,289.6647644042969,294.1499938964844,254.0177154541016,253.15924072265625,254.9344482421875,254.0621337890625,287.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310295562807823e-09,0.0010209116153419,-0.020822549238801,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.541757583618164,-0.0,-7.106289956482216e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159606933594,0.0,0.0,9.58139426074922e-05,290.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,0.0001008966792142,290.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,7.452196587109938e-05,289.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765014648437,0.0,0.0,0.0001008967301459,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936889648437,0.0,0.0,0.0004786097852047,289.65008544921875,294.1499938964844,254.0014495849609,253.14523315429688,254.917724609375,254.0463104248047,287.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134334534406,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.54031181335449,-0.0,-7.105874999524532e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159606933594,0.0,0.0,9.58139426074922e-05,290.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,0.0001008966792142,290.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,7.452196587109938e-05,289.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765014648437,0.0,0.0,0.0001008967301459,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936889648437,0.0,0.0,0.0004786097852047,289.65008544921875,294.1499938964844,254.0014495849609,253.14523315429688,254.917724609375,254.0463104248047,287.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813903402599e-09,0.0010208819294348,-0.0208134334534406,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.54031181335449,-0.0,-7.105874999524532e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010070800781,0.0,0.0,9.58092714427039e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581970214844,0.0,0.0,0.0001008917533908,290.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715270996094,0.0,0.0,7.451832789229229e-05,289.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620666503906,0.0,0.0,0.0001008918043226,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777587890625,0.0,0.0,0.0004785864439327,289.6354064941406,294.1499938964844,253.98501586914065,253.131088256836,254.9010162353516,254.03033447265625,287.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300983900255687e-09,0.001020832103677,-0.0207981653511524,0.0,0.0,0.0,-0.0089279701933264,60.0,-23.53871154785156,-0.0,-7.105180799271693e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010070800781,0.0,0.0,9.58092714427039e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581970214844,0.0,0.0,0.0001008917533908,290.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715270996094,0.0,0.0,7.451832789229229e-05,289.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620666503906,0.0,0.0,0.0001008918043226,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777587890625,0.0,0.0,0.0004785864439327,289.6354064941406,294.1499938964844,253.98501586914065,253.131088256836,254.9010162353516,254.03033447265625,287.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300983900255687e-09,0.001020832103677,-0.0207981653511524,0.0,0.0,0.0,-0.0089279701933264,60.0,-23.53871154785156,-0.0,-7.105180799271693e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935302734375,0.0,0.0,9.58061355049722e-05,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,0.0001008884501061,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642333984375,0.0,0.0,7.451589044649154e-05,289.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.954833984375,0.0,0.0,0.0001008885010378,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,0.0004785707860719,289.6280517578125,294.1499938964844,253.9767303466797,253.1239471435547,254.8926544189453,254.02227783203125,287.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297074138852167e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260321110486,60.0,-23.537797927856445,-0.0,-7.10471539377977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9860534667969,0.0,0.0,9.580187179381028e-05,290.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04248046875,0.0,0.0,0.0001008839681162,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569396972656,0.0,0.0,7.451257988577709e-05,289.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476013183594,0.0,0.0,0.0001008840190479,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617980957031,0.0,0.0,0.0004785495402757,289.6206970214844,294.1499938964844,253.9683990478516,253.1167907714844,254.88430786132807,254.0142059326172,287.7226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020761555992,8.291765496437621e-09,0.0010207531740888,-0.0207740236073732,0.0,0.0,0.0,-0.0089234001934528,60.0,-23.5367374420166,-0.0,-7.10408372128768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710388183594,0.0,0.0,9.579071047483012e-05,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267944335937,0.0,0.0,0.0001008722101687,290.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423217773437,0.0,0.0,7.450389239238575e-05,289.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330749511719,0.0,0.0,0.0001008722611004,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,0.0004784937773365,289.60595703125,294.1499938964844,253.9515838623047,253.1023406982422,254.8675994873047,253.9979248046875,287.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277849516957758e-09,0.0010206343140453,-0.0207375790923833,0.0,0.0,0.0,-0.00891650095582,60.0,-23.53412437438965,-0.0,-7.102427446170624e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710388183594,0.0,0.0,9.579071047483012e-05,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267944335937,0.0,0.0,0.0001008722101687,290.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423217773437,0.0,0.0,7.450389239238575e-05,289.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330749511719,0.0,0.0,0.0001008722611004,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,0.0004784937773365,289.60595703125,294.1499938964844,253.9515838623047,253.1023406982422,254.8675994873047,253.9979248046875,287.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206425795331,8.277849516957758e-09,0.0010206343140453,-0.0207375790923833,0.0,0.0,0.0,-0.00891650095582,60.0,-23.53412437438965,-0.0,-7.102427446170624e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560546875,0.0,0.0,9.577428863849492e-05,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110778808594,0.0,0.0,0.0001008549152174,290.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276733398437,0.0,0.0,7.449112308677286e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185485839844,0.0,0.0,0.0001008549661491,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299072265625,0.0,0.0,0.0004784117336384,289.5911560058594,294.1499938964844,253.9345703125,253.0877227783203,254.8508758544922,253.98147583007807,287.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204674908891,8.257379668918931e-09,0.0010204592254012,-0.0206839740276336,0.0,0.0,0.0,-0.008906353265047,60.0,-23.53050422668457,-0.0,-7.099990995129701e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560546875,0.0,0.0,9.577428863849492e-05,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110778808594,0.0,0.0,0.0001008549152174,290.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276733398437,0.0,0.0,7.449112308677286e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9185485839844,0.0,0.0,0.0001008549661491,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299072265625,0.0,0.0,0.0004784117336384,289.5911560058594,294.1499938964844,253.9345703125,253.0877227783203,254.8508758544922,253.98147583007807,287.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204674908891,8.257379668918931e-09,0.0010204592254012,-0.0206839740276336,0.0,0.0,0.0,-0.008906353265047,60.0,-23.53050422668457,-0.0,-7.099990995129701e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410095214844,0.0,0.0,9.575214062351732e-05,290.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.995361328125,0.0,0.0,0.0001008315957733,290.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129943847656,0.0,0.0,7.447389361914247e-05,289.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040222167969,0.0,0.0,0.000100831646705,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0139465332031,0.0,0.0,0.0004783011099789,289.57635498046875,294.1499938964844,253.9173278808593,253.0729217529297,254.83416748046875,253.96487426757807,287.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202315170317,8.229782189062007e-09,0.0010202232515439,-0.0206117015331983,0.0,0.0,0.0,-0.0088926721364259,60.0,-23.525779724121094,-0.0,-7.096707577147755e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410095214844,0.0,0.0,9.575214062351732e-05,290.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.995361328125,0.0,0.0,0.0001008315957733,290.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129943847656,0.0,0.0,7.447389361914247e-05,289.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040222167969,0.0,0.0,0.000100831646705,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0139465332031,0.0,0.0,0.0004783011099789,289.57635498046875,294.1499938964844,253.9173278808593,253.0729217529297,254.83416748046875,253.96487426757807,287.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202315170317,8.229782189062007e-09,0.0010202232515439,-0.0206117015331983,0.0,0.0,0.0,-0.0088926721364259,60.0,-23.525779724121094,-0.0,-7.096707577147755e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,9.57231895881705e-05,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796447753906,0.0,0.0,0.0001008011095109,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983154296875,0.0,0.0,7.445138180628419e-05,289.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8894348144531,0.0,0.0,0.0001008011604426,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979858398437,0.0,0.0,0.0004781565221492,289.5614929199219,294.1499938964844,253.8998413085937,253.0579376220703,254.81744384765625,253.9480895996093,287.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199230164289,8.193707934367467e-09,0.0010199148673564,-0.0205172281712293,0.0,0.0,0.0,-0.0088747888803482,60.0,-23.51970100402832,-0.0,-7.092415899023764e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92596435546875,0.0,0.0,9.57231895881705e-05,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796447753906,0.0,0.0,0.0001008011095109,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983154296875,0.0,0.0,7.445138180628419e-05,289.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8894348144531,0.0,0.0,0.0001008011604426,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979858398437,0.0,0.0,0.0004781565221492,289.5614929199219,294.1499938964844,253.8998413085937,253.0579376220703,254.81744384765625,253.9480895996093,287.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199230164289,8.193707934367467e-09,0.0010199148673564,-0.0205172281712293,0.0,0.0,0.0,-0.0088747888803482,60.0,-23.51970100402832,-0.0,-7.092415899023764e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91845703125,0.0,0.0,9.57058509811759e-05,290.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717712402344,0.0,0.0,0.0001007828468573,290.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909606933594,0.0,0.0,7.443789218086749e-05,289.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88214111328125,0.0,0.0,0.000100782897789,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.989990234375,0.0,0.0,0.0004780698800459,289.5540771484375,294.1499938964844,253.8910217285156,253.0503692626953,254.80908203125,253.9396514892578,287.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197381488978,8.172096777059323e-09,0.0010197299998253,-0.0204606335610151,0.0,0.0,0.0,-0.0088640758767724,60.0,-23.51605224609375,-0.0,-7.08984586594852e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109191894531,0.0,0.0,9.568637324264272e-05,290.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638977050781,0.0,0.0,0.0001007623359328,290.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88360595703125,0.0,0.0,7.442274363711476e-05,289.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8748474121094,0.0,0.0,0.0001007623868645,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820251464844,0.0,0.0,0.0004779726150445,289.546630859375,294.1499938964844,253.8821258544922,253.0427398681641,254.8007049560547,253.93115234375,287.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195306967943,8.147829966276277e-09,0.0010195225477218,-0.0203970819711685,0.0,0.0,0.0,-0.008852045983076,60.0,-23.511966705322266,-0.0,-7.086960351898598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958435058594,0.0,0.0,9.564098581904544e-05,290.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,0.0001007145474432,290.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.868896484375,0.0,0.0,7.438744069077075e-05,289.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,0.0001007145983749,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,0.0004777459253091,289.53173828125,294.1499938964844,253.8641357421875,253.0273284912109,254.7839508056641,253.9140472412109,287.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190471075475,8.091281422650809e-09,0.0010190390748903,-0.0202489867806434,0.0,0.0,0.0,-0.0088240122422575,60.0,-23.50252151489257,-0.0,-7.080238617618306e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958435058594,0.0,0.0,9.564098581904544e-05,290.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,0.0001007145474432,290.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.868896484375,0.0,0.0,7.438744069077075e-05,289.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,0.0001007145983749,291.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,0.0004777459253091,289.53173828125,294.1499938964844,253.8641357421875,253.0273284912109,254.7839508056641,253.9140472412109,287.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190471075475,8.091281422650809e-09,0.0010190390748903,-0.0202489867806434,0.0,0.0,0.0,-0.0088240122422575,60.0,-23.50252151489257,-0.0,-7.080238617618306e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807678222656,0.0,0.0,9.558648889651522e-05,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,0.0001006571619655,290.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541564941406,0.0,0.0,7.434505823766813e-05,289.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456115722656,0.0,0.0,0.0001006572056212,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500732421875,0.0,0.0,0.000477473688079,289.516845703125,294.1499938964844,253.8458709716797,253.0116729736328,254.76719665527344,253.89675903320312,287.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184664279222,8.023374853394216e-09,0.001018458395265,-0.0200711488723754,0.0,0.0,0.0,-0.0087903477251529,60.0,-23.49103355407715,-0.0,-7.072171825939223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807678222656,0.0,0.0,9.558648889651522e-05,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,0.0001006571619655,290.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541564941406,0.0,0.0,7.434505823766813e-05,289.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456115722656,0.0,0.0,0.0001006572056212,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500732421875,0.0,0.0,0.000477473688079,289.516845703125,294.1499938964844,253.8458709716797,253.0116729736328,254.76719665527344,253.89675903320312,287.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184664279222,8.023374853394216e-09,0.001018458395265,-0.0200711488723754,0.0,0.0,0.0,-0.0087903477251529,60.0,-23.49103355407715,-0.0,-7.072171825939223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656921386719,0.0,0.0,9.552230767440052e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91668701171875,0.0,0.0,0.0001005895755952,290.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393859863281,0.0,0.0,7.429513789247721e-05,289.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309631347656,0.0,0.0,0.0001005896192509,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341125488281,0.0,0.0,0.0004771531093865,289.5018920898437,294.1499938964844,253.8273162841797,252.99578857421875,254.7504119873047,253.8793029785156,287.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943405044841256e-09,0.0010177745716646,-0.0198617149144411,0.0,0.0,0.0,-0.0087507041171193,60.0,-23.47747802734375,-0.0,-7.06267684336126e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656921386719,0.0,0.0,9.552230767440052e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91668701171875,0.0,0.0,0.0001005895755952,290.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393859863281,0.0,0.0,7.429513789247721e-05,289.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309631347656,0.0,0.0,0.0001005896192509,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341125488281,0.0,0.0,0.0004771531093865,289.5018920898437,294.1499938964844,253.8273162841797,252.99578857421875,254.7504119873047,253.8793029785156,287.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943405044841256e-09,0.0010177745716646,-0.0198617149144411,0.0,0.0,0.0,-0.0087507041171193,60.0,-23.47747802734375,-0.0,-7.06267684336126e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505859375,0.0,0.0,9.544815839035437e-05,290.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90093994140625,0.0,0.0,0.0001005114900181,290.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246459960937,0.0,0.0,7.423746137646958e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163146972656,0.0,0.0,0.0001005115336738,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91815185546875,0.0,0.0,0.0004767827049363,289.4869384765625,294.1499938964844,253.8084716796875,252.97964477539065,254.7335968017578,253.8616638183593,287.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.85101494926721e-09,0.0010169845772907,-0.0196197479963302,0.0,0.0,0.0,-0.0087049026042222,60.0,-23.46174430847168,-0.0,-7.05171530057669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505859375,0.0,0.0,9.544815839035437e-05,290.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90093994140625,0.0,0.0,0.0001005114900181,290.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246459960937,0.0,0.0,7.423746137646958e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163146972656,0.0,0.0,0.0001005115336738,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91815185546875,0.0,0.0,0.0004767827049363,289.4869384765625,294.1499938964844,253.8084716796875,252.97964477539065,254.7335968017578,253.8616638183593,287.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.85101494926721e-09,0.0010169845772907,-0.0196197479963302,0.0,0.0,0.0,-0.0087049026042222,60.0,-23.46174430847168,-0.0,-7.05171530057669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8430480957031,0.0,0.0,9.540741302771494e-05,290.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89306640625,0.0,0.0,0.000100468583696,290.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172607421875,0.0,0.0,7.420577458105981e-05,289.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089599609375,0.0,0.0,0.0001004686273518,291.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101867675781,0.0,0.0,0.0004765791818499,289.4794616699219,294.1499938964844,253.79893493652344,252.9714813232422,254.7251892089844,253.852783203125,287.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165583807975,7.80024844715399e-09,0.0010165505809709,-0.0194867923855781,0.0,0.0,0.0,-0.0086797354742884,60.0,-23.453060150146484,-0.0,-7.045696293062066e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,9.536390280118212e-05,290.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851928710937,0.0,0.0,0.0001004227669909,290.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,7.417193410219625e-05,289.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016357421875,0.0,0.0,0.0001004228106467,291.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022216796875,0.0,0.0,0.0004763618635479,289.47198486328125,294.1499938964844,253.789306640625,252.9632263183593,254.71676635742188,253.84385681152344,287.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746036700950754e-09,0.0010160870151594,-0.0193448103964328,0.0,0.0,0.0,-0.0086528602987527,60.0,-23.443767547607425,-0.0,-7.039270855102586e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82037353515625,0.0,0.0,9.5269140729215e-05,290.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694763183594,0.0,0.0,0.0001003229772322,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950744628906,0.0,0.0,7.409822865156457e-05,289.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869567871094,0.0,0.0,0.000100323020888,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8862609863281,0.0,0.0,0.0004758885188493,289.4570007324219,294.1499938964844,253.7698211669922,252.946533203125,254.6999053955078,253.82586669921875,287.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150850284844,7.627969367263177e-09,0.0010150774614885,-0.0190355870872735,0.0,0.0,0.0,-0.0085943294689059,60.0,-23.423599243164062,-0.0,-7.025288084605563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82037353515625,0.0,0.0,9.5269140729215e-05,290.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694763183594,0.0,0.0,0.0001003229772322,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950744628906,0.0,0.0,7.409822865156457e-05,289.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869567871094,0.0,0.0,0.000100323020888,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8862609863281,0.0,0.0,0.0004758885188493,289.4570007324219,294.1499938964844,253.7698211669922,252.946533203125,254.6999053955078,253.82586669921875,287.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150850284844,7.627969367263177e-09,0.0010150774614885,-0.0190355870872735,0.0,0.0,0.0,-0.0085943294689059,60.0,-23.423599243164062,-0.0,-7.025288084605563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052673339844,0.0,0.0,9.51651600189507e-05,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,0.0001002134740701,290.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802734375,0.0,0.0,7.40173491067253e-05,289.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77227783203125,0.0,0.0,0.0001002135177259,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703308105469,0.0,0.0,0.0004753691027872,289.4419860839844,294.1499938964844,253.75,252.92955017089844,254.68299865722656,253.8076934814453,287.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139771038666,7.49840811664626e-09,0.001013969653286,-0.0186962559819221,0.0,0.0,0.0,-0.0085301008075475,60.0,-23.40108871459961,-0.0,-7.00995954616701e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052673339844,0.0,0.0,9.51651600189507e-05,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,0.0001002134740701,290.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802734375,0.0,0.0,7.40173491067253e-05,289.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77227783203125,0.0,0.0,0.0001002135177259,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703308105469,0.0,0.0,0.0004753691027872,289.4419860839844,294.1499938964844,253.75,252.92955017089844,254.68299865722656,253.8076934814453,287.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139771038666,7.49840811664626e-09,0.001013969653286,-0.0186962559819221,0.0,0.0,0.0,-0.0085301008075475,60.0,-23.40108871459961,-0.0,-7.00995954616701e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
