time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525660,290.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901611328125,0.0,0.0,9.505121124675496e-05,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380432128906,0.0,0.0,0.0001000934862531,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655029296875,0.0,0.0,7.392872794298455e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.757568359375,0.0,0.0,0.0001000935299089,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544006347656,0.0,0.0,0.0004747999191749,289.427001953125,294.1499938964844,253.72999572753903,252.9124298095703,254.66607666015625,253.78936767578125,287.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127630084753,7.356439013506133e-09,0.00101275567431,-0.0183244179934263,0.0,0.0,0.0,-0.0084597207605838,60.0,-23.376522064208984,-0.0,-6.993182211090243e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901611328125,0.0,0.0,9.505121124675496e-05,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380432128906,0.0,0.0,0.0001000934862531,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655029296875,0.0,0.0,7.392872794298455e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.757568359375,0.0,0.0,0.0001000935299089,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544006347656,0.0,0.0,0.0004747999191749,289.427001953125,294.1499938964844,253.72999572753903,252.9124298095703,254.66607666015625,253.78936767578125,287.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127630084753,7.356439013506133e-09,0.00101275567431,-0.0183244179934263,0.0,0.0,0.0,-0.0084597207605838,60.0,-23.376522064208984,-0.0,-6.993182211090243e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750549316406,0.0,0.0,9.492990648141132e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82232666015625,0.0,0.0,9.996574954129755e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7507019042969,0.0,0.0,7.383438060060143e-05,289.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74285888671875,0.0,0.0,9.996578592108564e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384704589844,0.0,0.0,0.0004741939774248,289.4119567871094,294.1499938964844,253.7100067138672,252.8953399658203,254.64910888671875,253.77096557617188,287.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470449157,7.2053008004502325e-09,0.0010114632314071,-0.0179285574704408,0.0,0.0,0.0,-0.0083847949281334,60.0,-23.349803924560547,-0.0,-6.975344035708987e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750549316406,0.0,0.0,9.492990648141132e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82232666015625,0.0,0.0,9.996574954129755e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7507019042969,0.0,0.0,7.383438060060143e-05,289.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74285888671875,0.0,0.0,9.996578592108564e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384704589844,0.0,0.0,0.0004741939774248,289.4119567871094,294.1499938964844,253.7100067138672,252.8953399658203,254.64910888671875,253.77096557617188,287.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470449157,7.2053008004502325e-09,0.0010114632314071,-0.0179285574704408,0.0,0.0,0.0,-0.0083847949281334,60.0,-23.349803924560547,-0.0,-6.975344035708987e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675170898437,0.0,0.0,9.48671149672009e-05,290.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.814453125,0.0,0.0,9.989962563849986e-05,290.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432861328125,0.0,0.0,7.378554437309504e-05,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355041503906,0.0,0.0,9.989966929424554e-05,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305358886719,0.0,0.0,0.000473880325444,289.4044494628906,294.1499938964844,253.6999969482422,252.8867950439453,254.6406097412109,253.76173400878903,287.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127068268886205e-09,0.0010107943089678,-0.0177236478775739,0.0,0.0,0.0,-0.0083460118621587,60.0,-23.335752487182617,-0.0,-6.966119059370612e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75994873046875,0.0,0.0,9.48035522014834e-05,290.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066101074219,0.0,0.0,9.983269410440698e-05,290.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73590087890625,0.0,0.0,7.373610424110666e-05,289.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281799316406,0.0,0.0,9.983273048419504e-05,291.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82257080078125,0.0,0.0,0.0004735628317575,289.3969421386719,294.1499938964844,253.69000244140625,252.8782653808593,254.63211059570312,253.7525177001953,287.4662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.0478738400936444e-09,0.0010101171210408,-0.017516216263175,0.0,0.0,0.0,-0.0083067510277032,60.0,-23.32144546508789,-0.0,-6.956786791079139e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7448425292969,0.0,0.0,9.46754080359824e-05,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909240722656,0.0,0.0,9.969774691853672e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210998535156,0.0,0.0,7.363643089774996e-05,289.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134704589844,0.0,0.0,9.96977832983248e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80670166015625,0.0,0.0,0.0004729226930066,289.3819274902344,294.1499938964844,253.6699981689453,252.8612060546875,254.6150817871093,253.7340850830078,287.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8882073378517825e-09,0.0010087518021464,-0.0170980021357536,0.0,0.0,0.0,-0.0082275979220867,60.0,-23.292346954345703,-0.0,-6.937991514632813e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7448425292969,0.0,0.0,9.46754080359824e-05,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909240722656,0.0,0.0,9.969774691853672e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210998535156,0.0,0.0,7.363643089774996e-05,289.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134704589844,0.0,0.0,9.96977832983248e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80670166015625,0.0,0.0,0.0004729226930066,289.3819274902344,294.1499938964844,253.6699981689453,252.8612060546875,254.6150817871093,253.7340850830078,287.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8882073378517825e-09,0.0010087518021464,-0.0170980021357536,0.0,0.0,0.0,-0.0082275979220867,60.0,-23.292346954345703,-0.0,-6.937991514632813e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.729736328125,0.0,0.0,9.454795508645476e-05,290.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752380371094,0.0,0.0,9.95635346043855e-05,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.706298828125,0.0,0.0,7.353730325121433e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6987609863281,0.0,0.0,9.956357098417357e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79083251953125,0.0,0.0,0.0004722860758192,289.36688232421875,294.1499938964844,253.6499938964844,252.8441772460937,254.5980224609375,253.71568298339844,287.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729413026818065e-09,0.0010073939338326,-0.0166820622980594,0.0,0.0,0.0,-0.0081488769501447,60.0,-23.26306533813477,-0.0,-6.919324135878925e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.729736328125,0.0,0.0,9.454795508645476e-05,290.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752380371094,0.0,0.0,9.95635346043855e-05,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.706298828125,0.0,0.0,7.353730325121433e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6987609863281,0.0,0.0,9.956357098417357e-05,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79083251953125,0.0,0.0,0.0004722860758192,289.36688232421875,294.1499938964844,253.6499938964844,252.8441772460937,254.5980224609375,253.71568298339844,287.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729413026818065e-09,0.0010073939338326,-0.0166820622980594,0.0,0.0,0.0,-0.0081488769501447,60.0,-23.26306533813477,-0.0,-6.919324135878925e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71466064453125,0.0,0.0,9.44246057770215e-05,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75958251953125,0.0,0.0,9.943364420905708e-05,290.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69146728515625,0.0,0.0,7.344136975007132e-05,289.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840515136719,0.0,0.0,9.943368058884516e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77496337890625,0.0,0.0,0.0004716699477285,289.3518371582031,294.1499938964844,253.6300048828125,252.8271484375,254.5809326171875,253.69729614257807,287.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060863569378,6.575732403035772e-09,0.0010060798376798,-0.0162795092910528,0.0,0.0,0.0,-0.0080726901069283,60.0,-23.234413146972656,-0.0,-6.901281324189767e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71466064453125,0.0,0.0,9.44246057770215e-05,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75958251953125,0.0,0.0,9.943364420905708e-05,290.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69146728515625,0.0,0.0,7.344136975007132e-05,289.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840515136719,0.0,0.0,9.943368058884516e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77496337890625,0.0,0.0,0.0004716699477285,289.3518371582031,294.1499938964844,253.6300048828125,252.8271484375,254.5809326171875,253.69729614257807,287.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060863569378,6.575732403035772e-09,0.0010060798376798,-0.0162795092910528,0.0,0.0,0.0,-0.0080726901069283,60.0,-23.234413146972656,-0.0,-6.901281324189767e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995544433594,0.0,0.0,9.430658974451944e-05,290.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7439270019531,0.0,0.0,9.930936357704924e-05,290.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766662597656,0.0,0.0,7.334957626881078e-05,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693115234375,0.0,0.0,9.93093999568373e-05,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75909423828125,0.0,0.0,0.0004710803914349,289.3367919921875,294.1499938964844,253.6100006103516,252.8101348876953,254.5638122558593,253.678939819336,287.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.428686472048639e-09,0.0010048224357888,-0.0158943273127079,0.0,0.0,0.0,-0.007999793626368,60.0,-23.206750869750977,-0.0,-6.88404000470655e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995544433594,0.0,0.0,9.430658974451944e-05,290.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7439270019531,0.0,0.0,9.930936357704924e-05,290.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766662597656,0.0,0.0,7.334957626881078e-05,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693115234375,0.0,0.0,9.93093999568373e-05,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75909423828125,0.0,0.0,0.0004710803914349,289.3367919921875,294.1499938964844,253.6100006103516,252.8101348876953,254.5638122558593,253.678939819336,287.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.428686472048639e-09,0.0010048224357888,-0.0158943273127079,0.0,0.0,0.0,-0.007999793626368,60.0,-23.206750869750977,-0.0,-6.88404000470655e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920166015625,0.0,0.0,9.42505430430174e-05,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361145019531,0.0,0.0,9.925034100888296e-05,290.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66925048828125,0.0,0.0,7.330597873078659e-05,289.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619567871094,0.0,0.0,9.925037738867104e-05,291.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511901855469,0.0,0.0,0.0004708004416897,289.3292541503906,294.1499938964844,253.6000061035156,252.8016357421875,254.55523681640625,253.6697692871093,287.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042316280305,6.358856108334976e-09,0.0010042252251878,-0.0157114062458276,0.0,0.0,0.0,-0.007965175434947,60.0,-23.19353485107422,-0.0,-6.875859526189744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844482421875,0.0,0.0,9.4196991994977e-05,290.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.728271484375,0.0,0.0,9.919395233737303e-05,290.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.661865234375,0.0,0.0,7.3264331149403e-05,289.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65460205078125,0.0,0.0,9.919398871716112e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432556152344,0.0,0.0,0.000470532948384,289.3217163085937,294.1499938964844,253.58999633789065,252.7931365966797,254.54666137695312,253.6605987548828,287.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036610765382,6.292135257268683e-09,0.0010036546736955,-0.0155366295948624,0.0,0.0,0.0,-0.0079320985823869,60.0,-23.18085289001465,-0.0,-6.868048529895533e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693420410156,0.0,0.0,9.40979371080175e-05,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.712646484375,0.0,0.0,9.908964420901611e-05,290.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64703369140625,0.0,0.0,7.318729331018403e-05,289.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,9.90896805888042e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274475097656,0.0,0.0,0.0004700381832662,289.3066711425781,294.1499938964844,253.57000732421875,252.7761383056641,254.52947998046875,253.6422576904297,287.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026055388152,6.1687250862974e-09,0.0010025994852185,-0.015213350765407,0.0,0.0,0.0,-0.0078709190711379,60.0,-23.157094955444336,-0.0,-6.853611722590358e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693420410156,0.0,0.0,9.40979371080175e-05,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.712646484375,0.0,0.0,9.908964420901611e-05,290.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64703369140625,0.0,0.0,7.318729331018403e-05,289.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,9.90896805888042e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274475097656,0.0,0.0,0.0004700381832662,289.3066711425781,294.1499938964844,253.57000732421875,252.7761383056641,254.52947998046875,253.6422576904297,287.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026055388152,6.1687250862974e-09,0.0010025994852185,-0.015213350765407,0.0,0.0,0.0,-0.0078709190711379,60.0,-23.157094955444336,-0.0,-6.853611722590358e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542663574219,0.0,0.0,9.401004354003815e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969909667969,0.0,0.0,9.89970940281637e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322326660156,0.0,0.0,7.311892841244116e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251525878906,0.0,0.0,9.899713040795176e-05,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71160888671875,0.0,0.0,0.0004695991519838,289.2915954589844,294.1499938964844,253.5500030517578,252.7591552734375,254.51226806640625,253.62388610839844,287.3478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016690939664,6.059218904397312e-09,0.0010016630403697,-0.0149264894425868,0.0,0.0,0.0,-0.0078166313469409,60.0,-23.136192321777344,-0.0,-6.840814137376583e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542663574219,0.0,0.0,9.401004354003815e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969909667969,0.0,0.0,9.89970940281637e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322326660156,0.0,0.0,7.311892841244116e-05,289.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251525878906,0.0,0.0,9.899713040795176e-05,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71160888671875,0.0,0.0,0.0004695991519838,289.2915954589844,294.1499938964844,253.5500030517578,252.7591552734375,254.51226806640625,253.62388610839844,287.3478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016690939664,6.059218904397312e-09,0.0010016630403697,-0.0149264894425868,0.0,0.0,0.0,-0.0078166313469409,60.0,-23.136192321777344,-0.0,-6.840814137376583e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,9.39354213187471e-05,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813659667969,0.0,0.0,9.89185064099729e-05,290.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174011230469,0.0,0.0,7.306088809855282e-05,289.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61041259765625,0.0,0.0,9.891854278976098e-05,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69580078125,0.0,0.0,0.0004692263610195,289.2764892578125,294.1499938964844,253.52999877929688,252.74215698242188,254.49501037597656,253.6054534912109,287.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000873860903,5.966235949728116e-09,0.0010008678073063,-0.0146829104050993,0.0,0.0,0.0,-0.0077705355361104,60.0,-23.11813735961914,-0.0,-6.82995704437417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,9.39354213187471e-05,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813659667969,0.0,0.0,9.89185064099729e-05,290.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174011230469,0.0,0.0,7.306088809855282e-05,289.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61041259765625,0.0,0.0,9.891854278976098e-05,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69580078125,0.0,0.0,0.0004692263610195,289.2764892578125,294.1499938964844,253.52999877929688,252.74215698242188,254.49501037597656,253.6054534912109,287.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000873860903,5.966235949728116e-09,0.0010008678073063,-0.0146829104050993,0.0,0.0,0.0,-0.0077705355361104,60.0,-23.11813735961914,-0.0,-6.82995704437417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240539550781,0.0,0.0,9.38747325562872e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6657409667969,0.0,0.0,9.885459439828992e-05,290.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025390625,0.0,0.0,7.3013681685552e-05,289.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956420898437,0.0,0.0,9.8854630778078e-05,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67999267578125,0.0,0.0,0.0004689232155214,289.26141357421875,294.1499938964844,253.509994506836,252.7251739501953,254.47772216796875,253.58694458007807,287.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000227057375,5.890622212234575e-09,0.0010002212366089,-0.0144848292693495,0.0,0.0,0.0,-0.0077330507338047,60.0,-23.103471755981445,-0.0,-6.821134235224235e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240539550781,0.0,0.0,9.38747325562872e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6657409667969,0.0,0.0,9.885459439828992e-05,290.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025390625,0.0,0.0,7.3013681685552e-05,289.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956420898437,0.0,0.0,9.8854630778078e-05,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67999267578125,0.0,0.0,0.0004689232155214,289.26141357421875,294.1499938964844,253.509994506836,252.7251739501953,254.47772216796875,253.58694458007807,287.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000227057375,5.890622212234575e-09,0.0010002212366089,-0.0144848292693495,0.0,0.0,0.0,-0.0077330507338047,60.0,-23.103471755981445,-0.0,-6.821134235224235e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164855957031,0.0,0.0,9.384960867464542e-05,290.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579284667969,0.0,0.0,9.882813901640476e-05,290.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951232910156,0.0,0.0,7.299414573935792e-05,289.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882568359375,0.0,0.0,9.882817539619282e-05,291.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720886230469,0.0,0.0,0.0004687977198045,289.2538452148437,294.1499938964844,253.5,252.7166748046875,254.4690704345703,253.57765197753903,287.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999594185501,5.859319696099874e-09,0.0009999534813687,-0.0144028272479772,0.0,0.0,0.0,-0.0077175321057438,60.0,-23.09751892089844,-0.0,-6.8174834666479e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089172363281,0.0,0.0,9.382831922266632e-05,290.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65008544921875,0.0,0.0,9.880572906695306e-05,290.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58770751953125,0.0,0.0,7.297759293578565e-05,289.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58087158203125,0.0,0.0,9.880576544674112e-05,291.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641845703125,0.0,0.0,0.0004686914035119,289.24627685546875,294.1499938964844,253.4900054931641,252.7081756591797,254.4604034423828,253.56832885742188,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997325250878,5.8328004648444676e-09,0.0009997267043218,-0.0143333561718463,0.0,0.0,0.0,-0.0077043855562806,60.0,-23.09244537353516,-0.0,-6.814391184661872e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,9.37968579819426e-05,290.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63446044921875,0.0,0.0,9.877259435597809e-05,290.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728454589844,0.0,0.0,7.295311661437154e-05,289.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56610107421875,0.0,0.0,9.877263073576614e-05,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483764648437,0.0,0.0,0.0004685342428274,289.23114013671875,294.1499938964844,253.47000122070312,252.691162109375,254.4430389404297,253.549560546875,287.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999397248961,5.793595381220484e-09,0.0009993914281949,-0.0142306508496403,0.0,0.0,0.0,-0.0076849493198096,60.0,-23.084774017333984,-0.0,-6.8098216843282e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,9.37968579819426e-05,290.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63446044921875,0.0,0.0,9.877259435597809e-05,290.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728454589844,0.0,0.0,7.295311661437154e-05,289.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56610107421875,0.0,0.0,9.877263073576614e-05,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483764648437,0.0,0.0,0.0004685342428274,289.23114013671875,294.1499938964844,253.47000122070312,252.691162109375,254.4430389404297,253.549560546875,287.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999397248961,5.793595381220484e-09,0.0009993914281949,-0.0142306508496403,0.0,0.0,0.0,-0.0076849493198096,60.0,-23.084774017333984,-0.0,-6.8098216843282e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57867431640625,0.0,0.0,9.377905371366067e-05,290.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188049316406,0.0,0.0,9.875384421320632e-05,290.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5579528808594,0.0,0.0,7.293927046703175e-05,289.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513000488281,0.0,0.0,9.87538805929944e-05,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325378417969,0.0,0.0,0.0004684453015215,289.21600341796875,294.1499938964844,253.4499969482422,252.6741485595703,254.4256286621093,253.53062438964844,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992074919864,5.771408240207165e-09,0.0009992016712203,-0.0141725279390811,0.0,0.0,0.0,-0.0076739504002034,60.0,-23.08074951171875,-0.0,-6.807236019312769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57867431640625,0.0,0.0,9.377905371366067e-05,290.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6188049316406,0.0,0.0,9.875384421320632e-05,290.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5579528808594,0.0,0.0,7.293927046703175e-05,289.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513000488281,0.0,0.0,9.87538805929944e-05,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6325378417969,0.0,0.0,0.0004684453015215,289.21600341796875,294.1499938964844,253.4499969482422,252.6741485595703,254.4256286621093,253.53062438964844,287.2636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992074919864,5.771408240207165e-09,0.0009992016712203,-0.0141725279390811,0.0,0.0,0.0,-0.0076739504002034,60.0,-23.08074951171875,-0.0,-6.807236019312769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635070800781,0.0,0.0,9.37752120080404e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031494140625,0.0,0.0,9.874980605673044e-05,290.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5430603027344,0.0,0.0,7.293628732440993e-05,289.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364990234375,0.0,0.0,9.87498351605609e-05,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167297363281,0.0,0.0,0.0004684261512011,289.2008361816406,294.1499938964844,253.42999267578125,252.6571350097656,254.40817260742188,253.5115203857422,287.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991665137931,5.7666240671494515e-09,0.000999160693027,-0.0141599951311945,0.0,0.0,0.0,-0.0076715783216059,60.0,-23.08005714416504,-0.0,-6.806678243265196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635070800781,0.0,0.0,9.37752120080404e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031494140625,0.0,0.0,9.874980605673044e-05,290.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5430603027344,0.0,0.0,7.293628732440993e-05,289.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364990234375,0.0,0.0,9.87498351605609e-05,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167297363281,0.0,0.0,0.0004684261512011,289.2008361816406,294.1499938964844,253.42999267578125,252.6571350097656,254.40817260742188,253.5115203857422,287.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991665137931,5.7666240671494515e-09,0.000999160693027,-0.0141599951311945,0.0,0.0,0.0,-0.0076715783216059,60.0,-23.08005714416504,-0.0,-6.806678243265196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54833984375,0.0,0.0,9.37841905397363e-05,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5874938964844,0.0,0.0,9.875925752567127e-05,290.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52813720703125,0.0,0.0,7.294326496776193e-05,289.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52166748046875,0.0,0.0,9.875928662950172e-05,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60089111328125,0.0,0.0,0.0004684710002038,289.1856384277344,294.1499938964844,253.4100036621093,252.6400909423828,254.3906707763672,253.49220275878903,287.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992620907723,5.777804013007426e-09,0.0009992562700062,-0.0141892824321985,0.0,0.0,0.0,-0.0076771201565861,60.0,-23.08270835876465,-0.0,-6.80798137864258e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54833984375,0.0,0.0,9.37841905397363e-05,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5874938964844,0.0,0.0,9.875925752567127e-05,290.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52813720703125,0.0,0.0,7.294326496776193e-05,289.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.52166748046875,0.0,0.0,9.875928662950172e-05,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60089111328125,0.0,0.0,0.0004684710002038,289.1856384277344,294.1499938964844,253.4100036621093,252.6400909423828,254.3906707763672,253.49220275878903,287.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992620907723,5.777804013007426e-09,0.0009992562700062,-0.0141892824321985,0.0,0.0,0.0,-0.0076771201565861,60.0,-23.08270835876465,-0.0,-6.80798137864258e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5407409667969,0.0,0.0,9.379304538015276e-05,290.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57965087890625,0.0,0.0,9.876857802737504e-05,290.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5206604003906,0.0,0.0,7.295015529962257e-05,289.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51422119140625,0.0,0.0,9.876861440716311e-05,291.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929870605469,0.0,0.0,0.0004685152380261,289.17803955078125,294.1499938964844,253.3999938964844,252.63156127929688,254.38189697265625,253.4824676513672,287.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999356387183,5.788835188980101e-09,0.0009993505664169,-0.0142181804403662,0.0,0.0,0.0,-0.0076825888827443,60.0,-23.085243225097656,-0.0,-6.80926675045157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331420898437,0.0,0.0,9.380457777297124e-05,290.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718078613281,0.0,0.0,9.878072160063311e-05,290.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5132141113281,0.0,0.0,7.295911927940324e-05,289.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068054199219,0.0,0.0,9.878075070446356e-05,291.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850524902344,0.0,0.0,0.0004685728054028,289.17041015625,294.1499938964844,253.38999938964844,252.6230316162109,254.3731231689453,253.47267150878903,287.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994792053475,5.803196145848233e-09,0.0009994733845815,-0.0142558021470904,0.0,0.0,0.0,-0.0076897083781659,60.0,-23.088441848754883,-0.0,-6.810940078594285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179443359375,0.0,0.0,9.383547148900108e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561218261719,0.0,0.0,9.881325968308374e-05,290.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.49822998046875,0.0,0.0,7.298315176740289e-05,289.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919128417969,0.0,0.0,9.88132887869142e-05,291.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5691833496094,0.0,0.0,0.0004687271721195,289.1551513671875,294.1499938964844,253.3699951171875,252.6059417724609,254.3555145263672,253.4529266357422,287.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998083114624,5.841688022201197e-09,0.0009998024906963,-0.0143566383048892,0.0,0.0,0.0,-0.0077087902463972,60.0,-23.096864700317383,-0.0,-6.815427866513346e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179443359375,0.0,0.0,9.383547148900108e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561218261719,0.0,0.0,9.881325968308374e-05,290.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.49822998046875,0.0,0.0,7.298315176740289e-05,289.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919128417969,0.0,0.0,9.88132887869142e-05,291.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5691833496094,0.0,0.0,0.0004687271721195,289.1551513671875,294.1499938964844,253.3699951171875,252.6059417724609,254.3555145263672,253.4529266357422,287.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998083114624,5.841688022201197e-09,0.0009998024906963,-0.0143566383048892,0.0,0.0,0.0,-0.0077087902463972,60.0,-23.096864700317383,-0.0,-6.815427866513346e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.502685546875,0.0,0.0,9.38743251026608e-05,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404357910156,0.0,0.0,9.88541723927483e-05,290.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4832458496094,0.0,0.0,7.301336881937459e-05,289.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769897460937,0.0,0.0,9.885420149657877e-05,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533447265625,0.0,0.0,0.000468921236461,289.139892578125,294.1499938964844,253.3500061035156,252.58883666992188,254.3378753662109,253.4329833984375,287.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002222843468,5.8900879729151265e-09,0.0010002163471654,-0.0144834294915199,0.0,0.0,0.0,-0.0077327843755483,60.0,-23.107446670532227,-0.0,-6.82107170746349e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
