time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528000,290.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.502685546875,0.0,0.0,9.38743251026608e-05,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404357910156,0.0,0.0,9.88541723927483e-05,290.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4832458496094,0.0,0.0,7.301336881937459e-05,289.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769897460937,0.0,0.0,9.885420149657877e-05,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533447265625,0.0,0.0,0.000468921236461,289.139892578125,294.1499938964844,253.3500061035156,252.58883666992188,254.3378753662109,253.4329833984375,287.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002222843468,5.8900879729151265e-09,0.0010002163471654,-0.0144834294915199,0.0,0.0,0.0,-0.0077327843755483,60.0,-23.107446670532227,-0.0,-6.82107170746349e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4874572753906,0.0,0.0,9.391922503709792e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.52471923828125,0.0,0.0,9.890145884128287e-05,290.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682312011719,0.0,0.0,7.304829341592267e-05,289.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620666503906,0.0,0.0,9.890148794511332e-05,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374450683594,0.0,0.0,0.0004691455396823,289.12457275390625,294.1499938964844,253.3300018310547,252.5717163085937,254.32017517089844,253.4128570556641,287.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007006349042,5.946029890679938e-09,0.0010006946977227,-0.0146299777552485,0.0,0.0,0.0,-0.0077605168335139,60.0,-23.11982536315918,-0.0,-6.827598753034182e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4874572753906,0.0,0.0,9.391922503709792e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.52471923828125,0.0,0.0,9.890145884128287e-05,290.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682312011719,0.0,0.0,7.304829341592267e-05,289.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620666503906,0.0,0.0,9.890148794511332e-05,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374450683594,0.0,0.0,0.0004691455396823,289.12457275390625,294.1499938964844,253.3300018310547,252.5717163085937,254.32017517089844,253.4128570556641,287.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007006349042,5.946029890679938e-09,0.0010006946977227,-0.0146299777552485,0.0,0.0,0.0,-0.0077605168335139,60.0,-23.11982536315918,-0.0,-6.827598753034182e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.47216796875,0.0,0.0,9.396726818522438e-05,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50897216796875,0.0,0.0,9.895204129861668e-05,289.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45318603515625,0.0,0.0,7.30856554582715e-05,289.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471130371094,0.0,0.0,9.895207767840476e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52154541015625,0.0,0.0,0.0004693855298683,289.1092529296875,294.1499938964844,253.3099975585937,252.5545654296875,254.30242919921875,253.39254760742188,287.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.005877128956172e-09,0.0010012064594775,-0.0147867556661367,0.0,0.0,0.0,-0.0077901859767735,60.0,-23.133424758911133,-0.0,-6.834584809212174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.47216796875,0.0,0.0,9.396726818522438e-05,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50897216796875,0.0,0.0,9.895204129861668e-05,289.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45318603515625,0.0,0.0,7.30856554582715e-05,289.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471130371094,0.0,0.0,9.895207767840476e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52154541015625,0.0,0.0,0.0004693855298683,289.1092529296875,294.1499938964844,253.3099975585937,252.5545654296875,254.30242919921875,253.39254760742188,287.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.005877128956172e-09,0.0010012064594775,-0.0147867556661367,0.0,0.0,0.0,-0.0077901859767735,60.0,-23.133424758911133,-0.0,-6.834584809212174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645080566406,0.0,0.0,9.399178088642655e-05,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010986328125,0.0,0.0,9.89778563962318e-05,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456787109375,0.0,0.0,7.310471846722066e-05,289.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396057128906,0.0,0.0,9.897788550006226e-05,291.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,0.000469507969683,289.1015625,294.1499938964844,253.3000030517578,252.5459747314453,254.2935333251953,253.38235473632807,287.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036416699828351e-09,0.0010014675790444,-0.0148667572066187,0.0,0.0,0.0,-0.0078053255565464,60.0,-23.140453338623047,-0.0,-6.838151023202954e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4568786621094,0.0,0.0,9.401607530890033e-05,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931945800781,0.0,0.0,9.900343866320328e-05,289.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4381408691406,0.0,0.0,7.312362140510231e-05,289.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43212890625,0.0,0.0,9.900347504299134e-05,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5056457519531,0.0,0.0,0.000469629332656,289.0939025878906,294.1499938964844,253.2899932861328,252.5373687744141,254.28463745117188,253.3721160888672,287.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686264460941e-09,0.0010017264867201,-0.0149460518732666,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.14752769470215,-0.0,-6.841686683856096e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415283203125,0.0,0.0,9.40630052355118e-05,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,9.90528569673188e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42303466796875,0.0,0.0,7.316011760849506e-05,289.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4170837402344,0.0,0.0,9.905289334710687e-05,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4897155761719,0.0,0.0,0.0004698637640103,289.0784912109375,294.1499938964844,253.2700042724609,252.5201568603516,254.26678466796875,253.35157775878903,287.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125148832580862e-09,0.001002226374112,-0.015099199488759,0.0,0.0,0.0,-0.0078493142500519,60.0,-23.161495208740234,-0.0,-6.848517841717694e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415283203125,0.0,0.0,9.40630052355118e-05,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,9.90528569673188e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42303466796875,0.0,0.0,7.316011760849506e-05,289.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4170837402344,0.0,0.0,9.905289334710687e-05,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4897155761719,0.0,0.0,0.0004698637640103,289.0784912109375,294.1499938964844,253.2700042724609,252.5201568603516,254.26678466796875,253.35157775878903,287.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125148832580862e-09,0.001002226374112,-0.015099199488759,0.0,0.0,0.0,-0.0078493142500519,60.0,-23.161495208740234,-0.0,-6.848517841717694e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262084960937,0.0,0.0,9.410687925992534e-05,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4616394042969,0.0,0.0,9.909905929816888e-05,289.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079284667969,0.0,0.0,7.319424184970558e-05,289.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020690917969,0.0,0.0,9.909909567795694e-05,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737548828125,0.0,0.0,0.0004700829158537,289.0630798339844,294.1499938964844,253.25,252.50289916992188,254.2489013671875,253.3309783935547,287.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.174972534179688,-0.0,-6.854907752540387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262084960937,0.0,0.0,9.410687925992534e-05,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4616394042969,0.0,0.0,9.909905929816888e-05,289.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079284667969,0.0,0.0,7.319424184970558e-05,289.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020690917969,0.0,0.0,9.909909567795694e-05,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737548828125,0.0,0.0,0.0004700829158537,289.0630798339844,294.1499938964844,253.25,252.50289916992188,254.2489013671875,253.3309783935547,287.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.174972534179688,-0.0,-6.854907752540387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.41082763671875,0.0,0.0,9.414539817953482e-05,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4458312988281,0.0,0.0,9.913962276186794e-05,289.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927917480469,0.0,0.0,7.322420424316078e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869934082031,0.0,0.0,9.91396518656984e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4577941894531,0.0,0.0,0.0004702753503806,289.0476379394531,294.1499938964844,253.22999572753903,252.485595703125,254.23097229003903,253.31036376953125,287.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227796500724025e-09,0.0010031041456386,-0.0153680928051471,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.18744468688965,-0.0,-6.860520329610156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.41082763671875,0.0,0.0,9.414539817953482e-05,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4458312988281,0.0,0.0,9.913962276186794e-05,289.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927917480469,0.0,0.0,7.322420424316078e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869934082031,0.0,0.0,9.91396518656984e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4577941894531,0.0,0.0,0.0004702753503806,289.0476379394531,294.1499938964844,253.22999572753903,252.485595703125,254.23097229003903,253.31036376953125,287.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227796500724025e-09,0.0010031041456386,-0.0153680928051471,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.18744468688965,-0.0,-6.860520329610156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954467773437,0.0,0.0,9.417762339580804e-05,290.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300231933594,0.0,0.0,9.917355782818048e-05,289.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37762451171875,0.0,0.0,7.324926991714165e-05,289.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719177246094,0.0,0.0,9.917358693201096e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418334960937,0.0,0.0,0.0004704363236669,289.0321960449219,294.1499938964844,253.2100067138672,252.46826171875,254.21299743652344,253.28973388671875,287.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.198457717895508,-0.0,-6.865217017093529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954467773437,0.0,0.0,9.417762339580804e-05,290.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300231933594,0.0,0.0,9.917355782818048e-05,289.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37762451171875,0.0,0.0,7.324926991714165e-05,289.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3719177246094,0.0,0.0,9.917358693201096e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4418334960937,0.0,0.0,0.0004704363236669,289.0321960449219,294.1499938964844,253.2100067138672,252.46826171875,254.21299743652344,253.28973388671875,287.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.198457717895508,-0.0,-6.865217017093529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38775634765625,0.0,0.0,9.419099660590292e-05,290.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220886230469,0.0,0.0,9.918764408212156e-05,289.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700256347656,0.0,0.0,7.325966726057231e-05,289.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643493652344,0.0,0.0,9.9187673185952e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.433837890625,0.0,0.0,0.0004705031169578,289.0244445800781,294.1499938964844,253.1999969482422,252.45957946777344,254.20399475097656,253.2794342041016,287.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169013887643,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.203367233276367,-0.0,-6.867166746360456e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800354003906,0.0,0.0,9.420216520084068e-05,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4141845703125,0.0,0.0,9.919940202962609e-05,289.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3624572753906,0.0,0.0,7.326835475396365e-05,289.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567810058594,0.0,0.0,9.919943113345651e-05,291.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42584228515625,0.0,0.0,0.0004705589090008,289.0166931152344,294.1499938964844,253.19000244140625,252.4508819580078,254.19497680664065,253.2691345214844,287.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533477663993,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.2077865600586,-0.0,-6.868795310310817e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646240234375,0.0,0.0,9.421770664630458e-05,290.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983459472656,0.0,0.0,9.921576565830036e-05,289.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34722900390625,0.0,0.0,7.328044011956081e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416748046875,0.0,0.0,9.921580203808844e-05,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40985107421875,0.0,0.0,0.0004706365580204,289.0011901855469,294.1499938964844,253.1699981689453,252.4334716796875,254.1769256591797,253.24859619140625,287.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317876000139222e-09,0.0010038744658231,-0.0156040592119097,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.215208053588867,-0.0,-6.871061231095156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646240234375,0.0,0.0,9.421770664630458e-05,290.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983459472656,0.0,0.0,9.921576565830036e-05,289.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34722900390625,0.0,0.0,7.328044011956081e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416748046875,0.0,0.0,9.921580203808844e-05,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40985107421875,0.0,0.0,0.0004706365580204,289.0011901855469,294.1499938964844,253.1699981689453,252.4334716796875,254.1769256591797,253.24859619140625,287.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317876000139222e-09,0.0010038744658231,-0.0156040592119097,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.215208053588867,-0.0,-6.871061231095156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34918212890625,0.0,0.0,9.422468428965658e-05,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824768066406,0.0,0.0,9.922312165144832e-05,289.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33203125,0.0,0.0,7.328586798394099e-05,289.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265075683594,0.0,0.0,9.922315075527877e-05,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39385986328125,0.0,0.0,0.0004706714244093,288.98565673828125,294.1499938964844,253.1499938964844,252.4160003662109,254.1588287353516,253.2281494140625,287.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265677141544074e-09,0.0010039488552138,-0.0156268272548913,0.0,0.0,0.0,-0.0079491669312119,60.0,-23.220355987548828,-0.0,-6.8720794388355e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34918212890625,0.0,0.0,9.422468428965658e-05,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824768066406,0.0,0.0,9.922312165144832e-05,289.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33203125,0.0,0.0,7.328586798394099e-05,289.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265075683594,0.0,0.0,9.922315075527877e-05,291.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39385986328125,0.0,0.0,0.0004706714244093,288.98565673828125,294.1499938964844,253.1499938964844,252.4160003662109,254.1588287353516,253.2281494140625,287.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.3265677141544074e-09,0.0010039488552138,-0.0156268272548913,0.0,0.0,0.0,-0.0079491669312119,60.0,-23.220355987548828,-0.0,-6.8720794388355e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.333740234375,0.0,0.0,9.423000301467256e-05,290.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666076660156,0.0,0.0,9.922871686285362e-05,289.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167724609375,0.0,0.0,7.329000800382346e-05,289.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31134033203125,0.0,0.0,9.922874596668409e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778686523437,0.0,0.0,0.0004706979962065,288.9700927734375,294.1499938964844,253.1300048828125,252.39846801757807,254.1407165527344,253.207763671875,286.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333191748808531e-09,0.0010040054330602,-0.0156441796571016,0.0,0.0,0.0,-0.00795245077461,60.0,-23.22414207458496,-0.0,-6.872854640960213e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.333740234375,0.0,0.0,9.423000301467256e-05,290.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666076660156,0.0,0.0,9.922871686285362e-05,289.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167724609375,0.0,0.0,7.329000800382346e-05,289.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31134033203125,0.0,0.0,9.922874596668409e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778686523437,0.0,0.0,0.0004706979962065,288.9700927734375,294.1499938964844,253.1300048828125,252.39846801757807,254.1407165527344,253.207763671875,286.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333191748808531e-09,0.0010040054330602,-0.0156441796571016,0.0,0.0,0.0,-0.00795245077461,60.0,-23.22414207458496,-0.0,-6.872854640960213e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182678222656,0.0,0.0,9.424299787497148e-05,290.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507385253906,0.0,0.0,9.92424029391259e-05,289.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3015441894531,0.0,0.0,7.330011430894956e-05,289.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.296142578125,0.0,0.0,9.924243204295637e-05,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3618469238281,0.0,0.0,0.0004707628977485,288.9545288085937,294.1499938964844,253.1100006103516,252.3809051513672,254.12255859375,253.1874389648437,286.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041501373052,6.349374803704677e-09,0.0010041438508778,-0.0156865697354078,0.0,0.0,0.0,-0.0079604731872677,60.0,-23.22879981994629,-0.0,-6.874749658436485e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182678222656,0.0,0.0,9.424299787497148e-05,290.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507385253906,0.0,0.0,9.92424029391259e-05,289.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3015441894531,0.0,0.0,7.330011430894956e-05,289.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.296142578125,0.0,0.0,9.924243204295637e-05,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3618469238281,0.0,0.0,0.0004707628977485,288.9545288085937,294.1499938964844,253.1100006103516,252.3809051513672,254.12255859375,253.1874389648437,286.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041501373052,6.349374803704677e-09,0.0010041438508778,-0.0156865697354078,0.0,0.0,0.0,-0.0079604731872677,60.0,-23.22879981994629,-0.0,-6.874749658436485e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105163574219,0.0,0.0,9.42526021390222e-05,290.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428039550781,0.0,0.0,9.92525165202096e-05,289.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2938842773437,0.0,0.0,7.330758671741933e-05,289.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2885437011719,0.0,0.0,9.925254562404008e-05,290.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35382080078125,0.0,0.0,0.0004708108899649,288.9467468261719,294.1499938964844,253.1000061035156,252.37210083007807,254.11346435546875,253.17727661132807,286.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042524663731,6.361341231553297e-09,0.0010042460635304,-0.0157179161906242,0.0,0.0,0.0,-0.0079664047807455,60.0,-23.231842041015625,-0.0,-6.876150848711404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30279541015625,0.0,0.0,9.42640981520526e-05,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348388671875,0.0,0.0,9.92646237136796e-05,289.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862548828125,0.0,0.0,7.331652886932716e-05,289.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28094482421875,0.0,0.0,9.926465281751008e-05,290.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3458251953125,0.0,0.0,0.0004708683409262,288.93896484375,294.1499938964844,253.08999633789065,252.36328125,254.10435485839844,253.1671142578125,286.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.3756684376414804e-09,0.0010043686488643,-0.015755446627736,0.0,0.0,0.0,-0.007973507978022,60.0,-23.235321044921875,-0.0,-6.87782915065327e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.28729248046875,0.0,0.0,9.429259080206975e-05,290.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189392089844,0.0,0.0,9.92946297628805e-05,289.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709655761719,0.0,0.0,7.333869143621996e-05,289.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657165527344,0.0,0.0,9.929465886671096e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,0.0004710106586571,288.92333984375,294.1499938964844,253.07000732421875,252.3456268310547,254.08612060546875,253.14675903320312,286.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411163155917165e-09,0.0010046721436083,-0.0158484261482954,0.0,0.0,0.0,-0.0079911034554243,60.0,-23.24359893798828,-0.0,-6.881987246742939e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.28729248046875,0.0,0.0,9.429259080206975e-05,290.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189392089844,0.0,0.0,9.92946297628805e-05,289.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709655761719,0.0,0.0,7.333869143621996e-05,289.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657165527344,0.0,0.0,9.929465886671096e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,0.0004710106586571,288.92333984375,294.1499938964844,253.07000732421875,252.3456268310547,254.08612060546875,253.14675903320312,286.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004678546451,6.411163155917165e-09,0.0010046721436083,-0.0158484261482954,0.0,0.0,0.0,-0.0079911034554243,60.0,-23.24359893798828,-0.0,-6.881987246742939e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2717590332031,0.0,0.0,9.4327493570745e-05,290.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30303955078125,0.0,0.0,9.933138790074736e-05,289.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2556457519531,0.0,0.0,7.336583803407848e-05,289.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504577636719,0.0,0.0,9.93314097286202e-05,290.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.313720703125,0.0,0.0,0.0004711850197054,288.90771484375,294.1499938964844,253.0500030517578,252.3279266357422,254.0678558349609,253.12635803222656,286.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454646594988844e-09,0.0010050439741462,-0.015962328761816,0.0,0.0,0.0,-0.0080126598477363,60.0,-23.253604888916016,-0.0,-6.887082548701073e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2717590332031,0.0,0.0,9.4327493570745e-05,290.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30303955078125,0.0,0.0,9.933138790074736e-05,289.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2556457519531,0.0,0.0,7.336583803407848e-05,289.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504577636719,0.0,0.0,9.93314097286202e-05,290.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.313720703125,0.0,0.0,0.0004711850197054,288.90771484375,294.1499938964844,253.0500030517578,252.3279266357422,254.0678558349609,253.12635803222656,286.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454646594988844e-09,0.0010050439741462,-0.015962328761816,0.0,0.0,0.0,-0.0080126598477363,60.0,-23.253604888916016,-0.0,-6.887082548701073e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562255859375,0.0,0.0,9.436733671464026e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.287109375,0.0,0.0,9.937334107235074e-05,289.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24029541015625,0.0,0.0,7.339681906159967e-05,289.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351989746094,0.0,0.0,9.937336290022358e-05,290.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29766845703125,0.0,0.0,0.0004713840316981,288.8920593261719,294.1499938964844,253.02999877929688,252.3101959228516,254.049545288086,253.1059112548828,286.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504279781438527e-09,0.0010054683079943,-0.0160923413932323,0.0,0.0,0.0,-0.0080372653901577,60.0,-23.2650146484375,-0.0,-6.892901183164214e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562255859375,0.0,0.0,9.436733671464026e-05,290.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.287109375,0.0,0.0,9.937334107235074e-05,289.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24029541015625,0.0,0.0,7.339681906159967e-05,289.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2351989746094,0.0,0.0,9.937336290022358e-05,290.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29766845703125,0.0,0.0,0.0004713840316981,288.8920593261719,294.1499938964844,253.02999877929688,252.3101959228516,254.049545288086,253.1059112548828,286.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504279781438527e-09,0.0010054683079943,-0.0160923413932323,0.0,0.0,0.0,-0.0080372653901577,60.0,-23.2650146484375,-0.0,-6.892901183164214e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406616210937,0.0,0.0,9.441048314329235e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2711486816406,0.0,0.0,9.941877942765132e-05,289.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249450683594,0.0,0.0,7.34303830540739e-05,289.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21990966796875,0.0,0.0,9.941880125552416e-05,290.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2815856933594,0.0,0.0,0.0004715995746664,288.8763732910156,294.1499938964844,253.009994506836,252.2924194335937,254.0311889648437,253.0854034423828,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558036336201667e-09,0.0010059280321002,-0.016233155503869,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.277467727661133,-0.0,-6.899205828858612e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406616210937,0.0,0.0,9.441048314329235e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2711486816406,0.0,0.0,9.941877942765132e-05,289.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249450683594,0.0,0.0,7.34303830540739e-05,289.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21990966796875,0.0,0.0,9.941880125552416e-05,290.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2815856933594,0.0,0.0,0.0004715995746664,288.8763732910156,294.1499938964844,253.009994506836,252.2924194335937,254.0311889648437,253.0854034423828,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558036336201667e-09,0.0010059280321002,-0.016233155503869,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.277467727661133,-0.0,-6.899205828858612e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328796386719,0.0,0.0,9.443271846976133e-05,290.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26318359375,0.0,0.0,9.944218618329614e-05,289.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2172546386719,0.0,0.0,7.344767800532281e-05,289.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2122497558594,0.0,0.0,9.94422152871266e-05,290.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735595703125,0.0,0.0,0.0004717106348834,288.8685302734375,294.1499938964844,253.0,252.2835235595703,254.02200317382807,253.0751342773437,286.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585734180220015e-09,0.0010061648208647,-0.0163057073950767,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.28395271301269,-0.0,-6.902455140789243e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,9.445509203942493e-05,290.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25518798828125,0.0,0.0,9.946575301000848e-05,289.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095642089844,0.0,0.0,7.346507481997833e-05,289.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20458984375,0.0,0.0,9.946577483788133e-05,290.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655029296875,0.0,0.0,0.0004718223935924,288.86065673828125,294.1499938964844,252.9900054931641,252.2746124267578,254.01280212402344,253.0648498535156,286.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613609659922304e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.29052734375,-0.0,-6.905726479544684e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095031738281,0.0,0.0,9.449939534533768e-05,290.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392272949219,0.0,0.0,9.951240645023064e-05,289.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19415283203125,0.0,0.0,7.34995337552391e-05,289.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1892395019531,0.0,0.0,9.951242827810348e-05,290.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493896484375,0.0,0.0,0.0004720436991192,288.8449401855469,294.1499938964844,252.97000122070312,252.2567901611328,253.994384765625,253.0442657470703,286.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.303749084472656,-0.0,-6.912205918752079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095031738281,0.0,0.0,9.449939534533768e-05,290.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392272949219,0.0,0.0,9.951240645023064e-05,289.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19415283203125,0.0,0.0,7.34995337552391e-05,289.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1892395019531,0.0,0.0,9.951242827810348e-05,290.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493896484375,0.0,0.0,0.0004720436991192,288.8449401855469,294.1499938964844,252.97000122070312,252.2567901611328,253.994384765625,253.0442657470703,286.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.303749084472656,-0.0,-6.912205918752079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
