time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530340,290.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938781738281,0.0,0.0,9.454148676013574e-05,290.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232360839844,0.0,0.0,9.955672430805862e-05,289.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787414550781,0.0,0.0,7.353226828854531e-05,289.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1738586425781,0.0,0.0,9.955675341188908e-05,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332763671875,0.0,0.0,0.0004722539451904,288.8291931152344,294.1499938964844,252.9499969482422,252.23892211914065,253.9759216308593,253.023666381836,286.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721238232643145e-09,0.0010073235025629,-0.0166606493294239,0.0,0.0,0.0,-0.0081448210403323,60.0,-23.316675186157227,-0.0,-6.918363482100176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938781738281,0.0,0.0,9.454148676013574e-05,290.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232360839844,0.0,0.0,9.955672430805862e-05,289.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787414550781,0.0,0.0,7.353226828854531e-05,289.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1738586425781,0.0,0.0,9.955675341188908e-05,290.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332763671875,0.0,0.0,0.0004722539451904,288.8291931152344,294.1499938964844,252.9499969482422,252.23892211914065,253.9759216308593,253.023666381836,286.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721238232643145e-09,0.0010073235025629,-0.0166606493294239,0.0,0.0,0.0,-0.0081448210403323,60.0,-23.316675186157227,-0.0,-6.918363482100176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17822265625,0.0,0.0,9.45801948546432e-05,290.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2072448730469,0.0,0.0,9.959748422261328e-05,289.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632995605469,0.0,0.0,7.35623762011528e-05,289.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584777832031,0.0,0.0,9.959751332644372e-05,290.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171325683594,0.0,0.0,0.00047244731104,288.8134155273437,294.1499938964844,252.92999267578125,252.22105407714844,253.9574432373047,253.0030517578125,286.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.328990936279297,-0.0,-6.924029349875127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17822265625,0.0,0.0,9.45801948546432e-05,290.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2072448730469,0.0,0.0,9.959748422261328e-05,289.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632995605469,0.0,0.0,7.35623762011528e-05,289.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584777832031,0.0,0.0,9.959751332644372e-05,290.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171325683594,0.0,0.0,0.00047244731104,288.8134155273437,294.1499938964844,252.92999267578125,252.22105407714844,253.9574432373047,253.0030517578125,286.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.328990936279297,-0.0,-6.924029349875127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.0,9.461402078159152e-05,290.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19122314453125,0.0,0.0,9.963310731109232e-05,289.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478271484375,0.0,0.0,7.358868606388569e-05,289.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14306640625,0.0,0.0,9.963313641492276e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010192871094,0.0,0.0,0.0004726162878796,288.7976379394531,294.1499938964844,252.9100036621093,252.20315551757807,253.9389038085937,252.9824676513672,286.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116059459555345e-09,0.0010080962674692,-0.0168973561376333,0.0,0.0,0.0,-0.008189620450139,60.0,-23.34021759033203,-0.0,-6.928983253828849e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.0,9.461402078159152e-05,290.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19122314453125,0.0,0.0,9.963310731109232e-05,289.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478271484375,0.0,0.0,7.358868606388569e-05,289.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14306640625,0.0,0.0,9.963313641492276e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010192871094,0.0,0.0,0.0004726162878796,288.7976379394531,294.1499938964844,252.9100036621093,252.20315551757807,253.9389038085937,252.9824676513672,286.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116059459555345e-09,0.0010080962674692,-0.0168973561376333,0.0,0.0,0.0,-0.008189620450139,60.0,-23.34021759033203,-0.0,-6.928983253828849e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547546386719,0.0,0.0,9.46292930166237e-05,290.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1831970214844,0.0,0.0,9.964918717741966e-05,289.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400756835937,0.0,0.0,7.360056042671204e-05,289.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1353759765625,0.0,0.0,9.964921628125012e-05,290.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19293212890625,0.0,0.0,0.0004726925690192,288.78973388671875,294.1499938964844,252.8999938964844,252.19419860839844,253.9296264648437,252.97218322753903,286.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.34544944763184,-0.0,-6.931220042361019e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469116210937,0.0,0.0,9.464305185247213e-05,290.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1751708984375,0.0,0.0,9.966368088498712e-05,289.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13232421875,0.0,0.0,7.361127063632011e-05,289.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1276550292969,0.0,0.0,9.966370998881756e-05,290.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1848449707031,0.0,0.0,0.0004727613122668,288.7818298339844,294.1499938964844,252.88999938964844,252.1852264404297,253.9203491210937,252.9619140625,286.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774347562563e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.350357055664062,-0.0,-6.933235852102372e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1312255859375,0.0,0.0,9.466721530770884e-05,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591491699219,0.0,0.0,9.968912490876392e-05,289.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168212890625,0.0,0.0,7.363006443483755e-05,289.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121826171875,0.0,0.0,9.968915401259436e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.168701171875,0.0,0.0,0.0004728820349555,288.7659912109375,294.1499938964844,252.8699951171875,252.16729736328125,253.9017639160156,252.9413909912109,286.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086698457598,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.359272003173828,-0.0,-6.936776486554663e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1312255859375,0.0,0.0,9.466721530770884e-05,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591491699219,0.0,0.0,9.968912490876392e-05,289.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168212890625,0.0,0.0,7.363006443483755e-05,289.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121826171875,0.0,0.0,9.968915401259436e-05,290.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.168701171875,0.0,0.0,0.0004728820349555,288.7659912109375,294.1499938964844,252.8699951171875,252.16729736328125,253.9017639160156,252.9413909912109,286.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086698457598,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.359272003173828,-0.0,-6.936776486554663e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155090332031,0.0,0.0,9.468759526498616e-05,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430969238281,0.0,0.0,9.971058898372576e-05,289.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1012878417969,0.0,0.0,7.364591147052124e-05,289.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09674072265625,0.0,0.0,9.97106108115986e-05,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15252685546875,0.0,0.0,0.0004729838110506,288.7501525878906,294.1499938964844,252.8500061035156,252.1493530273437,253.8831481933593,252.92092895507807,286.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.36712074279785,-0.0,-6.939762897673063e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1155090332031,0.0,0.0,9.468759526498616e-05,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430969238281,0.0,0.0,9.971058898372576e-05,289.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1012878417969,0.0,0.0,7.364591147052124e-05,289.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09674072265625,0.0,0.0,9.97106108115986e-05,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15252685546875,0.0,0.0,0.0004729838110506,288.7501525878906,294.1499938964844,252.8500061035156,252.1493530273437,253.8831481933593,252.92092895507807,286.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.36712074279785,-0.0,-6.939762897673063e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09979248046875,0.0,0.0,9.470545774092898e-05,290.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12701416015625,0.0,0.0,9.972939733415842e-05,289.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08575439453125,0.0,0.0,7.365980854956433e-05,289.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08123779296875,0.0,0.0,9.972941916203126e-05,290.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363220214844,0.0,0.0,0.0004730730433948,288.7342834472656,294.1499938964844,252.8300018310547,252.13140869140625,253.864486694336,252.9005126953125,286.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.374147415161133,-0.0,-6.942381247654339e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09979248046875,0.0,0.0,9.470545774092898e-05,290.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12701416015625,0.0,0.0,9.972939733415842e-05,289.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08575439453125,0.0,0.0,7.365980854956433e-05,289.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08123779296875,0.0,0.0,9.972941916203126e-05,290.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363220214844,0.0,0.0,0.0004730730433948,288.7342834472656,294.1499938964844,252.8300018310547,252.13140869140625,253.864486694336,252.9005126953125,286.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.374147415161133,-0.0,-6.942381247654339e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08404541015625,0.0,0.0,9.472156671108678e-05,290.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109313964844,0.0,0.0,9.974635759135708e-05,289.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0701904296875,0.0,0.0,7.367233047261834e-05,289.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06573486328125,0.0,0.0,9.974637941922992e-05,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201477050781,0.0,0.0,0.000473153515486,288.7183837890625,294.1499938964844,252.8099975585937,252.1134490966797,253.8458251953125,252.8801422119141,286.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.38068962097168,-0.0,-6.94474238116527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.08404541015625,0.0,0.0,9.472156671108678e-05,290.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109313964844,0.0,0.0,9.974635759135708e-05,289.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0701904296875,0.0,0.0,7.367233047261834e-05,289.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06573486328125,0.0,0.0,9.974637941922992e-05,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201477050781,0.0,0.0,0.000473153515486,288.7183837890625,294.1499938964844,252.8099975585937,252.1134490966797,253.8458251953125,252.8801422119141,286.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.38068962097168,-0.0,-6.94474238116527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.076171875,0.0,0.0,9.472889360040426e-05,290.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029052734375,0.0,0.0,9.975407738238572e-05,289.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624084472656,0.0,0.0,7.367803482338786e-05,289.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0579833984375,0.0,0.0,9.975409921025856e-05,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120300292969,0.0,0.0,0.0004731901281047,288.71044921875,294.1499938964844,252.8000030517578,252.10446166992188,253.8364715576172,252.8699645996093,286.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.38375473022461,-0.0,-6.945817432324476e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682983398437,0.0,0.0,9.473595127929002e-05,290.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948486328125,0.0,0.0,9.97615061351098e-05,289.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546264648437,0.0,0.0,7.368352089542896e-05,289.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502319335937,0.0,0.0,9.976152796298264e-05,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1039428710937,0.0,0.0,0.0004732253728434,288.7024841308594,294.1499938964844,252.7899932861328,252.09548950195312,253.82711791992188,252.8598175048828,286.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.3867301940918,-0.0,-6.946851272005007e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05255126953125,0.0,0.0,9.474919352214783e-05,290.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787658691406,0.0,0.0,9.97754541458562e-05,289.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390319824219,0.0,0.0,7.369382365141064e-05,289.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346984863281,0.0,0.0,9.977548324968666e-05,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877380371094,0.0,0.0,0.0004732915549539,288.68658447265625,294.1499938964844,252.7700042724609,252.07752990722656,253.8083953857422,252.83950805664065,286.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.392444610595703,-0.0,-6.94879460638731e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05255126953125,0.0,0.0,9.474919352214783e-05,290.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787658691406,0.0,0.0,9.97754541458562e-05,289.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390319824219,0.0,0.0,7.369382365141064e-05,289.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346984863281,0.0,0.0,9.977548324968666e-05,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877380371094,0.0,0.0,0.0004732915549539,288.68658447265625,294.1499938964844,252.7700042724609,252.07752990722656,253.8083953857422,252.83950805664065,286.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.392444610595703,-0.0,-6.94879460638731e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0367736816406,0.0,0.0,9.476181003265084e-05,290.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626525878906,0.0,0.0,9.97887400444597e-05,289.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234069824219,0.0,0.0,7.370363164227456e-05,289.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191345214844,0.0,0.0,9.978876187233254e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715026855469,0.0,0.0,0.0004733545647468,288.670654296875,294.1499938964844,252.75,252.0595703125,253.7896270751953,252.8192443847656,286.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.397930145263672,-0.0,-6.950644149128493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0367736816406,0.0,0.0,9.476181003265084e-05,290.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626525878906,0.0,0.0,9.97887400444597e-05,289.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234069824219,0.0,0.0,7.370363164227456e-05,289.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191345214844,0.0,0.0,9.978876187233254e-05,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715026855469,0.0,0.0,0.0004733545647468,288.670654296875,294.1499938964844,252.75,252.0595703125,253.7896270751953,252.8192443847656,286.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.397930145263672,-0.0,-6.950644149128493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209655761719,0.0,0.0,9.477425192017108e-05,290.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465393066406,0.0,0.0,9.980183676816524e-05,289.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0078125,0.0,0.0,7.371330866590142e-05,289.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035705566406,0.0,0.0,9.980186587199567e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552978515625,0.0,0.0,0.0004734167014248,288.6546936035156,294.1499938964844,252.72999572753903,252.04161071777344,253.77085876464844,252.7989959716797,286.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.40330696105957,-0.0,-6.952468822873925e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209655761719,0.0,0.0,9.477425192017108e-05,290.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465393066406,0.0,0.0,9.980183676816524e-05,289.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0078125,0.0,0.0,7.371330866590142e-05,289.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035705566406,0.0,0.0,9.980186587199567e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552978515625,0.0,0.0,0.0004734167014248,288.6546936035156,294.1499938964844,252.72999572753903,252.04161071777344,253.77085876464844,252.7989959716797,286.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.40330696105957,-0.0,-6.952468822873925e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00518798828125,0.0,0.0,9.478697029408067e-05,290.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304260253906,0.0,0.0,9.981523180613294e-05,289.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921569824219,0.0,0.0,7.372320396825671e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98797607421875,0.0,0.0,9.981525363400578e-05,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390625,0.0,0.0,0.0004734802350867,288.63873291015625,294.1499938964844,252.7100067138672,252.023666381836,253.75205993652344,252.77877807617188,286.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.40868759155273,-0.0,-6.954334708098031e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00518798828125,0.0,0.0,9.478697029408067e-05,290.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304260253906,0.0,0.0,9.981523180613294e-05,289.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921569824219,0.0,0.0,7.372320396825671e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98797607421875,0.0,0.0,9.981525363400578e-05,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390625,0.0,0.0,0.0004734802350867,288.63873291015625,294.1499938964844,252.7100067138672,252.023666381836,253.75205993652344,252.77877807617188,286.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.40868759155273,-0.0,-6.954334708098031e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.99725341796875,0.0,0.0,9.479353320784868e-05,290.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0223388671875,0.0,0.0,9.982215124182404e-05,289.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843444824219,0.0,0.0,7.372831169050187e-05,289.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801940917969,0.0,0.0,9.982217306969687e-05,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.03094482421875,0.0,0.0,0.0004735130351036,288.6307373046875,294.1499938964844,252.6999969482422,252.0146942138672,253.74264526367188,252.76866149902344,286.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.41140937805176,-0.0,-6.955298204047723e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9893493652344,0.0,0.0,9.48003216763027e-05,290.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0142822265625,0.0,0.0,9.982929623220116e-05,289.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765014648437,0.0,0.0,7.373358675977215e-05,289.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9723815917969,0.0,0.0,9.9829318060074e-05,290.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0228271484375,0.0,0.0,0.0004735469410661,288.6227722167969,294.1499938964844,252.69000244140625,252.00572204589844,253.7332305908203,252.7585601806641,286.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.41417121887207,-0.0,-6.956293674420523e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735412597656,0.0,0.0,9.48146407608874e-05,290.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981384277344,0.0,0.0,9.984437201637776e-05,289.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608459472656,0.0,0.0,7.374471897492185e-05,289.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9567565917969,0.0,0.0,9.98443938442506e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065612792969,0.0,0.0,0.0004736184491775,288.6067810058594,294.1499938964844,252.6699981689453,251.98780822753903,253.71437072753903,252.7383575439453,286.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.41984748840332,-0.0,-6.958394749290164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735412597656,0.0,0.0,9.48146407608874e-05,290.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981384277344,0.0,0.0,9.984437201637776e-05,289.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608459472656,0.0,0.0,7.374471897492185e-05,289.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9567565917969,0.0,0.0,9.98443938442506e-05,290.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065612792969,0.0,0.0,0.0004736184491775,288.6067810058594,294.1499938964844,252.6699981689453,251.98780822753903,253.71437072753903,252.7383575439453,286.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.41984748840332,-0.0,-6.958394749290164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95770263671875,0.0,0.0,9.483003668719904e-05,290.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.98199462890625,0.0,0.0,9.986058284994216e-05,289.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451599121094,0.0,0.0,7.37566952011548e-05,289.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9411315917969,0.0,0.0,9.9860604677815e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99029541015625,0.0,0.0,0.0004736953706014,288.5907592773437,294.1499938964844,252.6499938964844,251.9698944091797,253.69549560546875,252.7181396484375,286.5957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104045504704,7.080703134931809e-09,0.0010103974491357,-0.0176022071391344,0.0,0.0,0.0,-0.0083230240270495,60.0,-23.425764083862305,-0.0,-6.960654985732617e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95770263671875,0.0,0.0,9.483003668719904e-05,290.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.98199462890625,0.0,0.0,9.986058284994216e-05,289.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9451599121094,0.0,0.0,7.37566952011548e-05,289.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9411315917969,0.0,0.0,9.9860604677815e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99029541015625,0.0,0.0,0.0004736953706014,288.5907592773437,294.1499938964844,252.6499938964844,251.9698944091797,253.69549560546875,252.7181396484375,286.5957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104045504704,7.080703134931809e-09,0.0010103974491357,-0.0176022071391344,0.0,0.0,0.0,-0.0083230240270495,60.0,-23.425764083862305,-0.0,-6.960654985732617e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418334960937,0.0,0.0,9.484662587055936e-05,290.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9658203125,0.0,0.0,9.987805970013142e-05,289.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.929443359375,0.0,0.0,7.376960274996236e-05,289.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92547607421875,0.0,0.0,9.987808152800426e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740600585937,0.0,0.0,0.0004737782583106,288.5747375488281,294.1499938964844,252.6300048828125,251.9519958496093,253.6766052246093,252.69793701171875,286.5790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105812689289,7.101371934936651e-09,0.0010105741675943,-0.0176563430577516,0.0,0.0,0.0,-0.0083332704380154,60.0,-23.43195343017578,-0.0,-6.963090726230804e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418334960937,0.0,0.0,9.484662587055936e-05,290.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9658203125,0.0,0.0,9.987805970013142e-05,289.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.929443359375,0.0,0.0,7.376960274996236e-05,289.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92547607421875,0.0,0.0,9.987808152800426e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740600585937,0.0,0.0,0.0004737782583106,288.5747375488281,294.1499938964844,252.6300048828125,251.9519958496093,253.6766052246093,252.69793701171875,286.5790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105812689289,7.101371934936651e-09,0.0010105741675943,-0.0176563430577516,0.0,0.0,0.0,-0.0083332704380154,60.0,-23.43195343017578,-0.0,-6.963090726230804e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92596435546875,0.0,0.0,9.486453200224788e-05,290.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496765136719,0.0,0.0,9.989691170630977e-05,289.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91375732421875,0.0,0.0,7.37835289328359e-05,289.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9098205566406,0.0,0.0,9.98969335341826e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.957763671875,0.0,0.0,0.0004738677234854,288.5587158203125,294.1499938964844,252.6100006103516,251.9341278076172,253.65768432617188,252.6777191162109,286.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107720736414,7.123680312304259e-09,0.0010107648558914,-0.017714774236083,0.0,0.0,0.0,-0.008344329893589,60.0,-23.438451766967773,-0.0,-6.965719734353115e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92596435546875,0.0,0.0,9.486453200224788e-05,290.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496765136719,0.0,0.0,9.989691170630977e-05,289.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91375732421875,0.0,0.0,7.37835289328359e-05,289.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9098205566406,0.0,0.0,9.98969335341826e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.957763671875,0.0,0.0,0.0004738677234854,288.5587158203125,294.1499938964844,252.6100006103516,251.9341278076172,253.65768432617188,252.6777191162109,286.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107720736414,7.123680312304259e-09,0.0010107648558914,-0.017714774236083,0.0,0.0,0.0,-0.008344329893589,60.0,-23.438451766967773,-0.0,-6.965719734353115e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.91802978515625,0.0,0.0,9.487399074714632e-05,290.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.94158935546875,0.0,0.0,9.990687249228358e-05,289.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9058837890625,0.0,0.0,7.379088492598385e-05,289.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9019775390625,0.0,0.0,9.990689432015644e-05,290.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496459960937,0.0,0.0,0.0004739149298984,288.5506896972656,294.1499938964844,252.6000061035156,251.9252014160156,253.6482086181641,252.6676025390625,286.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.1354584463279025e-09,0.0010108656715601,-0.0177456252276897,0.0,0.0,0.0,-0.0083501683548092,60.0,-23.441823959350582,-0.0,-6.96710813485879e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100952148437,0.0,0.0,9.48838351177983e-05,290.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334716796875,0.0,0.0,9.991723345592618e-05,289.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89801025390625,0.0,0.0,7.379853923339397e-05,289.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941345214844,0.0,0.0,9.991725528379902e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9414978027344,0.0,0.0,0.0004739641153719,288.54266357421875,294.1499938964844,252.58999633789065,251.91629028320312,253.6387481689453,252.65750122070312,286.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721525768702e-09,0.0010109704453498,-0.017777744680643,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.445281982421875,-0.0,-6.968554089326062e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941955566406,0.0,0.0,9.490475349593908e-05,290.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91729736328125,0.0,0.0,9.993926505558191e-05,289.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822631835937,0.0,0.0,7.38148155505769e-05,289.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8784484863281,0.0,0.0,9.993928688345476e-05,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252014160156,0.0,0.0,0.000474068627227,288.5265808105469,294.1499938964844,252.57000732421875,251.89846801757807,253.61978149414065,252.63726806640625,286.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.45247459411621,-0.0,-6.971627186658226e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
