time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532680,290.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941955566406,0.0,0.0,9.490475349593908e-05,290.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91729736328125,0.0,0.0,9.993926505558191e-05,289.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822631835937,0.0,0.0,7.38148155505769e-05,289.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8784484863281,0.0,0.0,9.993928688345476e-05,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252014160156,0.0,0.0,0.000474068627227,288.5265808105469,294.1499938964844,252.57000732421875,251.89846801757807,253.61978149414065,252.63726806640625,286.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.45247459411621,-0.0,-6.971627186658226e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782653808594,0.0,0.0,9.492770914221182e-05,290.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010925292969,0.0,0.0,9.996344306273386e-05,289.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.86651611328125,0.0,0.0,7.38326707505621e-05,289.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627319335937,0.0,0.0,9.99634648906067e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9089050292969,0.0,0.0,0.000474183296319,288.510498046875,294.1499938964844,252.5500030517578,251.8806610107422,253.6007843017578,252.6170196533203,286.5119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385354787566e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.46011734008789,-0.0,-6.975000133024879e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782653808594,0.0,0.0,9.492770914221182e-05,290.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010925292969,0.0,0.0,9.996344306273386e-05,289.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.86651611328125,0.0,0.0,7.38326707505621e-05,289.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627319335937,0.0,0.0,9.99634648906067e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9089050292969,0.0,0.0,0.000474183296319,288.510498046875,294.1499938964844,252.5500030517578,251.8806610107422,253.6007843017578,252.6170196533203,286.5119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385354787566e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.46011734008789,-0.0,-6.975000133024879e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86236572265625,0.0,0.0,9.495402628090233e-05,290.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848876953125,0.0,0.0,9.999115718528628e-05,289.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8507385253906,0.0,0.0,7.38531380193308e-05,289.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470153808594,0.0,0.0,9.999117173720153e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8926086425781,0.0,0.0,0.0004743147583212,288.4944152832031,294.1499938964844,252.5303192138672,251.8632354736328,253.581787109375,252.59678649902344,286.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.46830177307129,-0.0,-6.97886761713562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86236572265625,0.0,0.0,9.495402628090233e-05,290.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848876953125,0.0,0.0,9.999115718528628e-05,289.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8507385253906,0.0,0.0,7.38531380193308e-05,289.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470153808594,0.0,0.0,9.999117173720153e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8926086425781,0.0,0.0,0.0004743147583212,288.4944152832031,294.1499938964844,252.5303192138672,251.8632354736328,253.581787109375,252.59678649902344,286.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.46830177307129,-0.0,-6.97886761713562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8464050292969,0.0,0.0,9.498517465544865e-05,290.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8686828613281,0.0,0.0,0.0001000239572022,289.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8349609375,0.0,0.0,7.387735968222842e-05,289.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8312683105469,0.0,0.0,0.00010002397903,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87628173828125,0.0,0.0,0.0004744703473988,288.4783020019531,294.1499938964844,252.5112762451172,251.84646606445312,253.5627593994141,252.5767364501953,286.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.47718811035156,-0.0,-6.983446354524858e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8464050292969,0.0,0.0,9.498517465544865e-05,290.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8686828613281,0.0,0.0,0.0001000239572022,289.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8349609375,0.0,0.0,7.387735968222842e-05,289.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8312683105469,0.0,0.0,0.00010002397903,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87628173828125,0.0,0.0,0.0004744703473988,288.4783020019531,294.1499938964844,252.5112762451172,251.84646606445312,253.5627593994141,252.5767364501953,286.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.47718811035156,-0.0,-6.983446354524858e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.83843994140625,0.0,0.0,9.500241867499426e-05,290.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8605651855469,0.0,0.0,0.0001000421107164,289.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8270568847656,0.0,0.0,7.389076927211136e-05,289.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233947753906,0.0,0.0,0.0001000421325443,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681335449219,0.0,0.0,0.000474556494737,288.4702453613281,294.1499938964844,252.50196838378903,251.8383026123047,253.55325317382807,252.56678771972656,286.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646887212991,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.481889724731445,-0.0,-6.98598157100605e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8304748535156,0.0,0.0,9.502112516202033e-05,290.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524475097656,0.0,0.0,0.0001000618140096,289.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81915283203125,0.0,0.0,7.390532118733972e-05,289.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81549072265625,0.0,0.0,0.0001000618358375,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8599548339844,0.0,0.0,0.0004746499471366,288.4621887207031,294.1499938964844,252.4927978515625,251.830307006836,253.5437469482422,252.55691528320312,286.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764261299293e-09,0.0010124329710379,-0.0182257406413555,0.0,0.0,0.0,-0.0084410412237048,60.0,-23.48681640625,-0.0,-6.988733503021649e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8144836425781,0.0,0.0,9.506211790721864e-05,290.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.836181640625,0.0,0.0,0.0001001049749902,289.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8033142089844,0.0,0.0,7.393720443360507e-05,289.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997131347656,0.0,0.0,0.0001001049968181,290.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436279296875,0.0,0.0,0.0004748546925839,288.446044921875,294.1499938964844,252.474853515625,251.8147125244141,253.5247344970703,252.53738403320312,286.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.497255325317383,-0.0,-6.994763879220045e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8144836425781,0.0,0.0,9.506211790721864e-05,290.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.836181640625,0.0,0.0,0.0001001049749902,289.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8033142089844,0.0,0.0,7.393720443360507e-05,289.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7997131347656,0.0,0.0,0.0001001049968181,290.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436279296875,0.0,0.0,0.0004748546925839,288.446044921875,294.1499938964844,252.474853515625,251.8147125244141,253.5247344970703,252.53738403320312,286.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.497255325317383,-0.0,-6.994763879220045e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79852294921875,0.0,0.0,9.51084803091362e-05,290.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199462890625,0.0,0.0,0.0001001537966658,289.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7874755859375,0.0,0.0,7.397326407954097e-05,289.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.783935546875,0.0,0.0,0.0001001538184937,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8272705078125,0.0,0.0,0.0004750862717628,288.42987060546875,294.1499938964844,252.45741271972656,251.79962158203125,253.5057373046875,252.51821899414065,286.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.50865364074707,-0.0,-7.001587931654285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79852294921875,0.0,0.0,9.51084803091362e-05,290.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8199462890625,0.0,0.0,0.0001001537966658,289.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7874755859375,0.0,0.0,7.397326407954097e-05,289.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.783935546875,0.0,0.0,0.0001001538184937,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8272705078125,0.0,0.0,0.0004750862717628,288.42987060546875,294.1499938964844,252.45741271972656,251.79962158203125,253.5057373046875,252.51821899414065,286.4281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.50865364074707,-0.0,-7.001587931654285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825012207031,0.0,0.0,9.516000136500224e-05,290.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036499023437,0.0,0.0,0.0001002080534817,289.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716064453125,0.0,0.0,7.401334005407989e-05,289.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7680969238281,0.0,0.0,0.0001002080753096,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8109130859375,0.0,0.0,0.0004753436660394,288.4136962890625,294.1499938964844,252.44039916992188,251.78501892089844,253.4867706298828,252.4994354248047,286.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.52101707458496,-0.0,-7.009175817529467e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825012207031,0.0,0.0,9.516000136500224e-05,290.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036499023437,0.0,0.0,0.0001002080534817,289.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716064453125,0.0,0.0,7.401334005407989e-05,289.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7680969238281,0.0,0.0,0.0001002080753096,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8109130859375,0.0,0.0,0.0004753436660394,288.4136962890625,294.1499938964844,252.44039916992188,251.78501892089844,253.4867706298828,252.4994354248047,286.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.52101707458496,-0.0,-7.009175817529467e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7664794921875,0.0,0.0,9.521639003651217e-05,290.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7873840332031,0.0,0.0,0.0001002674398478,289.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557067871094,0.0,0.0,7.405719952657819e-05,289.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75225830078125,0.0,0.0,0.0001002674543997,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7945251464844,0.0,0.0,0.0004756253329105,288.3974914550781,294.1499938964844,252.42379760742188,251.7708435058593,253.4678192138672,252.48101806640625,286.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.53432846069336,-0.0,-7.017484904281447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7664794921875,0.0,0.0,9.521639003651217e-05,290.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7873840332031,0.0,0.0,0.0001002674398478,289.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557067871094,0.0,0.0,7.405719952657819e-05,289.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75225830078125,0.0,0.0,0.0001002674543997,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7945251464844,0.0,0.0,0.0004756253329105,288.3974914550781,294.1499938964844,252.42379760742188,251.7708435058593,253.4678192138672,252.48101806640625,286.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.53432846069336,-0.0,-7.017484904281447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.75848388671875,0.0,0.0,9.52463160501793e-05,290.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792358398437,0.0,0.0,0.0001002989520202,289.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7477722167969,0.0,0.0,7.408047531498596e-05,289.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.74432373046875,0.0,0.0,0.0001002989665721,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.78631591796875,0.0,0.0,0.0004757748392876,288.3893737792969,294.1499938964844,252.4156188964844,251.76388549804688,253.45835876464844,252.4719696044922,286.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.54133415222168,-0.0,-7.02189666412778e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7504577636719,0.0,0.0,9.52771952142939e-05,290.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.77105712890625,0.0,0.0,0.0001003314682748,289.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73980712890625,0.0,0.0,7.410448597511277e-05,289.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.73638916015625,0.0,0.0,0.0001003314828267,290.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77813720703125,0.0,0.0,0.0004759290604852,288.3812561035156,294.1499938964844,252.4075469970703,251.75701904296875,253.44891357421875,252.4630126953125,286.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.548545837402344,-0.0,-7.026449821978531e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.734375,0.0,0.0,9.53414782998152e-05,290.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7547607421875,0.0,0.0,0.0001003991637844,289.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.723876953125,0.0,0.0,7.415448635583743e-05,289.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.72052001953125,0.0,0.0,0.0001003991783363,290.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76171875,0.0,0.0,0.0004762501921504,288.3650207519531,294.1499938964844,252.3916015625,251.74354553222656,253.4300537109375,252.44534301757807,286.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71787966868942e-09,0.0010158456861972,-0.0192710664123296,0.0,0.0,0.0,-0.0086388988420367,60.0,-23.56346702575684,-0.0,-7.035934856958195e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.734375,0.0,0.0,9.53414782998152e-05,290.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7547607421875,0.0,0.0,0.0001003991637844,289.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.723876953125,0.0,0.0,7.415448635583743e-05,289.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.72052001953125,0.0,0.0,0.0001003991783363,290.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76171875,0.0,0.0,0.0004762501921504,288.3650207519531,294.1499938964844,252.3916015625,251.74354553222656,253.4300537109375,252.44534301757807,286.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71787966868942e-09,0.0010158456861972,-0.0192710664123296,0.0,0.0,0.0,-0.0086388988420367,60.0,-23.56346702575684,-0.0,-7.035934856958195e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7182922363281,0.0,0.0,9.540848259348422e-05,290.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384033203125,0.0,0.0,0.0001004697187454,289.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7079467773437,0.0,0.0,7.420660404022783e-05,289.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7046203613281,0.0,0.0,0.0001004697405733,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.74530029296875,0.0,0.0,0.0004765848862007,288.3487548828125,294.1499938964844,252.3759307861328,251.7303466796875,253.4112243652344,252.42800903320312,286.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.578975677490234,-0.0,-7.04582774346818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7182922363281,0.0,0.0,9.540848259348422e-05,290.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384033203125,0.0,0.0,0.0001004697187454,289.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7079467773437,0.0,0.0,7.420660404022783e-05,289.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7046203613281,0.0,0.0,0.0001004697405733,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.74530029296875,0.0,0.0,0.0004765848862007,288.3487548828125,294.1499938964844,252.3759307861328,251.7303466796875,253.4112243652344,252.42800903320312,286.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.578975677490234,-0.0,-7.04582774346818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.70220947265625,0.0,0.0,9.54770584939979e-05,290.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7220458984375,0.0,0.0,0.0001005419326247,289.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.69195556640625,0.0,0.0,7.42599368095398e-05,289.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6886901855469,0.0,0.0,0.0001005419544526,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7288513183594,0.0,0.0,0.0004769274382852,288.3324890136719,294.1499938964844,252.3604736328125,251.7173767089844,253.39244079589844,252.4110107421875,286.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.59485244750977,-0.0,-7.055959372337385e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.70220947265625,0.0,0.0,9.54770584939979e-05,290.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7220458984375,0.0,0.0,0.0001005419326247,289.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.69195556640625,0.0,0.0,7.42599368095398e-05,289.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6886901855469,0.0,0.0,0.0001005419544526,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7288513183594,0.0,0.0,0.0004769274382852,288.3324890136719,294.1499938964844,252.3604736328125,251.7173767089844,253.39244079589844,252.4110107421875,286.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.59485244750977,-0.0,-7.055959372337385e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68609619140625,0.0,0.0,9.554598364047706e-05,290.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7056884765625,0.0,0.0,0.0001006145175779,289.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.67596435546875,0.0,0.0,7.43135460652411e-05,289.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727294921875,0.0,0.0,0.0001006145321298,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.71240234375,0.0,0.0,0.0004772717365995,288.3161926269531,294.1499938964844,252.3451995849609,251.70458984375,253.3737030029297,252.394287109375,286.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.61083602905273,-0.0,-7.066149976253655e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68609619140625,0.0,0.0,9.554598364047706e-05,290.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7056884765625,0.0,0.0,0.0001006145175779,289.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.67596435546875,0.0,0.0,7.43135460652411e-05,289.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727294921875,0.0,0.0,0.0001006145321298,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.71240234375,0.0,0.0,0.0004772717365995,288.3161926269531,294.1499938964844,252.3451995849609,251.70458984375,253.3737030029297,252.394287109375,286.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.61083602905273,-0.0,-7.066149976253655e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6780090332031,0.0,0.0,9.558012970956042e-05,290.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6974792480469,0.0,0.0,0.0001006504753604,289.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.66796875,0.0,0.0,7.434010331053287e-05,289.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66473388671875,0.0,0.0,0.0001006504899123,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70416259765625,0.0,0.0,0.0004774423141498,288.3080139160156,294.1499938964844,252.33761596679688,251.69825744628903,253.3643493652344,252.38604736328125,286.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.618772506713867,-0.0,-7.07120193510491e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6699523925781,0.0,0.0,9.561369370203464e-05,290.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6893005371094,0.0,0.0,0.0001006858219625,289.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.65997314453125,0.0,0.0,7.436620944645256e-05,289.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6567687988281,0.0,0.0,0.0001006858365144,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6959228515625,0.0,0.0,0.000477609981317,288.29986572265625,294.1499938964844,252.3300628662109,251.6919403076172,253.3550262451172,252.3778533935547,286.2937316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592799276113,0.0,0.0,0.0,-0.0088070286437869,60.0,-23.62660026550293,-0.0,-7.076168628827872e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537780761719,0.0,0.0,9.567778033670038e-05,290.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6728820800781,0.0,0.0,0.0001007532991934,289.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6439208984375,0.0,0.0,7.441604975610971e-05,289.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407775878906,0.0,0.0,0.0001007533137453,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6794128417969,0.0,0.0,0.0004779300943482,288.28350830078125,294.1499938964844,252.31500244140625,251.67938232421875,253.33639526367188,252.3616485595703,286.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.641740798950195,-0.0,-7.085656505978477e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537780761719,0.0,0.0,9.567778033670038e-05,290.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6728820800781,0.0,0.0,0.0001007532991934,289.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6439208984375,0.0,0.0,7.441604975610971e-05,289.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407775878906,0.0,0.0,0.0001007533137453,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6794128417969,0.0,0.0,0.0004779300943482,288.28350830078125,294.1499938964844,252.31500244140625,251.67938232421875,253.33639526367188,252.3616485595703,286.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.641740798950195,-0.0,-7.085656505978477e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376037597656,0.0,0.0,9.573448187438772e-05,290.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6564636230469,0.0,0.0,0.0001008130129775,289.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278686523437,0.0,0.0,7.44601566111669e-05,289.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.624755859375,0.0,0.0,0.0001008130275295,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6629333496094,0.0,0.0,0.0004782133328262,288.26715087890625,294.1499938964844,252.3000030517578,251.6668701171875,253.3178253173828,252.3456573486328,286.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207511115188026e-09,0.0010200325632467,-0.0205533765256404,0.0,0.0,0.0,-0.0088816303759813,60.0,-23.655345916748047,-0.0,-7.094057963286104e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376037597656,0.0,0.0,9.573448187438772e-05,290.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6564636230469,0.0,0.0,0.0001008130129775,289.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278686523437,0.0,0.0,7.44601566111669e-05,289.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.624755859375,0.0,0.0,0.0001008130275295,290.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6629333496094,0.0,0.0,0.0004782133328262,288.26715087890625,294.1499938964844,252.3000030517578,251.6668701171875,253.3178253173828,252.3456573486328,286.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207511115188026e-09,0.0010200325632467,-0.0205533765256404,0.0,0.0,0.0,-0.0088816303759813,60.0,-23.655345916748047,-0.0,-7.094057963286104e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62139892578125,0.0,0.0,9.578315075486898e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6400146484375,0.0,0.0,0.000100864257547,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6117858886719,0.0,0.0,7.449800614267588e-05,289.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.60870361328125,0.0,0.0,0.0001008642793749,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463928222656,0.0,0.0,0.000478456437122,288.2507629394531,294.1499938964844,252.2849884033203,251.65435791015625,253.2993011474609,252.329818725586,286.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.66725730895996,-0.0,-7.101272103682278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62139892578125,0.0,0.0,9.578315075486898e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6400146484375,0.0,0.0,0.000100864257547,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6117858886719,0.0,0.0,7.449800614267588e-05,289.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.60870361328125,0.0,0.0,0.0001008642793749,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463928222656,0.0,0.0,0.000478456437122,288.2507629394531,294.1499938964844,252.2849884033203,251.65435791015625,253.2993011474609,252.329818725586,286.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.66725730895996,-0.0,-7.101272103682278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6051940917969,0.0,0.0,9.582195343682542e-05,290.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6235656738281,0.0,0.0,0.000100905119325,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.595703125,0.0,0.0,7.452818681485951e-05,289.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5926513671875,0.0,0.0,0.0001009051411529,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6298828125,0.0,0.0,0.0004786502686329,288.234375,294.1499938964844,252.2699432373047,251.64178466796875,253.2808380126953,252.31411743164065,286.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.67705726623535,-0.0,-7.107026078756462e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6051940917969,0.0,0.0,9.582195343682542e-05,290.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6235656738281,0.0,0.0,0.000100905119325,289.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.595703125,0.0,0.0,7.452818681485951e-05,289.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5926513671875,0.0,0.0,0.0001009051411529,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6298828125,0.0,0.0,0.0004786502686329,288.234375,294.1499938964844,252.2699432373047,251.64178466796875,253.2808380126953,252.31411743164065,286.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.67705726623535,-0.0,-7.107026078756462e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970764160156,0.0,0.0,9.583659993950278e-05,290.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153564453125,0.0,0.0,0.0001009205443551,289.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.587646484375,0.0,0.0,7.453958096448332e-05,289.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5846252441406,0.0,0.0,0.000100920566183,290.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6216125488281,0.0,0.0,0.0004787234356626,288.2261657714844,294.1499938964844,252.26239013671875,251.63546752929688,253.2716217041016,252.3063201904297,286.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334731127490613e-09,0.0010211204644292,-0.0208865422755479,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.680740356445312,-0.0,-7.109198918442416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5889587402344,0.0,0.0,9.584937652107328e-05,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60711669921875,0.0,0.0,0.0001009339976008,289.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.57958984375,0.0,0.0,7.454951264662668e-05,289.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765991210937,0.0,0.0,0.0001009340121527,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61334228515625,0.0,0.0,0.0004787872603628,288.21795654296875,294.1499938964844,252.2548065185547,251.62911987304688,253.26242065429688,252.2985382080078,286.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.0209282208234071,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.6839656829834,-0.0,-7.111094646461424e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
