time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535020,289.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5727233886719,0.0,0.0,9.586591477273032e-05,290.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59063720703125,0.0,0.0,0.0001009514162433,289.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634765625,0.0,0.0,7.456237653968856e-05,289.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5605163574219,0.0,0.0,0.0001009514307952,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5967712402344,0.0,0.0,0.0004788698570337,288.2015380859375,294.1499938964844,252.23953247070312,251.6163024902344,253.2440643310547,252.2830047607422,286.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371251247751843e-09,0.0010214328067377,-0.0209821797907352,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.68842315673828,-0.0,-7.11354886107074e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5727233886719,0.0,0.0,9.586591477273032e-05,290.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59063720703125,0.0,0.0,0.0001009514162433,289.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634765625,0.0,0.0,7.456237653968856e-05,289.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5605163574219,0.0,0.0,0.0001009514307952,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5967712402344,0.0,0.0,0.0004788698570337,288.2015380859375,294.1499938964844,252.23953247070312,251.6163024902344,253.2440643310547,252.2830047607422,286.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371251247751843e-09,0.0010214328067377,-0.0209821797907352,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.68842315673828,-0.0,-7.11354886107074e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.55645751953125,0.0,0.0,9.58722157520242e-05,290.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5741882324219,0.0,0.0,0.0001009580519166,289.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473327636719,0.0,0.0,7.456728053512052e-05,289.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5444030761719,0.0,0.0,0.0001009580664685,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5802307128906,0.0,0.0,0.0004789013473782,288.1850891113281,294.1499938964844,252.2240753173828,251.6032867431641,253.2257537841797,252.2675018310547,286.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.69038772583008,-0.0,-7.114483935311e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.55645751953125,0.0,0.0,9.58722157520242e-05,290.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5741882324219,0.0,0.0,0.0001009580519166,289.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473327636719,0.0,0.0,7.456728053512052e-05,289.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5444030761719,0.0,0.0,0.0001009580664685,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5802307128906,0.0,0.0,0.0004789013473782,288.1850891113281,294.1499938964844,252.2240753173828,251.6032867431641,253.2257537841797,252.2675018310547,286.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.69038772583008,-0.0,-7.114483935311e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.54022216796875,0.0,0.0,9.586851228959858e-05,290.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5577087402344,0.0,0.0,0.0001009541520033,289.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5312194824219,0.0,0.0,7.45643992559053e-05,289.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5283203125,0.0,0.0,0.0001009541665553,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56365966796875,0.0,0.0,0.0004788828664459,288.1686706542969,294.1499938964844,252.2084045410156,251.5900421142578,253.2075042724609,252.251953125,286.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.689817428588867,-0.0,-7.113933264690786e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.54022216796875,0.0,0.0,9.586851228959858e-05,290.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5577087402344,0.0,0.0,0.0001009541520033,289.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5312194824219,0.0,0.0,7.45643992559053e-05,289.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5283203125,0.0,0.0,0.0001009541665553,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56365966796875,0.0,0.0,0.0004788828664459,288.1686706542969,294.1499938964844,252.2084045410156,251.5900421142578,253.2075042724609,252.251953125,286.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.689817428588867,-0.0,-7.113933264690786e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5239562988281,0.0,0.0,9.585746010998264e-05,290.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54119873046875,0.0,0.0,0.0001009425177471,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5150451660156,0.0,0.0,7.455580634996295e-05,289.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51220703125,0.0,0.0,0.000100942532299,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.547119140625,0.0,0.0,0.0004788276564795,288.1522216796875,294.1499938964844,252.1924591064453,251.5764923095703,253.1893005371093,252.23635864257807,286.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.68745994567871,-0.0,-7.112294042599387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5239562988281,0.0,0.0,9.585746010998264e-05,290.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54119873046875,0.0,0.0,0.0001009425177471,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5150451660156,0.0,0.0,7.455580634996295e-05,289.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51220703125,0.0,0.0,0.000100942532299,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.547119140625,0.0,0.0,0.0004788276564795,288.1522216796875,294.1499938964844,252.1924591064453,251.5764923095703,253.1893005371093,252.23635864257807,286.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.68745994567871,-0.0,-7.112294042599387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.51580810546875,0.0,0.0,9.584926010575144e-05,290.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.532958984375,0.0,0.0,0.0001009338811854,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069885253906,0.0,0.0,7.454942533513531e-05,289.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.504150390625,0.0,0.0,0.0001009338957373,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.538818359375,0.0,0.0,0.0004787866782862,288.1439819335937,294.1499938964844,252.1843719482422,251.5695953369141,253.18020629882807,252.2285003662109,286.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.685623168945312,-0.0,-7.111076172350296e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5076904296875,0.0,0.0,9.583955397829412e-05,290.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52471923828125,0.0,0.0,0.000100923658465,289.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989013671875,0.0,0.0,7.45418801670894e-05,289.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49609375,0.0,0.0,0.0001009236802929,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5305480957031,0.0,0.0,0.0004787382204085,288.1357727050781,294.1499938964844,252.1762084960937,251.56260681152344,253.171127319336,252.2206268310547,286.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.683408737182617,-0.0,-7.109636612767646e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4914245605469,0.0,0.0,9.58166565396823e-05,290.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5082397460937,0.0,0.0,0.0001008995459415,289.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48272705078125,0.0,0.0,7.452406862284988e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4799499511719,0.0,0.0,0.0001008995604934,290.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51397705078125,0.0,0.0,0.000478623813251,288.1192932128906,294.1499938964844,252.1596069335937,251.54833984375,253.15298461914065,252.2047119140625,286.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.67814445495605,-0.0,-7.10623879740524e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4914245605469,0.0,0.0,9.58166565396823e-05,290.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5082397460937,0.0,0.0,0.0001008995459415,289.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48272705078125,0.0,0.0,7.452406862284988e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4799499511719,0.0,0.0,0.0001008995604934,290.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51397705078125,0.0,0.0,0.000478623813251,288.1192932128906,294.1499938964844,252.1596069335937,251.54833984375,253.15298461914065,252.2047119140625,286.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.67814445495605,-0.0,-7.10623879740524e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4751281738281,0.0,0.0,9.579063771525398e-05,290.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49176025390625,0.0,0.0,0.0001008721446851,289.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4665832519531,0.0,0.0,7.450382690876722e-05,289.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638366699219,0.0,0.0,0.000100872159237,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974365234375,0.0,0.0,0.000478493864648,288.10284423828125,294.1499938964844,252.14259338378903,251.5336456298828,253.1348876953125,252.18858337402344,286.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.67211151123047,-0.0,-7.102379839807328e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4751281738281,0.0,0.0,9.579063771525398e-05,290.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49176025390625,0.0,0.0,0.0001008721446851,289.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4665832519531,0.0,0.0,7.450382690876722e-05,289.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638366699219,0.0,0.0,0.000100872159237,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974365234375,0.0,0.0,0.000478493864648,288.10284423828125,294.1499938964844,252.14259338378903,251.5336456298828,253.1348876953125,252.18858337402344,286.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.67211151123047,-0.0,-7.102379839807328e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588623046875,0.0,0.0,9.576328011462464e-05,290.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4752502441406,0.0,0.0,0.0001008433391689,289.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4504089355469,0.0,0.0,7.448255200870335e-05,289.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476928710937,0.0,0.0,0.0001008433537208,290.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808654785156,0.0,0.0,0.000478357222164,288.0863952636719,294.1499938964844,252.1251373291016,251.5184631347656,253.1167907714844,252.1721649169922,286.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.66579818725586,-0.0,-7.098323351328872e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588623046875,0.0,0.0,9.576328011462464e-05,290.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4752502441406,0.0,0.0,0.0001008433391689,289.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4504089355469,0.0,0.0,7.448255200870335e-05,289.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476928710937,0.0,0.0,0.0001008433537208,290.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808654785156,0.0,0.0,0.000478357222164,288.0863952636719,294.1499938964844,252.1251373291016,251.5184631347656,253.1167907714844,252.1721649169922,286.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.66579818725586,-0.0,-7.098323351328872e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44256591796875,0.0,0.0,9.57362644840032e-05,290.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4587707519531,0.0,0.0,0.0001008148901746,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4342346191406,0.0,0.0,7.44615463190712e-05,289.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4315490722656,0.0,0.0,0.0001008149047265,290.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643249511719,0.0,0.0,0.0004782222677022,288.0699157714844,294.1499938964844,252.1071929931641,251.5027618408203,253.0987091064453,252.15542602539065,286.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.659645080566406,-0.0,-7.094319443012864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44256591796875,0.0,0.0,9.57362644840032e-05,290.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4587707519531,0.0,0.0,0.0001008148901746,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4342346191406,0.0,0.0,7.44615463190712e-05,289.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4315490722656,0.0,0.0,0.0001008149047265,290.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4643249511719,0.0,0.0,0.0004782222677022,288.0699157714844,294.1499938964844,252.1071929931641,251.5027618408203,253.0987091064453,252.15542602539065,286.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.659645080566406,-0.0,-7.094319443012864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344482421875,0.0,0.0,9.57233933149837e-05,290.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4505310058594,0.0,0.0,0.0001008013350656,289.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261474609375,0.0,0.0,7.445152732543647e-05,289.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4234924316406,0.0,0.0,0.0001008013496175,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4560241699219,0.0,0.0,0.0004781579773407,288.0616760253906,294.1499938964844,252.09803771972656,251.49468994140625,253.0896759033203,252.1469116210937,286.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.656774520874023,-0.0,-7.092411635767348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263000488281,0.0,0.0,9.571130794938654e-05,289.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4422912597656,0.0,0.0,0.0001007886094157,289.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4180603027344,0.0,0.0,7.444213406415656e-05,289.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154052734375,0.0,0.0,0.0001007886239676,290.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44775390625,0.0,0.0,0.0004780976159963,288.053466796875,294.1499938964844,252.08872985839844,251.4864654541016,253.08062744140625,252.13829040527344,286.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.654125213623047,-0.0,-7.090621068073234e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100036621094,0.0,0.0,9.569014946464448e-05,289.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42578125,0.0,0.0,0.0001007663304335,289.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4018859863281,0.0,0.0,7.442567584803328e-05,289.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3992614746094,0.0,0.0,0.0001007663449854,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4311828613281,0.0,0.0,0.0004779919399879,288.0369873046875,294.1499938964844,252.0696716308593,251.4695739746093,253.0625457763672,252.1207275390625,286.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152247765735865e-09,0.0010195602662861,-0.0204086508601903,0.0,0.0,0.0,-0.008854235522449,60.0,-23.649694442749023,-0.0,-7.087486153523059e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100036621094,0.0,0.0,9.569014946464448e-05,289.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42578125,0.0,0.0,0.0001007663304335,289.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4018859863281,0.0,0.0,7.442567584803328e-05,289.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3992614746094,0.0,0.0,0.0001007663449854,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4311828613281,0.0,0.0,0.0004779919399879,288.0369873046875,294.1499938964844,252.0696716308593,251.4695739746093,253.0625457763672,252.1207275390625,286.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152247765735865e-09,0.0010195602662861,-0.0204086508601903,0.0,0.0,0.0,-0.008854235522449,60.0,-23.649694442749023,-0.0,-7.087486153523059e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3937072753906,0.0,0.0,9.56737931119278e-05,289.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093017578125,0.0,0.0,0.0001007491082418,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856811523437,0.0,0.0,7.441295019816607e-05,289.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38311767578125,0.0,0.0,0.0001007491227937,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4146423339844,0.0,0.0,0.000477910216432,288.0205078125,294.1499938964844,252.0500030517578,251.4519958496093,253.04443359375,252.1027069091797,286.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131865847360586e-09,0.0010193859925493,-0.0203552730381488,0.0,0.0,0.0,-0.0088441306725144,60.0,-23.64662170410156,-0.0,-7.085062492251383e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3937072753906,0.0,0.0,9.56737931119278e-05,289.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093017578125,0.0,0.0,0.0001007491082418,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856811523437,0.0,0.0,7.441295019816607e-05,289.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38311767578125,0.0,0.0,0.0001007491227937,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4146423339844,0.0,0.0,0.000477910216432,288.0205078125,294.1499938964844,252.0500030517578,251.4519958496093,253.04443359375,252.1027069091797,286.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193940252065,8.131865847360586e-09,0.0010193859925493,-0.0203552730381488,0.0,0.0,0.0,-0.0088441306725144,60.0,-23.64662170410156,-0.0,-7.085062492251383e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3774108886719,0.0,0.0,9.56567091634497e-05,289.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.392822265625,0.0,0.0,0.0001007311147986,289.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3694763183594,0.0,0.0,7.439966429956257e-05,289.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.366943359375,0.0,0.0,0.0001007311293506,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3980712890625,0.0,0.0,0.0004778248840011,288.0040283203125,294.1499938964844,252.0287628173828,251.43280029296875,253.0262756347656,252.0839233398437,285.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192120680585,8.110577098818794e-09,0.001019203918986,-0.0202995203435421,0.0,0.0,0.0,-0.0088335769250988,60.0,-23.644920349121094,-0.0,-7.08253224956934e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3774108886719,0.0,0.0,9.56567091634497e-05,289.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.392822265625,0.0,0.0,0.0001007311147986,289.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3694763183594,0.0,0.0,7.439966429956257e-05,289.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.366943359375,0.0,0.0,0.0001007311293506,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3980712890625,0.0,0.0,0.0004778248840011,288.0040283203125,294.1499938964844,252.0287628173828,251.43280029296875,253.0262756347656,252.0839233398437,285.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192120680585,8.110577098818794e-09,0.001019203918986,-0.0202995203435421,0.0,0.0,0.0,-0.0088335769250988,60.0,-23.644920349121094,-0.0,-7.08253224956934e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3611145019531,0.0,0.0,9.563328057993203e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763122558594,0.0,0.0,0.0001007064420264,289.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533020019531,0.0,0.0,7.438144530169666e-05,289.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35076904296875,0.0,0.0,0.0001007064565783,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.38153076171875,0.0,0.0,0.0004777078574988,287.987548828125,294.1499938964844,252.00515747070312,251.41114807128903,253.008056640625,252.064208984375,285.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189624736085,8.081388003233771e-09,0.001018954324536,-0.0202230792492628,0.0,0.0,0.0,-0.008819106966257,60.0,-23.64363670349121,-0.0,-7.079063379933359e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3611145019531,0.0,0.0,9.563328057993203e-05,289.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763122558594,0.0,0.0,0.0001007064420264,289.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533020019531,0.0,0.0,7.438144530169666e-05,289.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35076904296875,0.0,0.0,0.0001007064565783,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.38153076171875,0.0,0.0,0.0004777078574988,287.987548828125,294.1499938964844,252.00515747070312,251.41114807128903,253.008056640625,252.064208984375,285.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189624736085,8.081388003233771e-09,0.001018954324536,-0.0202230792492628,0.0,0.0,0.0,-0.008819106966257,60.0,-23.64363670349121,-0.0,-7.079063379933359e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529663085937,0.0,0.0,9.561928891343996e-05,289.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680725097656,0.0,0.0,0.0001006917082122,289.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3451843261719,0.0,0.0,7.437056046910584e-05,289.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426818847656,0.0,0.0,0.0001006917227641,290.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37322998046875,0.0,0.0,0.0004776379500981,287.97930908203125,294.1499938964844,251.9925079345703,251.3994598388672,252.9989013671875,252.05377197265625,285.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188133455812,8.063953060855056e-09,0.001018805312924,-0.0201774183660745,0.0,0.0,0.0,-0.0088104642927646,60.0,-23.64304542541504,-0.0,-7.076992147858618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448181152344,0.0,0.0,9.56038129515946e-05,289.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598327636719,0.0,0.0,0.0001006754100671,289.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.33709716796875,0.0,0.0,7.435851875925437e-05,289.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3345947265625,0.0,0.0,0.0001006754246191,290.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3649597167969,0.0,0.0,0.0004775606503244,287.9710693359375,294.1499938964844,251.9793243408203,251.38720703125,252.9897003173828,252.0429534912109,285.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186483850702,8.044667154649687e-09,0.001018640352413,-0.020126910880208,0.0,0.0,0.0,-0.0088009033352136,60.0,-23.642478942871094,-0.0,-7.074700647535792e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285217285156,0.0,0.0,9.55690848059021e-05,289.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34332275390625,0.0,0.0,0.0001006388411042,289.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3208923339844,0.0,0.0,7.433151040459052e-05,289.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31842041015625,0.0,0.0,0.0001006388556561,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.348388671875,0.0,0.0,0.0004773871914949,287.95458984375,294.1499938964844,251.951400756836,251.36111450195312,252.97120666503903,252.0202178955078,285.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001398654755576e-09,0.0010182703845202,-0.0200135949999094,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.641429901123047,-0.0,-7.069562002470775e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285217285156,0.0,0.0,9.55690848059021e-05,289.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34332275390625,0.0,0.0,0.0001006388411042,289.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3208923339844,0.0,0.0,7.433151040459052e-05,289.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31842041015625,0.0,0.0,0.0001006388556561,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.348388671875,0.0,0.0,0.0004773871914949,287.95458984375,294.1499938964844,251.951400756836,251.36111450195312,252.97120666503903,252.0202178955078,285.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001398654755576e-09,0.0010182703845202,-0.0200135949999094,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.641429901123047,-0.0,-7.069562002470775e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3122253417969,0.0,0.0,9.552931442158295e-05,289.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32684326171875,0.0,0.0,0.0001005969606922,289.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046875,0.0,0.0,7.430058030877262e-05,289.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30224609375,0.0,0.0,0.0001005969752441,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33184814453125,0.0,0.0,0.0004771885287482,287.9381103515625,294.1499938964844,251.9215240478516,251.3330078125,252.9525146484375,251.9956817626953,285.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951848068898926e-09,0.0010178467491641,-0.0198838263750076,0.0,0.0,0.0,-0.0087548894807696,60.0,-23.64053726196289,-0.0,-7.063678708618681e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3122253417969,0.0,0.0,9.552931442158295e-05,289.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32684326171875,0.0,0.0,0.0001005969606922,289.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046875,0.0,0.0,7.430058030877262e-05,289.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30224609375,0.0,0.0,0.0001005969752441,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33184814453125,0.0,0.0,0.0004771885287482,287.9381103515625,294.1499938964844,251.9215240478516,251.3330078125,252.9525146484375,251.9956817626953,285.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951848068898926e-09,0.0010178467491641,-0.0198838263750076,0.0,0.0,0.0,-0.0087548894807696,60.0,-23.64053726196289,-0.0,-7.063678708618681e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2959289550781,0.0,0.0,9.548559319227934e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31036376953125,0.0,0.0,0.0001005509184324,289.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884826660156,0.0,0.0,7.426657248288393e-05,289.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860717773437,0.0,0.0,0.0001005509329843,290.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153076171875,0.0,0.0,0.0004769701336044,287.921630859375,294.1499938964844,251.88983154296875,251.30303955078125,252.93362426757807,251.9696655273437,285.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.639795303344727,-0.0,-7.057214190808736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2959289550781,0.0,0.0,9.548559319227934e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31036376953125,0.0,0.0,0.0001005509184324,289.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884826660156,0.0,0.0,7.426657248288393e-05,289.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860717773437,0.0,0.0,0.0001005509329843,290.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153076171875,0.0,0.0,0.0004769701336044,287.921630859375,294.1499938964844,251.88983154296875,251.30303955078125,252.93362426757807,251.9696655273437,285.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.639795303344727,-0.0,-7.057214190808736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796325683594,0.0,0.0,9.543760097585618e-05,289.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938842773437,0.0,0.0,0.0001005003869067,289.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27227783203125,0.0,0.0,7.422924682032317e-05,289.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698974609375,0.0,0.0,0.0001005004014587,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987670898437,0.0,0.0,0.000476730405353,287.9051513671875,294.1499938964844,251.85646057128903,251.27134704589844,252.9144592285156,251.9417724609375,285.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.63926315307617,-0.0,-7.050122263763114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2796325683594,0.0,0.0,9.543760097585618e-05,289.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938842773437,0.0,0.0,0.0001005003869067,289.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27227783203125,0.0,0.0,7.422924682032317e-05,289.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698974609375,0.0,0.0,0.0001005004014587,290.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987670898437,0.0,0.0,0.000476730405353,287.9051513671875,294.1499938964844,251.85646057128903,251.27134704589844,252.9144592285156,251.9417724609375,285.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.63926315307617,-0.0,-7.050122263763114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.271484375,0.0,0.0,9.541255712974817e-05,289.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28564453125,0.0,0.0,0.0001004740115604,289.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26416015625,0.0,0.0,7.420976908179e-05,289.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618103027344,0.0,0.0,0.0001004740261123,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904968261719,0.0,0.0,0.0004766053170897,287.8969116210937,294.1499938964844,251.8392028808593,251.25489807128903,252.90480041503903,251.92730712890625,285.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028465241193,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.63905143737793,-0.0,-7.046422467738013e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
