time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537360,289.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633361816406,0.0,0.0,9.538645826978608e-05,289.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.27740478515625,0.0,0.0,0.0001004465229925,289.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2560729980469,0.0,0.0,7.418946916004643e-05,289.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.25372314453125,0.0,0.0,0.0001004465375444,290.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2822265625,0.0,0.0,0.0004764749319292,287.888671875,294.1499938964844,251.82156372070312,251.2380828857422,252.89505004882807,251.91241455078125,285.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385711359102e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.63889503479004,-0.0,-7.042567773396513e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470397949219,0.0,0.0,9.533217235002668e-05,289.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.26092529296875,0.0,0.0,0.0001003893630695,289.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398681640625,0.0,0.0,7.414724677801132e-05,289.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.237548828125,0.0,0.0,0.0001003893776214,290.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.26568603515625,0.0,0.0,0.0004762037715408,287.8721923828125,294.1499938964844,251.7852783203125,251.2033843994141,252.87538146972656,251.8816070556641,285.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.638710021972656,-0.0,-7.034554272422612e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470397949219,0.0,0.0,9.533217235002668e-05,289.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.26092529296875,0.0,0.0,0.0001003893630695,289.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398681640625,0.0,0.0,7.414724677801132e-05,289.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.237548828125,0.0,0.0,0.0001003893776214,290.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.26568603515625,0.0,0.0,0.0004762037715408,287.8721923828125,294.1499938964844,251.7852783203125,251.2033843994141,252.87538146972656,251.8816070556641,285.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.638710021972656,-0.0,-7.034554272422612e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2307434082031,0.0,0.0,9.5275099738501e-05,289.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24444580078125,0.0,0.0,0.0001003292636596,289.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2236633300781,0.0,0.0,7.410285616060719e-05,289.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22137451171875,0.0,0.0,0.0001003292782115,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491455078125,0.0,0.0,0.0004759186995215,287.855712890625,294.1499938964844,251.74774169921875,251.1674041748047,252.8553924560547,251.849365234375,285.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.638710021972656,-0.0,-7.026133630461119e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2307434082031,0.0,0.0,9.5275099738501e-05,289.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24444580078125,0.0,0.0,0.0001003292636596,289.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2236633300781,0.0,0.0,7.410285616060719e-05,289.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22137451171875,0.0,0.0,0.0001003292782115,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491455078125,0.0,0.0,0.0004759186995215,287.855712890625,294.1499938964844,251.74774169921875,251.1674041748047,252.8553924560547,251.849365234375,285.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.638710021972656,-0.0,-7.026133630461119e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144470214844,0.0,0.0,9.521570609649645e-05,289.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279968261719,0.0,0.0,0.000100266719528,289.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074584960937,0.0,0.0,7.405666110571474e-05,289.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052001953125,0.0,0.0,0.0001002667340799,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326354980469,0.0,0.0,0.0004756220150738,287.8392639160156,294.1499938964844,251.70909118652344,251.1302947998047,252.8350982666016,251.81581115722656,285.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.63888931274414,-0.0,-7.017376191242874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144470214844,0.0,0.0,9.521570609649645e-05,289.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279968261719,0.0,0.0,0.000100266719528,289.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074584960937,0.0,0.0,7.405666110571474e-05,289.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052001953125,0.0,0.0,0.0001002667340799,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326354980469,0.0,0.0,0.0004756220150738,287.8392639160156,294.1499938964844,251.70909118652344,251.1302947998047,252.8350982666016,251.81581115722656,285.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.63888931274414,-0.0,-7.017376191242874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981506347656,0.0,0.0,9.515439887763932e-05,289.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115478515625,0.0,0.0,0.000100202159956,289.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1912536621094,0.0,0.0,7.400897447951138e-05,289.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890563964844,0.0,0.0,0.000100202167232,290.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21612548828125,0.0,0.0,0.0004753157554659,287.8227844238281,294.1499938964844,251.6694793701172,251.09217834472656,252.81448364257807,251.7810516357422,285.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.63924598693848,-0.0,-7.008341640357686e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981506347656,0.0,0.0,9.515439887763932e-05,289.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115478515625,0.0,0.0,0.000100202159956,289.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1912536621094,0.0,0.0,7.400897447951138e-05,289.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890563964844,0.0,0.0,0.000100202167232,290.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21612548828125,0.0,0.0,0.0004753157554659,287.8227844238281,294.1499938964844,251.6694793701172,251.09217834472656,252.81448364257807,251.7810516357422,285.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.63924598693848,-0.0,-7.008341640357686e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900329589844,0.0,0.0,9.512311225989832e-05,289.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20330810546875,0.0,0.0,0.000100169207144,289.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18316650390625,0.0,0.0,7.398464367724955e-05,289.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18096923828125,0.0,0.0,0.0001001692216959,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078552246094,0.0,0.0,0.0004751594678964,287.8145751953125,294.1499938964844,251.6493530273437,251.0727996826172,252.8040313720703,251.76319885253903,285.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.63949966430664,-0.0,-7.00373377071628e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.181884765625,0.0,0.0,9.509158553555608e-05,289.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1950988769531,0.0,0.0,0.0001001360142254,289.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750793457031,0.0,0.0,7.396012370008975e-05,289.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1728820800781,0.0,0.0,0.0001001360215013,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996154785156,0.0,0.0,0.0004750019870698,287.80633544921875,294.1499938964844,251.6290283203125,251.05322265625,252.79348754882807,251.74513244628903,285.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406466995263372e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.639789581298828,-0.0,-6.99909179502356e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656188964844,0.0,0.0,9.502770990366116e-05,289.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786499023437,0.0,0.0,0.0001000687479972,289.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15887451171875,0.0,0.0,7.391044346150011e-05,289.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1567077636719,0.0,0.0,0.0001000687625491,290.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18310546875,0.0,0.0,0.0004746829217765,287.7898864746094,294.1499938964844,251.587890625,251.0135498046875,252.77215576171875,251.70828247070312,285.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.64051818847656,-0.0,-6.98969202517219e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656188964844,0.0,0.0,9.502770990366116e-05,289.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786499023437,0.0,0.0,0.0001000687479972,289.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15887451171875,0.0,0.0,7.391044346150011e-05,289.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1567077636719,0.0,0.0,0.0001000687625491,290.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18310546875,0.0,0.0,0.0004746829217765,287.7898864746094,294.1499938964844,251.587890625,251.0135498046875,252.77215576171875,251.70828247070312,285.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.64051818847656,-0.0,-6.98969202517219e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493225097656,0.0,0.0,9.496327402302995e-05,289.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622314453125,0.0,0.0,0.0001000008924165,289.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427001953125,0.0,0.0,7.386032666545361e-05,289.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405639648437,0.0,0.0,0.0001000009069684,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1666259765625,0.0,0.0,0.0004743610625155,287.7734375,294.1499938964844,251.5461883544922,250.97332763671875,252.7504730224609,251.670654296875,285.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.64143753051757,-0.0,-6.980216227248094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493225097656,0.0,0.0,9.496327402302995e-05,289.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622314453125,0.0,0.0,0.0001000008924165,289.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427001953125,0.0,0.0,7.386032666545361e-05,289.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405639648437,0.0,0.0,0.0001000009069684,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1666259765625,0.0,0.0,0.0004743610625155,287.7734375,294.1499938964844,251.5461883544922,250.97332763671875,252.7504730224609,251.670654296875,285.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.64143753051757,-0.0,-6.980216227248094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.133056640625,0.0,0.0,9.489869989920408e-05,289.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457824707031,0.0,0.0,9.993289859266952e-05,289.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264953613281,0.0,0.0,7.38101007300429e-05,289.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243896484375,0.0,0.0,9.993290586862712e-05,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.150146484375,0.0,0.0,0.0004740385047625,287.7569885253906,294.1499938964844,251.50408935546875,250.93267822265625,252.7284393310547,251.63229370117188,285.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.6425838470459,-0.0,-6.970726929012018e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.133056640625,0.0,0.0,9.489869989920408e-05,289.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457824707031,0.0,0.0,9.993289859266952e-05,289.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264953613281,0.0,0.0,7.38101007300429e-05,289.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243896484375,0.0,0.0,9.993290586862712e-05,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.150146484375,0.0,0.0,0.0004740385047625,287.7569885253906,294.1499938964844,251.50408935546875,250.93267822265625,252.7284393310547,251.63229370117188,285.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.6425838470459,-0.0,-6.970726929012018e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168212890625,0.0,0.0,9.483444591751322e-05,289.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293640136719,0.0,0.0,9.98652321868576e-05,289.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103210449219,0.0,0.0,7.376012945314869e-05,289.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,9.986524673877284e-05,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336669921875,0.0,0.0,0.0004737175477202,287.7405700683594,294.1499938964844,251.4617156982422,250.8917694091797,252.70606994628903,251.5933837890625,285.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.643951416015625,-0.0,-6.961290210938388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168212890625,0.0,0.0,9.483444591751322e-05,289.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293640136719,0.0,0.0,9.98652321868576e-05,289.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103210449219,0.0,0.0,7.376012945314869e-05,289.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082458496094,0.0,0.0,9.986524673877284e-05,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336669921875,0.0,0.0,0.0004737175477202,287.7405700683594,294.1499938964844,251.4617156982422,250.8917694091797,252.70606994628903,251.5933837890625,285.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.643951416015625,-0.0,-6.961290210938388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086730957031,0.0,0.0,9.480259905103594e-05,289.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12115478515625,0.0,0.0,9.983169729821384e-05,289.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,7.37353548174724e-05,289.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001892089844,0.0,0.0,9.983171185012908e-05,290.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254272460937,0.0,0.0,0.000473558466183,287.7323608398437,294.1499938964844,251.4404754638672,250.8712615966797,252.6947479248047,251.57373046875,285.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.0464194479313855e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.64473533630371,-0.0,-6.956615550279821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1005554199219,0.0,0.0,9.47710359469056e-05,289.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129455566406,0.0,0.0,9.979846072383224e-05,289.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941467285156,0.0,0.0,7.371080573648214e-05,289.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09210205078125,0.0,0.0,9.979846799978986e-05,290.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171875,0.0,0.0,0.0004734008107334,287.7241516113281,294.1499938964844,251.41921997070312,250.8507232666016,252.683349609375,251.55398559570312,285.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.64558792114257,-0.0,-6.951984232728138e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08428955078125,0.0,0.0,9.470899385632948e-05,289.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965576171875,0.0,0.0,9.97331299004145e-05,289.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779724121094,0.0,0.0,7.366255158558488e-05,289.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,9.973313717637212e-05,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007385253906,0.0,0.0,0.0004730908840429,287.70770263671875,294.1499938964844,251.3767242431641,250.8097076416016,252.6602935791016,251.51426696777344,285.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.64751434326172,-0.0,-6.942885022453994e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08428955078125,0.0,0.0,9.470899385632948e-05,289.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965576171875,0.0,0.0,9.97331299004145e-05,289.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779724121094,0.0,0.0,7.366255158558488e-05,289.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,9.973313717637212e-05,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007385253906,0.0,0.0,0.0004730908840429,287.70770263671875,294.1499938964844,251.3767242431641,250.8097076416016,252.6602935791016,251.51426696777344,285.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.64751434326172,-0.0,-6.942885022453994e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06805419921875,0.0,0.0,9.464866161579266e-05,289.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08013916015625,0.0,0.0,9.966958896256985e-05,289.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06182861328125,0.0,0.0,7.361562893493101e-05,289.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.059814453125,0.0,0.0,9.966960351448506e-05,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08428955078125,0.0,0.0,0.0004727895138785,287.6912841796875,294.1499938964844,251.3343811035156,250.76885986328125,252.6369171142578,251.47430419921875,285.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.64973831176757,-0.0,-6.934041607564724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06805419921875,0.0,0.0,9.464866161579266e-05,289.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08013916015625,0.0,0.0,9.966958896256985e-05,289.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06182861328125,0.0,0.0,7.361562893493101e-05,289.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.059814453125,0.0,0.0,9.966960351448506e-05,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08428955078125,0.0,0.0,0.0004727895138785,287.6912841796875,294.1499938964844,251.3343811035156,250.76885986328125,252.6369171142578,251.47430419921875,285.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.64973831176757,-0.0,-6.934041607564724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05181884765625,0.0,0.0,9.45907158893533e-05,289.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0637512207031,0.0,0.0,9.960857278201728e-05,289.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.045654296875,0.0,0.0,7.357055437751114e-05,289.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436706542969,0.0,0.0,9.96085800579749e-05,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678405761719,0.0,0.0,0.0004725000471808,287.6748962402344,294.1499938964844,251.2923278808593,250.72830200195312,252.6132049560547,251.4342193603516,285.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782426620333126e-09,0.0010078470222651,-0.0168209243565797,0.0,0.0,0.0,-0.0081751570105552,60.0,-23.652315139770508,-0.0,-6.925553464043332e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05181884765625,0.0,0.0,9.45907158893533e-05,289.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0637512207031,0.0,0.0,9.960857278201728e-05,289.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.045654296875,0.0,0.0,7.357055437751114e-05,289.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0436706542969,0.0,0.0,9.96085800579749e-05,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678405761719,0.0,0.0,0.0004725000471808,287.6748962402344,294.1499938964844,251.2923278808593,250.72830200195312,252.6132049560547,251.4342193603516,285.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782426620333126e-09,0.0010078470222651,-0.0168209243565797,0.0,0.0,0.0,-0.0081751570105552,60.0,-23.652315139770508,-0.0,-6.925553464043332e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355834960937,0.0,0.0,9.45353094721213e-05,289.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04736328125,0.0,0.0,9.955022687790915e-05,289.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02947998046875,0.0,0.0,7.352746615651995e-05,289.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,9.955024142982438e-05,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514221191406,0.0,0.0,0.0004722232988569,287.6584777832031,294.1499938964844,251.25070190429688,250.68820190429688,252.5892028808593,251.3941345214844,285.6336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398725821662e-09,0.0010072567965835,-0.0166401136666536,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.655214309692383,-0.0,-6.917442618714631e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355834960937,0.0,0.0,9.45353094721213e-05,289.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04736328125,0.0,0.0,9.955022687790915e-05,289.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02947998046875,0.0,0.0,7.352746615651995e-05,289.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,9.955024142982438e-05,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514221191406,0.0,0.0,0.0004722232988569,287.6584777832031,294.1499938964844,251.25070190429688,250.68820190429688,252.5892028808593,251.3941345214844,285.6336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398725821662e-09,0.0010072567965835,-0.0166401136666536,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.655214309692383,-0.0,-6.917442618714631e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274658203125,0.0,0.0,9.45087376749143e-05,289.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391845703125,0.0,0.0,9.952225082088262e-05,289.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214233398437,0.0,0.0,7.350680243689567e-05,289.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194702148437,0.0,0.0,9.952225809684025e-05,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0431823730469,0.0,0.0,0.0004720905853901,287.6502685546875,294.1499938964844,251.2301025390625,250.6683654785156,252.5770874023437,251.37413024902344,285.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680295427941019e-09,0.0010069737909361,-0.0165534038096666,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.656810760498047,-0.0,-6.913555239407287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01934814453125,0.0,0.0,9.448304626857862e-05,289.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,9.949519881047308e-05,289.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133361816406,0.0,0.0,7.34868153813295e-05,289.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01141357421875,0.0,0.0,9.94952060864307e-05,290.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03497314453125,0.0,0.0,0.0004719622666016,287.6420593261719,294.1499938964844,251.20965576171875,250.64871215820312,252.5648803710937,251.35415649414065,285.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067066177725,6.648285921784236e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086568534374,60.0,-23.65849876403809,-0.0,-6.909796468335119e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00311279296875,0.0,0.0,9.443429007660598e-05,289.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146179199219,0.0,0.0,9.94438523775898e-05,289.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971618652344,0.0,0.0,7.344889309024438e-05,289.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952697753906,0.0,0.0,9.94438596535474e-05,290.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185546875,0.0,0.0,0.0004717186966445,287.62567138671875,294.1499938964844,251.1693115234375,250.6099395751953,252.5402984619141,251.3144073486328,285.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538514679636e-09,0.0010061805369332,-0.0163104347884655,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.66212272644043,-0.0,-6.9026668825245e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00311279296875,0.0,0.0,9.443429007660598e-05,289.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146179199219,0.0,0.0,9.94438523775898e-05,289.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971618652344,0.0,0.0,7.344889309024438e-05,289.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952697753906,0.0,0.0,9.94438596535474e-05,290.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185546875,0.0,0.0,0.0004717186966445,287.62567138671875,294.1499938964844,251.1693115234375,250.6099395751953,252.5402984619141,251.3144073486328,285.59979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538514679636e-09,0.0010061805369332,-0.0163104347884655,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.66212272644043,-0.0,-6.9026668825245e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98687744140625,0.0,0.0,9.438904817216098e-05,289.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99822998046875,0.0,0.0,9.939620940713212e-05,289.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98101806640625,0.0,0.0,7.341370655922219e-05,289.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791259765625,0.0,0.0,9.939621668308972e-05,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00213623046875,0.0,0.0,0.000471492705401,287.6092834472656,294.1499938964844,251.1298065185547,250.5720672607422,252.51544189453125,251.2749786376953,285.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531169383094948e-09,0.0010056985775008,-0.0161627791821956,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.66608428955078,-0.0,-6.896054571825516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98687744140625,0.0,0.0,9.438904817216098e-05,289.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99822998046875,0.0,0.0,9.939620940713212e-05,289.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98101806640625,0.0,0.0,7.341370655922219e-05,289.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791259765625,0.0,0.0,9.939621668308972e-05,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00213623046875,0.0,0.0,0.000471492705401,287.6092834472656,294.1499938964844,251.1298065185547,250.5720672607422,252.51544189453125,251.2749786376953,285.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531169383094948e-09,0.0010056985775008,-0.0161627791821956,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.66608428955078,-0.0,-6.896054571825516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706420898437,0.0,0.0,9.434812818653882e-05,289.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818725585937,0.0,0.0,9.935311391018332e-05,289.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,7.338187424466014e-05,289.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,9.935312118614092e-05,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857177734375,0.0,0.0,0.0004712882800959,287.5928649902344,294.1499938964844,251.09130859375,250.5352020263672,252.4903717041016,251.23602294921875,285.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480183945001272e-09,0.0010052624857053,-0.0160292237997055,0.0,0.0,0.0,-0.0080253211781382,60.0,-23.67037010192871,-0.0,-6.890076065246832e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706420898437,0.0,0.0,9.434812818653882e-05,289.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818725585937,0.0,0.0,9.935311391018332e-05,289.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,7.338187424466014e-05,289.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,9.935312118614092e-05,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857177734375,0.0,0.0,0.0004712882800959,287.5928649902344,294.1499938964844,251.09130859375,250.5352020263672,252.4903717041016,251.23602294921875,285.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480183945001272e-09,0.0010052624857053,-0.0160292237997055,0.0,0.0,0.0,-0.0080253211781382,60.0,-23.67037010192871,-0.0,-6.890076065246832e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95440673828125,0.0,0.0,9.431085345568135e-05,289.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96551513671875,0.0,0.0,9.93138673948124e-05,289.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486999511719,0.0,0.0,7.335288682952523e-05,289.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468688964844,0.0,0.0,9.931387467077002e-05,290.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,0.0004711021028924,287.57647705078125,294.1499938964844,251.053939819336,250.49952697753903,252.465087890625,251.1975860595703,285.5489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744648148831e-09,0.0010048653930425,-0.0159075781702995,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.67491149902344,-0.0,-6.884632597348175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95440673828125,0.0,0.0,9.431085345568135e-05,289.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96551513671875,0.0,0.0,9.93138673948124e-05,289.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486999511719,0.0,0.0,7.335288682952523e-05,289.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468688964844,0.0,0.0,9.931387467077002e-05,290.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,0.0004711021028924,287.57647705078125,294.1499938964844,251.053939819336,250.49952697753903,252.465087890625,251.1975860595703,285.5489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744648148831e-09,0.0010048653930425,-0.0159075781702995,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.67491149902344,-0.0,-6.884632597348175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
