time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539700,289.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463195800781,0.0,0.0,9.429383499082178e-05,289.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573059082031,0.0,0.0,9.929594671120868e-05,289.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,7.333965186262503e-05,289.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388122558594,0.0,0.0,9.929595398716629e-05,290.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610900878906,0.0,0.0,0.0004710171197075,287.5682678222656,294.1499938964844,251.0357208251953,250.482162475586,252.45236206054688,251.1786193847656,285.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.6772689819336,-0.0,-6.882148539943955e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,9.42779370234348e-05,289.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491271972656,0.0,0.0,9.927920473273844e-05,289.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,7.332728273468092e-05,289.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93072509765625,0.0,0.0,9.927921200869604e-05,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.952880859375,0.0,0.0,0.0004709376953542,287.5600891113281,294.1499938964844,251.0178375244141,250.4651641845703,252.43960571289065,251.1598358154297,285.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.679670333862305,-0.0,-6.879827907368964e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219665527344,0.0,0.0,9.424938616575672e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327697753906,0.0,0.0,9.924914047587664e-05,289.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163818359375,0.0,0.0,7.330508378800005e-05,289.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91461181640625,0.0,0.0,9.924914775183424e-05,290.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364624023437,0.0,0.0,0.0004707950865849,287.543701171875,294.1499938964844,250.983139038086,250.4322509765625,252.4139709472656,251.1228942871093,285.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.684558868408203,-0.0,-6.875661995309201e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219665527344,0.0,0.0,9.424938616575672e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327697753906,0.0,0.0,9.924914047587664e-05,289.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163818359375,0.0,0.0,7.330508378800005e-05,289.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91461181640625,0.0,0.0,9.924914775183424e-05,290.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364624023437,0.0,0.0,0.0004707950865849,287.543701171875,294.1499938964844,250.983139038086,250.4322509765625,252.4139709472656,251.1228942871093,285.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.684558868408203,-0.0,-6.875661995309201e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9057312011719,0.0,0.050000000745058,9.422490984434262e-05,289.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9164123535156,0.0,0.050000000745058,9.922336175804958e-05,289.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9002380371094,0.0,0.050000000745058,7.328604260692373e-05,289.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8984680175781,0.0,0.050000000745058,9.92233763099648e-05,290.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.050000000745058,0.0004706728213932,287.5272827148437,291.1499938964844,250.9499969482422,250.40093994140625,252.38819885253903,251.0867614746093,285.4980163574219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.689491271972656,-0.0,-6.872090807519271e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.79705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9057312011719,0.0,0.050000000745058,9.422490984434262e-05,289.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9164123535156,0.0,0.050000000745058,9.922336175804958e-05,289.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9002380371094,0.0,0.050000000745058,7.328604260692373e-05,289.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8984680175781,0.0,0.050000000745058,9.92233763099648e-05,290.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.050000000745058,0.0004706728213932,287.5272827148437,291.1499938964844,250.9499969482422,250.40093994140625,252.38819885253903,251.0867614746093,285.4980163574219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.689491271972656,-0.0,-6.872090807519271e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603454589844,0.6346790790557861,0.050000000745058,0.0408389270305633,289.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625732421875,0.6346790790557861,0.050000000745058,0.0430053584277629,289.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2592163085937,0.6346790790557861,0.050000000745058,0.0317636094987392,289.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25885009765625,0.6346790790557861,0.050000000745058,0.0430053584277629,290.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633056640625,0.6346790790557861,0.050000000745058,0.2039988934993744,285.9703063964844,291.1499938964844,250.9339599609375,250.38584899902344,275.8594665527344,282.1040344238281,285.22479248046875,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351095855236053,2.293901673056098e-07,0.4351093471050262,-0.1266677975654602,0.0,0.0,0.0,10.18958854675293,60.0,-919.7654418945312,-0.0,12.280261039733888,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.6318504810333252,0.050000000745058,0.04523416608572,289.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.6318504810333252,0.050000000745058,0.0476337559521198,289.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.6318504810333252,0.050000000745058,0.0351821295917034,289.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.6318504810333252,0.050000000745058,0.0476337559521198,290.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.6318504810333252,0.050000000745058,0.2259540259838104,284.80255126953125,291.1499938964844,250.9181671142578,250.3710327148437,279.17510986328125,290.1830444335937,284.32769775390625,1.0,0.1210902556777,0.1842453926801681,0.1842453926801681,1.0,1.0,-0.4819767475128174,0.0207119174301624,0.461264818906784,-0.1175085008144378,0.0,0.0,0.0,12.509305953979492,60.0,-1552.7318115234375,-0.0,16.679733276367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1622619628906,307.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.891363319580054e-21,-7.47080044792701e-21,2.579437128346957e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4831237792969,0.5713130235671997,0.050000000745058,0.0456787832081317,289.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4831237792969,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4831237792969,0.5713130235671997,0.050000000745058,0.035527940839529,289.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4831237792969,0.5713130235671997,0.050000000745058,0.0481019578874111,290.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4831237792969,0.5713130235671997,0.050000000745058,0.2281749844551086,283.4325256347656,291.1499938964844,250.8872833251953,250.3422241210937,279.2090759277344,290.5902709960937,283.2917785644531,1.0,0.1405974179506302,0.1944118291139602,0.1944118291139602,1.0,1.0,-0.486716628074646,0.0232052225619554,0.4635114073753357,-0.1164182722568512,0.0,0.0,1.0,20.02036476135254,60.0,-186.1791229248047,-6692.84521484375,23.1882381439209,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7449035644531,307.4213256835937,278.1499938964844,0.0,18000.0,313.1499938964844,3484.800048828125,18000.0,0.0,0.0,0.005382914096117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075639903545379,0.3075653910636902,-1.411675270901469e-06,0.0,5.462973604153376e-06,0.0,0.0,5.13726282119751,0.0,0.0,0.0,0.2110659778118133,4.0,0.0,1.0
540240,289.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4831237792969,0.5713130235671997,0.050000000745058,0.0456787832081317,289.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4831237792969,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4831237792969,0.5713130235671997,0.050000000745058,0.035527940839529,289.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4831237792969,0.5713130235671997,0.050000000745058,0.0481019578874111,290.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4831237792969,0.5713130235671997,0.050000000745058,0.2281749844551086,283.4325256347656,291.1499938964844,250.8872833251953,250.3422241210937,279.2090759277344,290.5902709960937,283.2917785644531,1.0,0.1405974179506302,0.1944118291139602,0.1944118291139602,1.0,1.0,-0.486716628074646,0.0232052225619554,0.4635114073753357,-0.1164182722568512,0.0,0.0,1.0,20.02036476135254,60.0,-186.1791229248047,-6692.84521484375,23.1882381439209,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7449035644531,307.4213256835937,278.1499938964844,0.0,18000.0,313.1499938964844,3484.800048828125,18000.0,0.0,0.0,0.005382914096117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075639903545379,0.3075653910636902,-1.411675270901469e-06,0.0,5.462973604153376e-06,0.0,0.0,5.13726282119751,0.0,0.0,0.0,0.2110659778118133,4.0,0.0,1.0
540300,289.7166442871094,297.1499938964844,293.1499938964844,0.0007378861191682,-70.57424926757812,284.5364074707031,0.5495009422302246,0.050000000745058,0.0458160750567913,289.7745361328125,297.1499938964844,293.1499938964844,0.0006873979000374,-69.2330322265625,284.451171875,0.5495009422302246,0.050000000745058,0.0482465326786041,289.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7918395996094,0.5495009422302246,0.050000000745058,0.0356347262859344,289.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7918395996094,0.5495009422302246,0.050000000745058,0.0482465326786041,290.5801086425781,297.1499938964844,293.1499938964844,0.0005394633626565,-256.4771423339844,284.1459045410156,0.5495009422302246,0.050000000745058,0.2288607805967331,283.8686828613281,291.1499938964844,250.8721923828125,250.3282165527344,279.1918640136719,290.5817565917969,284.60919189453125,1.0,0.1490043550729751,0.1952037215232849,0.1952037215232849,1.0,1.0,-0.4881795644760132,0.0234501883387565,0.4647293984889984,-0.1166750937700271,0.0,0.0,1.0,23.68685340881348,60.0,2472.892822265625,-7861.72412109375,26.341917037963867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.09033203125,309.6945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,6306.5888671875,19080.0,0.0,0.0,0.0264818407595157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984084486961365,0.7984137535095215,-5.297178176988382e-06,0.0,2.6875701223616488e-05,0.0,0.0,56.88307189941406,0.0,0.0,0.0,0.4753670990467071,4.0,0.0,1.0
540360,289.7255249023437,297.1499938964844,293.1499938964844,0.0014474302297458,-132.02236938476562,287.2942199707031,0.5326775908470154,0.050000000745058,0.045947290956974,289.7781677246094,297.1499938964844,293.1499938964844,0.0014030217425897,-134.760498046875,287.216064453125,0.5326775908470154,0.050000000745058,0.0483847111463546,289.677734375,297.1499938964844,293.1499938964844,0.0009414170053787,-66.78634643554688,286.4281616210937,0.5326775908470154,0.050000000745058,0.0357367806136608,289.43389892578125,297.1499938964844,293.1499938964844,0.0010660483967512,-102.39418029785156,286.6104431152344,0.5326775908470154,0.050000000745058,0.0483847111463546,290.5854797363281,297.1499938964844,293.1499938964844,0.0010038241744041,-457.36322021484375,286.6394958496094,0.5326775908470154,0.050000000745058,0.2295162379741668,285.4076232910156,291.1499938964844,250.8573303222656,250.31446838378903,279.1817321777344,290.5831298828125,286.1188659667969,1.0,0.1565741300582885,0.1959957629442215,0.1959957629442215,0.99957537651062,1.0,-0.4895777702331543,0.0236843880265951,0.4658933877944946,-0.1169394180178642,0.0,0.0,1.0,27.1939754486084,60.0,3051.825439453125,-7886.73388671875,29.37583541870117,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7640380859375,309.0272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,11530.37890625,19080.0,0.0,0.0,0.0472316853702068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917733907699585,1.0917831659317017,-9.845810382103082e-06,0.0,4.793415428139269e-05,0.0,0.0,144.7170867919922,0.0,0.0,0.0,0.6096583008766174,4.0,0.0,1.0
540420,289.7759704589844,297.1499938964844,293.1499938964844,0.0026797498576343,-229.7420654296875,291.2738952636719,0.5097683668136597,0.050000000745058,0.0461865738034248,289.8104858398437,297.1499938964844,293.1499938964844,0.002660155063495,-240.1685028076172,291.2367248535156,0.5097683668136597,0.050000000745058,0.0486366860568523,289.7227783203125,297.1499938964844,293.1499938964844,0.0022474522702395,-149.9300537109375,290.5867919921875,0.5097683668136597,0.050000000745058,0.0359228886663913,289.4791564941406,297.1499938964844,293.1499938964844,0.0024656141176819,-222.6620330810547,290.9014892578125,0.5097683668136597,0.050000000745058,0.0486366860568523,290.62017822265625,297.1499938964844,293.1499938964844,0.0019481116905808,-834.7353515625,290.2109069824219,0.5097683668136597,0.050000000745058,0.2307114899158477,287.5005798339844,291.1499938964844,250.82830810546875,250.28775024414065,279.17730712890625,290.6135559082031,287.8721618652344,1.0,0.1694205105304718,0.1983945071697235,0.1983945071697235,0.9987260699272156,1.0,-0.4921275079250335,0.0243127737194299,0.4678147435188293,-0.1172812208533287,0.0,0.0,1.0,33.58903884887695,60.0,2537.927978515625,-7585.8603515625,34.9517822265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8100280761719,307.431640625,278.1499938964844,0.0,18000.0,313.1499938964844,16775.990234375,19080.0,0.0,0.0,0.0885294005274772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3173681497573853,1.3173824548721311,-1.4332439604913816e-05,0.0,8.984608575701714e-05,0.0,0.0,254.20083618164065,0.0,0.0,0.0,0.7230213284492493,4.0,0.0,1.0
540480,289.7759704589844,297.1499938964844,293.1499938964844,0.0026797498576343,-229.7420654296875,291.2738952636719,0.5097683668136597,0.050000000745058,0.0461865738034248,289.8104858398437,297.1499938964844,293.1499938964844,0.002660155063495,-240.1685028076172,291.2367248535156,0.5097683668136597,0.050000000745058,0.0486366860568523,289.7227783203125,297.1499938964844,293.1499938964844,0.0022474522702395,-149.9300537109375,290.5867919921875,0.5097683668136597,0.050000000745058,0.0359228886663913,289.4791564941406,297.1499938964844,293.1499938964844,0.0024656141176819,-222.6620330810547,290.9014892578125,0.5097683668136597,0.050000000745058,0.0486366860568523,290.62017822265625,297.1499938964844,293.1499938964844,0.0019481116905808,-834.7353515625,290.2109069824219,0.5097683668136597,0.050000000745058,0.2307114899158477,287.5005798339844,291.1499938964844,250.82830810546875,250.28775024414065,279.17730712890625,290.6135559082031,287.8721618652344,1.0,0.1694205105304718,0.1983945071697235,0.1983945071697235,0.9987260699272156,1.0,-0.4921275079250335,0.0243127737194299,0.4678147435188293,-0.1172812208533287,0.0,0.0,1.0,33.58903884887695,60.0,2537.927978515625,-7585.8603515625,34.9517822265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8100280761719,307.431640625,278.1499938964844,0.0,18000.0,313.1499938964844,16775.990234375,19080.0,0.0,0.0,0.0885294005274772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3173681497573853,1.3173824548721311,-1.4332439604913816e-05,0.0,8.984608575701714e-05,0.0,0.0,254.20083618164065,0.0,0.0,0.0,0.7230213284492493,4.0,0.0,1.0
540540,289.8274841308594,297.1499938964844,293.1499938964844,0.0035588017199188,-293.5958251953125,293.5440979003906,0.4979676604270935,0.050000000745058,0.0463529638946056,289.84686279296875,297.1499938964844,293.1499938964844,0.0035621239803731,-309.451416015625,293.5420227050781,0.4979676604270935,0.050000000745058,0.0488119013607502,289.7682800292969,297.1499938964844,293.1499938964844,0.0031724523287266,-204.02993774414065,292.96588134765625,0.4979676604270935,0.050000000745058,0.0360523052513599,289.5243225097656,297.1499938964844,293.1499938964844,0.0034642273094505,-301.15704345703125,293.3715515136719,0.4979676604270935,0.050000000745058,0.0488119013607502,290.6583251953125,297.1499938964844,293.1499938964844,0.0026117255911231,-1080.4677734375,292.2132568359375,0.4979676604270935,0.050000000745058,0.2315426468849182,288.5762939453125,291.1499938964844,250.8057403564453,250.26708984375,279.1793518066406,290.65045166015625,288.8724365234375,1.0,0.1777558922767639,0.2008531093597412,0.2008531093597412,0.998046576976776,1.0,-0.4939005374908447,0.0249257404357194,0.4689747989177704,-0.1174059435725212,0.0,0.0,1.0,38.035400390625,60.0,2013.925537109375,-7398.7822265625,38.8619384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8741149902344,306.5859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18238.23828125,19080.0,0.0,0.0,0.1198155209422111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373582124710083,1.3735977411270142,-1.5581706975353882e-05,0.0,0.0001215975207742,0.0,0.0,288.15069580078125,0.0,0.0,0.0,0.7512378096580505,4.0,0.0,1.0
540600,289.8408203125,297.1499938964844,293.1499938964844,0.0037629988510161,-307.4948425292969,294.0390014648437,0.4955896139144897,0.050000000745058,0.0463909618556499,289.8565979003906,297.1499938964844,293.1499938964844,0.0037721749395132,-324.5684814453125,294.0452575683594,0.4955896139144897,0.050000000745058,0.0488519184291362,289.7801513671875,297.1499938964844,293.1499938964844,0.0033858357928693,-215.8151092529297,293.4846496582031,0.4955896139144897,0.050000000745058,0.0360818579792976,289.5361022949219,297.1499938964844,293.1499938964844,0.0036965932231396,-318.28399658203125,293.91064453125,0.4955896139144897,0.050000000745058,0.0488519184291362,290.66851806640625,297.1499938964844,293.1499938964844,0.0027624820359051,-1133.62646484375,292.648681640625,0.4955896139144897,0.050000000745058,0.2317324578762054,288.8119201660156,291.1499938964844,250.8002014160156,250.2620391845703,279.1800537109375,290.66046142578125,289.0947570800781,1.0,0.1796002984046936,0.2015160024166107,0.2015160024166107,0.997876763343811,1.0,-0.4943054318428039,0.0250893794000148,0.4692160487174988,-0.1174204126000404,0.0,0.0,1.0,39.05074691772461,60.0,1898.7470703125,-7367.51611328125,39.75867462158203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.71929931640625,306.4433288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18427.5078125,20160.0,0.0,0.0,0.1272455006837844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3806910514831543,1.380706787109375,-1.5743407857371494e-05,0.0,0.0001291380176553,0.0,0.0,292.6478271484375,0.0,0.0,0.0,0.7698045969009399,4.0,0.0,1.0
540660,289.9070129394531,297.1499938964844,293.1499938964844,0.0047305393964052,-368.0671081542969,296.1925964355469,0.4858715832233429,0.050000000745058,0.0465602129697799,289.9066467285156,297.1499938964844,293.1499938964844,0.004770478233695,-390.56549072265625,296.2371520996094,0.4858715832233429,0.050000000745058,0.0490301474928855,289.8399353027344,297.1499938964844,293.1499938964844,0.0043888543732464,-267.1667175292969,295.7413024902344,0.4858715832233429,0.050000000745058,0.0362134985625743,289.5956115722656,297.1499938964844,293.1499938964844,0.0048036891967058,-393.0293273925781,296.2568359375,0.4858715832233429,0.050000000745058,0.0490301474928855,290.7206726074219,297.1499938964844,293.1499938964844,0.0034523350186645,-1363.5460205078125,294.5401611328125,0.4858715832233429,0.050000000745058,0.2325779199600219,289.8526306152344,291.1499938964844,250.77297973632807,250.2372894287109,279.18280029296875,290.7123718261719,290.08367919921875,1.0,0.1875764280557632,0.204951211810112,0.204951211810112,0.9969590306282043,1.0,-0.4961089789867401,0.0259375385940074,0.4701714217662811,-0.1174241378903389,0.0,0.0,1.0,43.57266616821289,48.0,1439.0985107421875,-7320.48779296875,43.7696647644043,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3544616699219,306.13189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,19802.90625,20160.0,0.0,0.0,0.1615637093782425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312901496887207,1.431307077407837,-1.6918469555093907e-05,0.0,0.0001639666297705,0.0,0.0,326.0161437988281,0.0,0.0,0.0,0.7819316983222961,4.0,0.0,1.0
540720,289.9070129394531,297.1499938964844,293.1499938964844,0.0047305393964052,-368.0671081542969,296.1925964355469,0.4858715832233429,0.050000000745058,0.0465602129697799,289.9066467285156,297.1499938964844,293.1499938964844,0.004770478233695,-390.56549072265625,296.2371520996094,0.4858715832233429,0.050000000745058,0.0490301474928855,289.8399353027344,297.1499938964844,293.1499938964844,0.0043888543732464,-267.1667175292969,295.7413024902344,0.4858715832233429,0.050000000745058,0.0362134985625743,289.5956115722656,297.1499938964844,293.1499938964844,0.0048036891967058,-393.0293273925781,296.2568359375,0.4858715832233429,0.050000000745058,0.0490301474928855,290.7206726074219,297.1499938964844,293.1499938964844,0.0034523350186645,-1363.5460205078125,294.5401611328125,0.4858715832233429,0.050000000745058,0.2325779199600219,289.8526306152344,291.1499938964844,250.77297973632807,250.2372894287109,279.18280029296875,290.7123718261719,290.08367919921875,1.0,0.1875764280557632,0.204951211810112,0.204951211810112,0.9969590306282043,1.0,-0.4961089789867401,0.0259375385940074,0.4701714217662811,-0.1174241378903389,0.0,0.0,1.0,43.57266616821289,48.0,1439.0985107421875,-7320.48779296875,43.7696647644043,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3544616699219,306.13189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,19802.90625,20160.0,0.0,0.0,0.1615637093782425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312901496887207,1.431307077407837,-1.6918469555093907e-05,0.0,0.0001639666297705,0.0,0.0,326.0161437988281,0.0,0.0,0.0,0.7819316983222961,4.0,0.0,1.0
540780,289.9697570800781,297.1499938964844,293.1499938964844,0.0056267641484737,-415.9455871582031,297.93524169921875,0.4835626780986786,0.050000000745058,0.0466027595102787,289.95611572265625,297.1499938964844,293.1499938964844,0.0057006427086889,-442.856689453125,298.0121459960937,0.4835626780986786,0.050000000745058,0.0490749478340148,289.89794921875,297.1499938964844,293.1499938964844,0.0053090485744178,-307.772705078125,297.564453125,0.4835626780986786,0.050000000745058,0.0362465903162956,289.6534423828125,297.1499938964844,293.1499938964844,0.0058463560417294,-452.2920227050781,298.1538391113281,0.4835626780986786,0.050000000745058,0.0490749478340148,290.77203369140625,297.1499938964844,293.1499938964844,0.0040491409599781,-1542.8902587890625,296.06573486328125,0.4835626780986786,0.050000000745058,0.2327904254198074,290.7137145996094,291.1499938964844,250.74664306640625,250.2135009765625,279.1803894042969,290.7640075683594,290.9075622558594,1.0,0.1890331208705902,0.2079343497753143,0.2079343497753143,0.9960412979125975,1.0,-0.4965626001358032,0.0266385488212108,0.4699240624904632,-0.1172541826963424,0.0,0.0,1.0,44.70623779296875,36.0,1136.4149169921875,-7387.21484375,44.779632568359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5646057128906,306.3392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,20063.291015625,20160.0,0.0,0.0,0.190388485789299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406691789627075,1.4406863451004028,-1.7140926502179354e-05,0.0,0.0001932201121235,0.0,0.0,332.46734619140625,0.0,0.0,0.0,0.7866300940513611,4.0,0.0,1.0
540840,289.9697570800781,297.1499938964844,293.1499938964844,0.0056267641484737,-415.9455871582031,297.93524169921875,0.4835626780986786,0.050000000745058,0.0466027595102787,289.95611572265625,297.1499938964844,293.1499938964844,0.0057006427086889,-442.856689453125,298.0121459960937,0.4835626780986786,0.050000000745058,0.0490749478340148,289.89794921875,297.1499938964844,293.1499938964844,0.0053090485744178,-307.772705078125,297.564453125,0.4835626780986786,0.050000000745058,0.0362465903162956,289.6534423828125,297.1499938964844,293.1499938964844,0.0058463560417294,-452.2920227050781,298.1538391113281,0.4835626780986786,0.050000000745058,0.0490749478340148,290.77203369140625,297.1499938964844,293.1499938964844,0.0040491409599781,-1542.8902587890625,296.06573486328125,0.4835626780986786,0.050000000745058,0.2327904254198074,290.7137145996094,291.1499938964844,250.74664306640625,250.2135009765625,279.1803894042969,290.7640075683594,290.9075622558594,1.0,0.1890331208705902,0.2079343497753143,0.2079343497753143,0.9960412979125975,1.0,-0.4965626001358032,0.0266385488212108,0.4699240624904632,-0.1172541826963424,0.0,0.0,1.0,44.70623779296875,36.0,1136.4149169921875,-7387.21484375,44.779632568359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5646057128906,306.3392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,20063.291015625,20160.0,0.0,0.0,0.190388485789299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406691789627075,1.4406863451004028,-1.7140926502179354e-05,0.0,0.0001932201121235,0.0,0.0,332.46734619140625,0.0,0.0,0.0,0.7866300940513611,4.0,0.0,1.0
540900,289.999267578125,297.1499938964844,293.1499938964844,0.0060564908199012,-436.0848693847656,298.6923522949219,0.4847671687602997,0.050000000745058,0.0465805046260356,289.9799194335937,297.1499938964844,293.1499938964844,0.0061488850042223,-464.8870239257813,298.7835693359375,0.4847671687602997,0.050000000745058,0.0490515120327472,289.925537109375,297.1499938964844,293.1499938964844,0.0057491003535687,-324.9021301269531,298.355712890625,0.4847671687602997,0.050000000745058,0.0362292788922786,289.6810913085937,297.1499938964844,293.1499938964844,0.0063552176579833,-477.3113403320313,298.97723388671875,0.4847671687602997,0.050000000745058,0.0490515120327472,290.7966613769531,297.1499938964844,293.1499938964844,0.0043199486099183,-1617.628662109375,296.7273254394531,0.4847671687602997,0.050000000745058,0.2326792627573013,291.0943603515625,291.1499938964844,250.7337951660156,250.2019500732422,279.1763916015625,290.78887939453125,291.2752685546875,1.0,0.1878454238176345,0.2089629620313644,0.2089629620313644,0.995582401752472,1.0,-0.4963255524635315,0.0268663242459297,0.4694592356681824,-0.1171825379133224,0.0,0.0,0.9953051209449768,44.10905075073242,36.0,1034.51416015625,-7457.97802734375,44.24741744995117,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8376159667969,306.6020202636719,278.1499938964844,0.0,18000.0,313.1499938964844,20112.548828125,21240.0,0.0,0.0,0.2025710940361023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423092603683472,1.4423264265060425,-1.718077874102164e-05,0.0,0.0002055839140666,0.0,0.0,333.6145935058594,0.0,0.0,0.0,0.802423357963562,4.0,0.0,1.0
540960,290.0274353027344,297.1499938964844,293.1499938964844,0.0064769927412271,-454.0310668945313,299.389404296875,0.4872612655162811,0.050000000745058,0.0465349033474922,290.0029602050781,297.1499938964844,293.1499938964844,0.0065892245620489,-484.5479736328125,299.493896484375,0.4872612655162811,0.050000000745058,0.0490034930408,289.9518127441406,297.1499938964844,293.1499938964844,0.0061799450777471,-340.2269287109375,299.0843505859375,0.4872612655162811,0.050000000745058,0.0361938141286373,289.7074279785156,297.1499938964844,293.1499938964844,0.0068606520071625,-499.716552734375,299.7352905273437,0.4872612655162811,0.050000000745058,0.0490034930408,290.8204040527344,297.1499938964844,293.1499938964844,0.0045754294842481,-1683.9005126953125,297.336669921875,0.4872612655162811,0.050000000745058,0.2324514687061309,291.45147705078125,291.1499938964844,250.7211761474609,250.19064331054688,279.17071533203125,290.8128967285156,291.6234130859375,1.0,0.1855710297822952,0.2095789611339569,0.2095789611339569,0.9951281547546388,1.0,-0.4958397150039673,0.0269900020211935,0.4688497185707092,-0.1171558946371078,0.0,0.0,0.9393855333328248,42.88753509521485,25.0,962.368408203125,-7552.3828125,43.160301208496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1965637207031,306.9542541503906,278.1499938964844,0.0,18000.0,313.1499938964844,21328.3359375,21240.0,0.0,0.0,0.2132602334022522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4520177841186523,1.452035427093506,-1.7626363842282444e-05,0.0,0.0002164320321753,0.0,0.0,343.20721435546875,0.0,0.0,0.0,0.7932114005088806,4.0,0.0,1.0
541020,290.0799560546875,297.1499938964844,293.1499938964844,0.0072957486845552,-484.22357177734375,300.635009765625,0.4953817129135132,0.050000000745058,0.0463943593204021,290.04638671875,297.1499938964844,293.1499938964844,0.0074524204246699,-517.727783203125,300.7637939453125,0.4953817129135132,0.050000000745058,0.0488554947078228,290.00018310546875,297.1499938964844,293.1499938964844,0.007022077217698,-366.2333068847656,300.3879699707031,0.4953817129135132,0.050000000745058,0.0360845029354095,289.75592041015625,297.1499938964844,293.1499938964844,0.007870964705944,-537.8056640625,301.0909118652344,0.4953817129135132,0.050000000745058,0.0488554947078228,290.8648376464844,297.1499938964844,293.1499938964844,0.0050463671796023,-1794.6195068359375,298.4288330078125,0.4953817129135132,0.050000000745058,0.2317494302988052,292.1131286621094,291.1499938964844,250.6965484619141,250.16867065429688,279.1547546386719,290.85797119140625,292.2665100097656,1.0,0.1786161065101623,0.2093023955821991,0.2093023955821991,0.9942197203636168,1.0,-0.4943422377109527,0.026873568072915,0.467468649148941,-0.1173416003584861,0.0,0.0,0.7660273909568787,39.12505722045898,25.0,841.12939453125,-7677.21728515625,39.82477569580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.11822509765625,307.6789245605469,278.1499938964844,0.0,18000.0,313.1499938964844,23918.669921875,21240.0,0.0,0.0,0.2300943583250045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2705438137054443,1.2705590724945068,-1.5211906429613007e-05,0.0,0.0002335165190743,0.0,0.0,249.70118713378903,0.0,0.0,0.0,0.705595076084137,4.0,0.0,1.0
541080,290.0799560546875,297.1499938964844,293.1499938964844,0.0072957486845552,-484.22357177734375,300.635009765625,0.4953817129135132,0.050000000745058,0.0463943593204021,290.04638671875,297.1499938964844,293.1499938964844,0.0074524204246699,-517.727783203125,300.7637939453125,0.4953817129135132,0.050000000745058,0.0488554947078228,290.00018310546875,297.1499938964844,293.1499938964844,0.007022077217698,-366.2333068847656,300.3879699707031,0.4953817129135132,0.050000000745058,0.0360845029354095,289.75592041015625,297.1499938964844,293.1499938964844,0.007870964705944,-537.8056640625,301.0909118652344,0.4953817129135132,0.050000000745058,0.0488554947078228,290.8648376464844,297.1499938964844,293.1499938964844,0.0050463671796023,-1794.6195068359375,298.4288330078125,0.4953817129135132,0.050000000745058,0.2317494302988052,292.1131286621094,291.1499938964844,250.6965484619141,250.16867065429688,279.1547546386719,290.85797119140625,292.2665100097656,1.0,0.1786161065101623,0.2093023955821991,0.2093023955821991,0.9942197203636168,1.0,-0.4943422377109527,0.026873568072915,0.467468649148941,-0.1173416003584861,0.0,0.0,0.7660273909568787,39.12505722045898,25.0,841.12939453125,-7677.21728515625,39.82477569580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.11822509765625,307.6789245605469,278.1499938964844,0.0,18000.0,313.1499938964844,23918.669921875,21240.0,0.0,0.0,0.2300943583250045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2705438137054443,1.2705590724945068,-1.5211906429613007e-05,0.0,0.0002335165190743,0.0,0.0,249.70118713378903,0.0,0.0,0.0,0.705595076084137,4.0,0.0,1.0
541140,290.1268615722656,297.1499938964844,293.1499938964844,0.0081475311890244,-511.6741333007813,301.711669921875,0.5026810169219971,0.050000000745058,0.046282161027193,290.08624267578125,297.1499938964844,293.1499938964844,0.0083551872521638,-547.7968139648438,301.8610534667969,0.5026810169219971,0.050000000745058,0.0487373434007167,290.0433044433594,297.1499938964844,293.1499938964844,0.0078977094963192,-389.7330932617188,301.5148010253906,0.5026810169219971,0.050000000745058,0.035997238010168,289.7989196777344,297.1499938964844,293.1499938964844,0.0089549953117966,-572.3308715820312,302.265380859375,0.5026810169219971,0.050000000745058,0.0487373434007167,290.90509033203125,297.1499938964844,293.1499938964844,0.0055002076551318,-1894.0526123046875,299.3656921386719,0.5026810169219971,0.050000000745058,0.2311889827251434,292.6710510253906,291.1499938964844,250.6727600097656,250.1475524902344,279.1357421875,290.8988647460937,292.7831420898437,1.0,0.1732385903596878,0.206932708621025,0.206932708621025,0.9933112263679504,1.0,-0.493146538734436,0.0263161715120077,0.4668303728103637,-0.1180487647652626,0.0,0.0,0.5243479609489441,36.120338439941406,25.0,622.687255859375,-7438.44873046875,37.175270080566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.265869140625,307.9251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26701.1796875,20160.0,0.0,0.0,0.240525484085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7479756474494934,0.7479851245880127,-9.435821084480269e-06,0.0,0.0002441027900204,0.0,0.0,79.17642974853516,0.0,0.0,0.0,0.4701833128929138,4.0,0.0,1.0
541200,290.1268615722656,297.1499938964844,293.1499938964844,0.0081475311890244,-511.6741333007813,301.711669921875,0.5026810169219971,0.050000000745058,0.046282161027193,290.08624267578125,297.1499938964844,293.1499938964844,0.0083551872521638,-547.7968139648438,301.8610534667969,0.5026810169219971,0.050000000745058,0.0487373434007167,290.0433044433594,297.1499938964844,293.1499938964844,0.0078977094963192,-389.7330932617188,301.5148010253906,0.5026810169219971,0.050000000745058,0.035997238010168,289.7989196777344,297.1499938964844,293.1499938964844,0.0089549953117966,-572.3308715820312,302.265380859375,0.5026810169219971,0.050000000745058,0.0487373434007167,290.90509033203125,297.1499938964844,293.1499938964844,0.0055002076551318,-1894.0526123046875,299.3656921386719,0.5026810169219971,0.050000000745058,0.2311889827251434,292.6710510253906,291.1499938964844,250.6727600097656,250.1475524902344,279.1357421875,290.8988647460937,292.7831420898437,1.0,0.1732385903596878,0.206932708621025,0.206932708621025,0.9933112263679504,1.0,-0.493146538734436,0.0263161715120077,0.4668303728103637,-0.1180487647652626,0.0,0.0,0.5243479609489441,36.120338439941406,25.0,622.687255859375,-7438.44873046875,37.175270080566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.265869140625,307.9251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26701.1796875,20160.0,0.0,0.0,0.240525484085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7479756474494934,0.7479851245880127,-9.435821084480269e-06,0.0,0.0002441027900204,0.0,0.0,79.17642974853516,0.0,0.0,0.0,0.4701833128929138,4.0,0.0,1.0
541260,290.1681213378906,297.1499938964844,293.1499938964844,0.0092574302107095,-550.1138305664062,302.6357727050781,0.5089097619056702,0.050000000745058,0.0461975075304508,290.1225891113281,297.1499938964844,293.1499938964844,0.0095350565388798,-589.4606323242188,302.8050842285156,0.5089097619056702,0.050000000745058,0.0486482009291648,290.08135986328125,297.1499938964844,293.1499938964844,0.0090241283178329,-421.3333740234375,302.4795837402344,0.5089097619056702,0.050000000745058,0.0359313935041427,289.8369445800781,297.1499938964844,293.1499938964844,0.0104024205356836,-618.869140625,303.29052734375,0.5089097619056702,0.050000000745058,0.0486482009291648,290.9409484863281,297.1499938964844,293.1499938964844,0.0060414290055632,-2032.403076171875,300.1085205078125,0.5089097619056702,0.050000000745058,0.2307661175727844,292.9235534667969,291.1499938964844,250.64979553222656,250.1272888183593,279.115234375,290.9354553222656,292.9018249511719,1.0,0.168943703174591,0.2024473547935485,0.2024473547935485,0.9923794865608216,1.0,-0.4922444224357605,0.0253388155251741,0.4669056236743927,-0.1192428469657898,0.0,0.0,0.2653775811195373,33.852149963378906,25.0,-36.5594596862793,-6161.88330078125,35.1837272644043,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7042541503906,306.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,23056.076171875,20160.0,0.0,0.0,0.2429192662239074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2701042890548706,0.270110011100769,-5.719611635868205e-06,0.0,0.0002465321740601,0.0,0.0,14.719417572021484,0.0,0.0,0.0,0.3277923464775085,4.0,0.0,1.0
541320,290.1681213378906,297.1499938964844,293.1499938964844,0.0092574302107095,-550.1138305664062,302.6357727050781,0.5089097619056702,0.050000000745058,0.0461975075304508,290.1225891113281,297.1499938964844,293.1499938964844,0.0095350565388798,-589.4606323242188,302.8050842285156,0.5089097619056702,0.050000000745058,0.0486482009291648,290.08135986328125,297.1499938964844,293.1499938964844,0.0090241283178329,-421.3333740234375,302.4795837402344,0.5089097619056702,0.050000000745058,0.0359313935041427,289.8369445800781,297.1499938964844,293.1499938964844,0.0104024205356836,-618.869140625,303.29052734375,0.5089097619056702,0.050000000745058,0.0486482009291648,290.9409484863281,297.1499938964844,293.1499938964844,0.0060414290055632,-2032.403076171875,300.1085205078125,0.5089097619056702,0.050000000745058,0.2307661175727844,292.9235534667969,291.1499938964844,250.64979553222656,250.1272888183593,279.115234375,290.9354553222656,292.9018249511719,1.0,0.168943703174591,0.2024473547935485,0.2024473547935485,0.9923794865608216,1.0,-0.4922444224357605,0.0253388155251741,0.4669056236743927,-0.1192428469657898,0.0,0.0,0.2653775811195373,33.852149963378906,25.0,-36.5594596862793,-6161.88330078125,35.1837272644043,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7042541503906,306.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,23056.076171875,20160.0,0.0,0.0,0.2429192662239074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2701042890548706,0.270110011100769,-5.719611635868205e-06,0.0,0.0002465321740601,0.0,0.0,14.719417572021484,0.0,0.0,0.0,0.3277923464775085,4.0,0.0,1.0
541380,290.2040405273437,297.1499938964844,293.1499938964844,0.0112168453633785,-622.9461059570312,303.4664611816406,0.5150574445724487,0.050000000745058,0.046122919768095,290.1555480957031,297.1499938964844,293.1499938964844,0.0116310752928256,-667.81982421875,303.6628112792969,0.5150574445724487,0.050000000745058,0.0485696531832218,290.1146240234375,297.1499938964844,293.1499938964844,0.0109783979132771,-479.2724609375,303.34100341796875,0.5150574445724487,0.050000000745058,0.0358733832836151,289.87078857421875,297.1499938964844,293.1499938964844,0.0139600485563278,-740.949951171875,304.033935546875,0.532437264919281,0.0681963264942169,0.0528042390942573,290.971923828125,297.1499938964844,293.1499938964844,0.0068935714662075,-2297.2177734375,300.6083679199219,0.5150574445724487,0.050000000745058,0.2303935289382934,292.5077819824219,291.1499938964844,250.6276397705078,250.1078491210937,279.0962219238281,290.9671936035156,292.3144836425781,1.0,0.1655604392290115,0.1959749460220337,0.1959749460220337,0.9914477467536926,1.0,-0.4965233206748962,0.0242427885532379,0.4722805321216583,-0.1219276338815689,0.0,0.0,0.1039808541536331,31.88907623291016,28.0,-929.0037231445312,-4828.7255859375,33.95268630981445,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4915466308594,304.4315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,20882.6015625,20160.0,0.0,0.0,0.2353630363941192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208159402012825,0.1208208426833152,-4.895642177871196e-06,0.0,0.0002388635621173,0.0,0.0,5.427709579467773,0.0,0.0,0.0,0.291160523891449,4.0,0.0,1.0
541440,290.2040405273437,297.1499938964844,293.1499938964844,0.0112168453633785,-622.9461059570312,303.4664611816406,0.5150574445724487,0.050000000745058,0.046122919768095,290.1555480957031,297.1499938964844,293.1499938964844,0.0116310752928256,-667.81982421875,303.6628112792969,0.5150574445724487,0.050000000745058,0.0485696531832218,290.1146240234375,297.1499938964844,293.1499938964844,0.0109783979132771,-479.2724609375,303.34100341796875,0.5150574445724487,0.050000000745058,0.0358733832836151,289.87078857421875,297.1499938964844,293.1499938964844,0.0139600485563278,-740.949951171875,304.033935546875,0.532437264919281,0.0681963264942169,0.0528042390942573,290.971923828125,297.1499938964844,293.1499938964844,0.0068935714662075,-2297.2177734375,300.6083679199219,0.5150574445724487,0.050000000745058,0.2303935289382934,292.5077819824219,291.1499938964844,250.6276397705078,250.1078491210937,279.0962219238281,290.9671936035156,292.3144836425781,1.0,0.1655604392290115,0.1959749460220337,0.1959749460220337,0.9914477467536926,1.0,-0.4965233206748962,0.0242427885532379,0.4722805321216583,-0.1219276338815689,0.0,0.0,0.1039808541536331,31.88907623291016,28.0,-929.0037231445312,-4828.7255859375,33.95268630981445,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4915466308594,304.4315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,20882.6015625,20160.0,0.0,0.0,0.2353630363941192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208159402012825,0.1208208426833152,-4.895642177871196e-06,0.0,0.0002388635621173,0.0,0.0,5.427709579467773,0.0,0.0,0.0,0.291160523891449,4.0,0.0,1.0
541500,290.2206115722656,297.1499938964844,293.1499938964844,0.0126661779358983,-671.1031494140625,303.8934936523437,0.522181510925293,0.050000000745058,0.0460458435118198,290.171142578125,297.1499938964844,293.1499938964844,0.0130027187988162,-715.1713256835938,304.06512451171875,0.5224536657333374,0.0533220469951629,0.0485523678362369,290.1300354003906,297.1499938964844,293.1499938964844,0.012417634949088,-517.326416015625,303.7817687988281,0.522181510925293,0.050000000745058,0.0358134321868419,289.905029296875,297.1499938964844,293.1499938964844,0.0345985926687717,-1198.15869140625,304.0169677734375,0.6380937099456787,0.1030450612306594,0.0823620557785034,290.9862060546875,297.1499938964844,293.1499938964844,0.0074483631178736,-2472.65625,300.8077697753906,0.522181510925293,0.050000000745058,0.230008527636528,292.0746459960937,291.1499938964844,250.61685180664065,250.09841918945312,279.1930236816406,290.9818725585937,291.849853515625,1.0,0.1650858074426651,0.2049049586057663,0.2049049586057663,0.9909818768501282,1.0,-0.5313410758972168,0.0279341079294681,0.5034070014953613,-0.1269926279783249,0.0,0.0,0.0850844010710716,30.090940475463867,28.0,-1209.3897705078125,-4754.474609375,35.79290008544922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4930114746094,303.7882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,20480.05078125,19080.0,0.0,0.0,0.227672204375267,0.0,0.0,0.0,0.0,1.0,0.0001417721941834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020783558487892,0.1021522656083107,-7.390567770926282e-05,0.0,0.0002310583367943,0.0,0.0,4.462586402893066,0.0,0.0,0.0,0.2713382244110107,4.0,0.0,1.0
