time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541560,290.238037109375,297.1499938964844,293.1499938964844,0.0166560150682926,-791.455322265625,304.0723571777344,0.5637362599372864,0.0702456757426261,0.0519245900213718,290.1942443847656,297.1499938964844,293.1499938964844,0.0254161059856414,-1033.1785888671875,304.0572814941406,0.6126894950866699,0.0865468755364418,0.0678725987672805,290.1453552246094,297.1499938964844,293.1499938964844,0.0146092968061566,-572.279541015625,304.0722961425781,0.5462530255317688,0.0633544251322746,0.0374314300715923,289.9637145996094,297.1499938964844,293.1499938964844,0.0625397115945816,-1702.1341552734375,303.9905090332031,0.7256441712379456,0.1326428353786468,0.1123808026313781,291.0014038085937,297.1499938964844,293.1499938964844,0.0080704987049102,-2664.1044921875,301.0015563964844,0.535763680934906,0.050000000745058,0.2293837815523147,291.55584716796875,291.1499938964844,250.6062774658203,250.0891876220703,279.3925170898437,290.99713134765625,291.3269958496094,1.0,0.1657389849424362,0.2312424331903457,0.2312424331903457,0.990524172782898,1.0,-0.5987715125083923,0.0391479507088661,0.5596235394477844,-0.1321384459733963,0.0,0.0,0.1094821617007255,27.278881072998047,48.0,-1384.602783203125,-5020.7587890625,40.07135772705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282592773437,303.70751953125,278.1499938964844,0.0,18000.0,313.1499938964844,19298.34765625,19080.0,0.0,0.0,0.2176042646169662,0.0,0.0,0.0,0.0,1.0,0.0004103301616851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998591259121894,0.1002649813890457,-0.0004058542835991,0.0,0.000220840665861,0.0,0.0,4.1328558921813965,0.0,0.0,0.0,0.278503954410553,4.0,0.0,1.0
541620,290.35308837890625,297.1499938964844,293.1499938964844,0.0630725249648094,-1637.168701171875,304.0210266113281,0.7538894414901733,0.1209188401699066,0.0991617143154144,290.3121032714844,297.1499938964844,293.1499938964844,0.0761859714984893,-1975.350341796875,304.0047912597656,0.7894200086593628,0.1376903653144836,0.1197809800505638,290.2349548339844,297.1499938964844,293.1499938964844,0.0618683993816375,-1257.125244140625,304.0184326171875,0.7508412599563599,0.1215244308114051,0.0761626288294792,290.1103210449219,297.1499938964844,293.1499938964844,0.1114007383584976,-2673.803955078125,303.9628295898437,0.8720267415046692,0.183687686920166,0.1626228541135788,291.0439453125,297.1499938964844,293.1499938964844,0.0094806812703609,-3063.522216796875,301.39874267578125,0.5791136026382446,0.050000000745058,0.2279568910598755,290.4088439941406,291.1499938964844,250.585678100586,250.0712890625,280.2990417480469,291.0390014648437,290.29888916015625,1.0,0.178790271282196,0.3904332816600799,0.3904332816600799,0.9896087646484376,1.0,-0.8228121995925903,0.1600081175565719,0.6628040671348572,-0.0574763193726539,0.0,0.0,0.2873199582099914,21.72933387756348,51.0,-1156.64697265625,-7271.55908203125,62.1569938659668,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3477783203125,306.7589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18770.21875,19080.0,0.0,0.0,0.1939653158187866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690217703580856,0.1690262705087661,-4.505154265643796e-06,0.0,0.0001968501455849,0.0,0.0,7.077889442443848,0.0,0.0,0.0,0.2875992059707641,4.0,0.0,1.0
541680,290.35308837890625,297.1499938964844,293.1499938964844,0.0630725249648094,-1637.168701171875,304.0210266113281,0.7538894414901733,0.1209188401699066,0.0991617143154144,290.3121032714844,297.1499938964844,293.1499938964844,0.0761859714984893,-1975.350341796875,304.0047912597656,0.7894200086593628,0.1376903653144836,0.1197809800505638,290.2349548339844,297.1499938964844,293.1499938964844,0.0618683993816375,-1257.125244140625,304.0184326171875,0.7508412599563599,0.1215244308114051,0.0761626288294792,290.1103210449219,297.1499938964844,293.1499938964844,0.1114007383584976,-2673.803955078125,303.9628295898437,0.8720267415046692,0.183687686920166,0.1626228541135788,291.0439453125,297.1499938964844,293.1499938964844,0.0094806812703609,-3063.522216796875,301.39874267578125,0.5791136026382446,0.050000000745058,0.2279568910598755,290.4088439941406,291.1499938964844,250.585678100586,250.0712890625,280.2990417480469,291.0390014648437,290.29888916015625,1.0,0.178790271282196,0.3904332816600799,0.3904332816600799,0.9896087646484376,1.0,-0.8228121995925903,0.1600081175565719,0.6628040671348572,-0.0574763193726539,0.0,0.0,0.2873199582099914,21.72933387756348,51.0,-1156.64697265625,-7271.55908203125,62.1569938659668,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3477783203125,306.7589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18770.21875,19080.0,0.0,0.0,0.1939653158187866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690217703580856,0.1690262705087661,-4.505154265643796e-06,0.0,0.0001968501455849,0.0,0.0,7.077889442443848,0.0,0.0,0.0,0.2875992059707641,4.0,0.0,1.0
541740,290.51641845703125,297.1499938964844,293.1499938964844,0.0948732644319534,-2225.29638671875,304.0118713378906,0.8790940642356873,0.158691331744194,0.1348048895597458,290.469482421875,297.1499938964844,293.1499938964844,0.1094029769301414,-2629.645751953125,303.9985656738281,0.9156180024147034,0.1777224689722061,0.1594546139240265,290.37774658203125,297.1499938964844,293.1499938964844,0.0994187742471695,-1798.3118896484375,304.000732421875,0.8909233212471008,0.1664671152830124,0.1090306863188743,290.2652282714844,297.1499938964844,293.1499938964844,0.1428734362125396,-3263.044677734375,303.9754638671875,0.9882784485816956,0.2292907983064651,0.1983645558357238,291.1095275878906,297.1499938964844,293.1499938964844,0.0103645352646708,-3217.9931640625,301.97979736328125,0.6140040159225464,0.050000000745058,0.2271384745836258,290.3418273925781,291.1499938964844,250.5658569335937,250.0541076660156,279.913330078125,291.10400390625,290.3570251464844,1.0,0.1944454312324524,0.4626871347427368,0.4626871347427368,0.9886932969093324,1.0,-0.9940058588981628,0.2755391299724579,0.7184666991233826,0.0267094727605581,0.0,0.0,0.4110836684703827,19.30008125305176,39.0,-162.91619873046875,-10433.7255859375,88.54354095458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36932373046875,309.0599975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18456.79296875,18000.0,0.0,0.0,0.1842218190431594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302831768989563,0.302836537361145,-4.781746156368172e-06,0.0,0.0001869617262855,0.0,0.0,14.134692192077637,0.0,0.0,0.0,0.299286425113678,4.0,0.0,1.0
541800,290.51641845703125,297.1499938964844,293.1499938964844,0.0948732644319534,-2225.29638671875,304.0118713378906,0.8790940642356873,0.158691331744194,0.1348048895597458,290.469482421875,297.1499938964844,293.1499938964844,0.1094029769301414,-2629.645751953125,303.9985656738281,0.9156180024147034,0.1777224689722061,0.1594546139240265,290.37774658203125,297.1499938964844,293.1499938964844,0.0994187742471695,-1798.3118896484375,304.000732421875,0.8909233212471008,0.1664671152830124,0.1090306863188743,290.2652282714844,297.1499938964844,293.1499938964844,0.1428734362125396,-3263.044677734375,303.9754638671875,0.9882784485816956,0.2292907983064651,0.1983645558357238,291.1095275878906,297.1499938964844,293.1499938964844,0.0103645352646708,-3217.9931640625,301.97979736328125,0.6140040159225464,0.050000000745058,0.2271384745836258,290.3418273925781,291.1499938964844,250.5658569335937,250.0541076660156,279.913330078125,291.10400390625,290.3570251464844,1.0,0.1944454312324524,0.4626871347427368,0.4626871347427368,0.9886932969093324,1.0,-0.9940058588981628,0.2755391299724579,0.7184666991233826,0.0267094727605581,0.0,0.0,0.4110836684703827,19.30008125305176,39.0,-162.91619873046875,-10433.7255859375,88.54354095458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36932373046875,309.0599975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18456.79296875,18000.0,0.0,0.0,0.1842218190431594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302831768989563,0.302836537361145,-4.781746156368172e-06,0.0,0.0001869617262855,0.0,0.0,14.134692192077637,0.0,0.0,0.0,0.299286425113678,4.0,0.0,1.0
541860,290.6813659667969,297.1499938964844,293.1499938964844,0.1221174821257591,-2724.462158203125,304.0126342773437,0.966391623020172,0.191975399851799,0.1654871553182602,290.6330871582031,297.1499938964844,293.1499938964844,0.1376706212759018,-3158.738037109375,304.0024108886719,0.9942100644111632,0.212473914027214,0.1919332891702652,290.52685546875,297.1499938964844,293.1499938964844,0.1324089467525482,-2263.147216796875,303.9956359863281,0.9864598512649536,0.2064812630414962,0.1376400291919708,290.3437194824219,297.1499938964844,293.1499938964844,0.1236310973763465,-2888.270751953125,304.0645751953125,0.9672990441322328,0.28627809882164,0.1747575402259826,291.1864013671875,297.1499938964844,293.1499938964844,0.0112359849736094,-3349.502197265625,302.5170288085937,0.6249704360961914,0.050000000745058,0.2269078344106674,290.3807373046875,291.1499938964844,250.5467834472656,250.03765869140625,279.48297119140625,291.1810302734375,290.3958740234375,1.0,0.2040401101112365,0.4715200066566467,0.4715200066566467,0.9907811880111694,1.0,-1.0762168169021606,0.3104488849639892,0.7657679319381714,0.046251356601715,0.0,0.0,0.5111192464828491,19.10635757446289,59.0,66.04365539550781,-12092.6865234375,105.84210205078124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1831970214844,309.2247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17122.70703125,18000.0,0.0,0.0,0.1893500238656997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189092814922333,0.418914258480072,-4.9524019232194405e-06,0.0,0.000192166204215,0.0,0.0,21.475515365600582,0.0,0.0,0.0,0.3406777083873749,4.0,0.0,1.0
541920,290.6813659667969,297.1499938964844,293.1499938964844,0.1221174821257591,-2724.462158203125,304.0126342773437,0.966391623020172,0.191975399851799,0.1654871553182602,290.6330871582031,297.1499938964844,293.1499938964844,0.1376706212759018,-3158.738037109375,304.0024108886719,0.9942100644111632,0.212473914027214,0.1919332891702652,290.52685546875,297.1499938964844,293.1499938964844,0.1324089467525482,-2263.147216796875,303.9956359863281,0.9864598512649536,0.2064812630414962,0.1376400291919708,290.3437194824219,297.1499938964844,293.1499938964844,0.1236310973763465,-2888.270751953125,304.0645751953125,0.9672990441322328,0.28627809882164,0.1747575402259826,291.1864013671875,297.1499938964844,293.1499938964844,0.0112359849736094,-3349.502197265625,302.5170288085937,0.6249704360961914,0.050000000745058,0.2269078344106674,290.3807373046875,291.1499938964844,250.5467834472656,250.03765869140625,279.48297119140625,291.1810302734375,290.3958740234375,1.0,0.2040401101112365,0.4715200066566467,0.4715200066566467,0.9907811880111694,1.0,-1.0762168169021606,0.3104488849639892,0.7657679319381714,0.046251356601715,0.0,0.0,0.5111192464828491,19.10635757446289,59.0,66.04365539550781,-12092.6865234375,105.84210205078124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1831970214844,309.2247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17122.70703125,18000.0,0.0,0.0,0.1893500238656997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189092814922333,0.418914258480072,-4.9524019232194405e-06,0.0,0.000192166204215,0.0,0.0,21.475515365600582,0.0,0.0,0.0,0.3406777083873749,4.0,0.0,1.0
541980,290.8399353027344,297.1499938964844,293.1499938964844,0.1466641128063202,-3150.950927734375,304.0174560546875,0.9861780405044556,0.2223595529794693,0.1934116333723068,290.7577819824219,297.1499938964844,293.1499938964844,0.1451004594564438,-3286.845458984375,304.035400390625,0.9832298755645752,0.2509313225746155,0.2015310227870941,290.6507263183594,297.1499938964844,293.1499938964844,0.1449740380048751,-2426.724853515625,304.0263061523437,0.9832298755645752,0.2476945966482162,0.1488501280546188,290.4112854003906,297.1499938964844,293.1499938964844,0.1456885784864425,-3292.6767578125,304.0564270019531,0.9832298755645752,0.34377121925354,0.2015310227870941,291.2624206542969,297.1499938964844,293.1499938964844,0.0121055012568831,-3454.34619140625,303.031982421875,0.6068172454833984,0.050000000745058,0.2272862941026687,290.53192138671875,291.1499938964844,250.52842712402344,250.02186584472656,279.2841186523437,291.2576599121094,290.5362548828125,1.0,0.2219571620225906,0.4739040434360504,0.4739040434360504,0.9928690791130066,1.0,-1.1671444177627563,0.3435844182968139,0.8235599994659424,0.0618171654641628,0.0,0.0,0.5824413299560547,22.355039596557617,79.0,132.18270874023438,-13327.0703125,134.77200317382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53228759765625,308.6827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,16979.30859375,18000.0,0.0,0.0,0.2049531638622284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468027591705322,0.5468084216117859,-5.655659151670989e-06,0.0,0.0002080014091916,0.0,0.0,33.971038818359375,0.0,0.0,0.0,0.3832776546478271,4.0,0.0,1.0
542040,290.8399353027344,297.1499938964844,293.1499938964844,0.1466641128063202,-3150.950927734375,304.0174560546875,0.9861780405044556,0.2223595529794693,0.1934116333723068,290.7577819824219,297.1499938964844,293.1499938964844,0.1451004594564438,-3286.845458984375,304.035400390625,0.9832298755645752,0.2509313225746155,0.2015310227870941,290.6507263183594,297.1499938964844,293.1499938964844,0.1449740380048751,-2426.724853515625,304.0263061523437,0.9832298755645752,0.2476945966482162,0.1488501280546188,290.4112854003906,297.1499938964844,293.1499938964844,0.1456885784864425,-3292.6767578125,304.0564270019531,0.9832298755645752,0.34377121925354,0.2015310227870941,291.2624206542969,297.1499938964844,293.1499938964844,0.0121055012568831,-3454.34619140625,303.031982421875,0.6068172454833984,0.050000000745058,0.2272862941026687,290.53192138671875,291.1499938964844,250.52842712402344,250.02186584472656,279.2841186523437,291.2576599121094,290.5362548828125,1.0,0.2219571620225906,0.4739040434360504,0.4739040434360504,0.9928690791130066,1.0,-1.1671444177627563,0.3435844182968139,0.8235599994659424,0.0618171654641628,0.0,0.0,0.5824413299560547,22.355039596557617,79.0,132.18270874023438,-13327.0703125,134.77200317382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53228759765625,308.6827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,16979.30859375,18000.0,0.0,0.0,0.2049531638622284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468027591705322,0.5468084216117859,-5.655659151670989e-06,0.0,0.0002080014091916,0.0,0.0,33.971038818359375,0.0,0.0,0.0,0.3832776546478271,4.0,0.0,1.0
542100,290.91607666015625,297.1499938964844,293.1499938964844,0.1595180481672287,-3369.626220703125,304.0181884765625,0.9909736514091492,0.2366665005683899,0.2065370976924896,290.8204040527344,297.1499938964844,293.1499938964844,0.1586662828922271,-3530.485595703125,304.031494140625,0.989392340183258,0.2689360380172729,0.2161916345357895,290.70489501953125,297.1499938964844,293.1499938964844,0.1584715098142624,-2606.208984375,304.0241394042969,0.989392340183258,0.2687182426452636,0.1596784144639969,290.4576721191406,297.1499938964844,293.1499938964844,0.1591297686100006,-3534.97216796875,304.0489196777344,0.989392340183258,0.3693642914295196,0.2161916345357895,291.2994689941406,297.1499938964844,293.1499938964844,0.0126540176570415,-3527.762939453125,303.27130126953125,0.5964548587799072,0.050000000745058,0.2275164574384689,290.51904296875,291.1499938964844,250.51953125,250.0142364501953,279.2245483398437,291.2950134277344,290.51123046875,1.0,0.2337759733200073,0.4730802178382873,0.4730802178382873,0.9939130544662476,1.0,-1.2314121723175049,0.3649438917636871,0.8664683103561401,0.0707439556717872,0.0,0.0,0.6254479289054871,24.514135360717773,79.0,31.218175888061523,-13944.3486328125,157.49447631835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6478881835937,308.2209167480469,278.1499938964844,0.0,18000.0,313.1499938964844,16770.548828125,18000.0,0.0,0.0,0.2159140557050705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166966557502747,0.6167027950286865,-6.10211009188788e-06,0.0,0.0002191253151977,0.0,0.0,42.63084030151367,0.0,0.0,0.0,0.409239262342453,4.0,0.0,1.0
542160,290.9901733398437,297.1499938964844,293.1499938964844,0.1726836413145065,-3590.2841796875,304.0181884765625,0.9917299151420592,0.2504131495952606,0.2191701531410217,290.8865966796875,297.1499938964844,293.1499938964844,0.1753660887479782,-3826.52685546875,304.0226135253906,0.9947205781936646,0.2854554951190948,0.2335280627012252,290.7637634277344,297.1499938964844,293.1499938964844,0.1751878708600998,-2825.017822265625,304.0165710449219,0.9947205781936646,0.2881397902965545,0.1724830269813537,290.5106201171875,297.1499938964844,293.1499938964844,0.1757900416851043,-3830.51904296875,304.0369567871094,0.9947205781936646,0.3930753171443939,0.2335280627012252,291.3365783691406,297.1499938964844,293.1499938964844,0.0132750812917947,-3610.3681640625,303.5018310546875,0.5839121341705322,0.050000000745058,0.2278186380863189,290.46600341796875,291.1499938964844,250.51080322265625,250.0067443847656,279.1811828613281,291.3323669433594,290.4544677734375,1.0,0.2473012804985046,0.4713291227817535,0.4713291227817535,0.9943388104438782,1.0,-1.3039190769195557,0.3885238468647003,0.9153952598571776,0.0801281109452247,0.0,0.0,0.6762317419052124,27.239089965820312,99.0,-57.37057113647461,-14640.45703125,186.43408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7362365722656,307.7513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,16397.66015625,18000.0,0.0,0.0,0.2289436757564544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.704794704914093,0.7048014402389526,-6.724745617248118e-06,0.0,0.0002323487278772,0.0,0.0,55.67940521240234,0.0,0.0,0.0,0.4437590837478637,4.0,0.0,1.0
542220,291.1329650878906,297.1499938964844,293.1499938964844,0.1996054798364639,-4031.552001953125,304.0172119140625,0.9820153713226318,0.2761717736721039,0.2429456561803817,291.0331726074219,297.1499938964844,293.1499938964844,0.2169198840856552,-4541.1494140625,303.9955444335937,0.9990000128746032,0.3131284713745117,0.2741038799285888,290.8970642089844,297.1499938964844,293.1499938964844,0.2167688459157943,-3353.08740234375,303.991455078125,0.9990000128746032,0.3216128349304199,0.2024521976709365,290.6348876953125,297.1499938964844,293.1499938964844,0.2172789871692657,-4544.33154296875,304.0052795410156,0.9990000128746032,0.434802234172821,0.2741038799285888,291.4130859375,297.1499938964844,293.1499938964844,0.0147206401452422,-3793.085693359375,303.9393005371094,0.5527316331863403,0.050000000745058,0.2287239879369735,290.2920837402344,291.1499938964844,250.493881225586,249.99224853515625,279.12652587890625,291.4091796875,290.2733764648437,1.0,0.2787390351295471,0.4659558832645416,0.4659558832645416,0.9951903223991394,1.0,-1.4669185876846311,0.440735399723053,1.0261832475662231,0.0998080447316169,0.0,0.0,0.8010799884796143,34.82419967651367,119.0,-212.53921508789065,-16078.7646484375,266.3331298828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8702697753906,306.7133178710937,278.1499938964844,0.0,18000.0,313.1499938964844,15572.9482421875,18000.0,0.0,0.0,0.2609904706478119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9273731708526612,0.9273819327354432,-8.744284968997817e-06,0.0,0.0002648721565492,0.0,0.0,102.4787368774414,0.0,0.0,0.0,0.5393922924995422,4.0,0.0,1.0
542280,291.1329650878906,297.1499938964844,293.1499938964844,0.1996054798364639,-4031.552001953125,304.0172119140625,0.9820153713226318,0.2761717736721039,0.2429456561803817,291.0331726074219,297.1499938964844,293.1499938964844,0.2169198840856552,-4541.1494140625,303.9955444335937,0.9990000128746032,0.3131284713745117,0.2741038799285888,290.8970642089844,297.1499938964844,293.1499938964844,0.2167688459157943,-3353.08740234375,303.991455078125,0.9990000128746032,0.3216128349304199,0.2024521976709365,290.6348876953125,297.1499938964844,293.1499938964844,0.2172789871692657,-4544.33154296875,304.0052795410156,0.9990000128746032,0.434802234172821,0.2741038799285888,291.4130859375,297.1499938964844,293.1499938964844,0.0147206401452422,-3793.085693359375,303.9393005371094,0.5527316331863403,0.050000000745058,0.2287239879369735,290.2920837402344,291.1499938964844,250.493881225586,249.99224853515625,279.12652587890625,291.4091796875,290.2733764648437,1.0,0.2787390351295471,0.4659558832645416,0.4659558832645416,0.9951903223991394,1.0,-1.4669185876846311,0.440735399723053,1.0261832475662231,0.0998080447316169,0.0,0.0,0.8010799884796143,34.82419967651367,119.0,-212.53921508789065,-16078.7646484375,266.3331298828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8702697753906,306.7133178710937,278.1499938964844,0.0,18000.0,313.1499938964844,15572.9482421875,18000.0,0.0,0.0,0.2609904706478119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9273731708526612,0.9273819327354432,-8.744284968997817e-06,0.0,0.0002648721565492,0.0,0.0,102.4787368774414,0.0,0.0,0.0,0.5393922924995422,4.0,0.0,1.0
542340,291.2539367675781,297.1499938964844,293.1499938964844,0.2247029542922973,-4432.95556640625,304.0143737792969,0.9684509038925172,0.2969686686992645,0.2622417211532593,291.1764831542969,297.1499938964844,293.1499938964844,0.2573097050189972,-5208.361328125,303.97418212890625,0.9990000128746032,0.3316792845726013,0.3089938163757324,291.02850341796875,297.1499938964844,293.1499938964844,0.2576924264431,-3852.383544921875,303.97027587890625,0.9990000128746032,0.3455964922904968,0.2286140620708465,290.75958251953125,297.1499938964844,293.1499938964844,0.2581261396408081,-5219.4560546875,303.9801025390625,0.9990000128746032,0.46601203083992,0.3095249235630035,291.4857177734375,297.1499938964844,293.1499938964844,0.0194937009364366,-4349.0400390625,304.1342468261719,0.5458057522773743,0.0605402365326881,0.2504834234714508,290.0372009277344,291.1499938964844,250.47950744628903,249.9799346923828,279.0975646972656,291.481689453125,290.0099182128906,1.0,0.3105212152004242,0.4596824049949646,0.4596824049949646,0.9959425926208496,1.0,-1.631991624832153,0.4933196902275085,1.138671875,0.1182847097516059,0.0,0.0,0.949999988079071,43.45351028442383,119.0,-369.8030395507813,-17276.13671875,367.7512512207031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27740478515625,305.6810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,15217.3662109375,18000.0,0.0,0.0,0.2948922216892242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1502782106399536,1.1502896547317505,-1.1476155123091305e-05,0.0,0.0002992781228385,0.0,0.0,174.94754028320312,0.0,0.0,0.0,0.6424353122711182,4.0,0.0,1.0
542400,291.2696228027344,297.1499938964844,293.1499938964844,0.2281927913427353,-4488.1708984375,304.01373291015625,0.9684484601020812,0.2995634973049164,0.2646511793136596,291.1948547363281,297.1499938964844,293.1499938964844,0.2610077857971191,-5267.72705078125,303.9749450683594,0.9990000128746032,0.3339864909648895,0.3114715218544006,291.0453491210937,297.1499938964844,293.1499938964844,0.2617579400539398,-3900.6875,303.97052001953125,0.9990000128746032,0.3486373722553253,0.2307163029909134,290.7757263183594,297.1499938964844,293.1499938964844,0.2621794044971466,-5284.73095703125,303.9799194335937,0.9990000128746032,0.4699829518795013,0.3123711943626404,291.4968566894531,297.1499938964844,293.1499938964844,0.020333694294095,-4486.10205078125,304.1332702636719,0.554309606552124,0.0633236169815063,0.2623681128025055,289.99224853515625,291.1499938964844,250.47764587402344,249.9783477783203,279.09393310546875,291.4926147460937,289.962890625,1.0,0.3150482773780823,0.458684891462326,0.458684891462326,0.9960418939590454,1.0,-1.6580647230148315,0.5016355514526367,1.1564291715621948,0.1211394891142845,0.0,0.0,0.973641276359558,44.45417785644531,139.0,-398.9354248046875,-17438.0625,384.5415344238281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0764465332031,305.5335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,15232.7421875,19080.0,0.0,0.0,0.2996881902217865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1783677339553833,1.1783795356750488,-1.1876836651936172e-05,0.0,0.0003041454183403,0.0,0.0,186.2996063232422,0.0,0.0,0.0,0.670708179473877,4.0,0.0,1.0
542460,291.4030456542969,297.1499938964844,293.1499938964844,0.2604444622993469,-4991.97607421875,304.0051574707031,0.958282709121704,0.3201550245285034,0.2839515209197998,291.3367004394531,297.1499938964844,293.1499938964844,0.2952391505241394,-5811.6796875,303.9757385253906,0.9893718957901,0.3547221720218658,0.3312446773052215,291.1867370605469,297.1499938964844,293.1499938964844,0.3102104067802429,-4470.55419921875,303.94805908203125,0.9990000128746032,0.3733226954936981,0.2553074657917022,290.9110107421875,297.1499938964844,293.1499938964844,0.310561865568161,-6055.62353515625,303.9544677734375,0.9990000128746032,0.5027249455451965,0.3456780016422272,291.6134338378906,297.1499938964844,293.1499938964844,0.0396827571094036,-6255.6484375,304.1070251464844,0.6003896594047546,0.0816421657800674,0.3548135757446289,289.4762268066406,291.1499938964844,250.46209716796875,249.96502685546875,279.0775451660156,291.60845947265625,289.4328308105469,1.0,0.3560578823089599,0.4504128694534302,0.4504128694534302,0.9976251125335692,1.0,-1.8854830265045168,0.5746607184410095,1.3108222484588623,0.1460015624761581,0.0,0.0,1.0,55.33849334716797,159.0,-682.426025390625,-18506.65625,558.68310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4873352050781,304.216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17692.970703125,19080.0,0.0,0.0,0.3431757092475891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3526675701141355,1.3526825904846191,-1.5112149412743747e-05,0.0,0.0003482797183096,0.0,0.0,275.2039489746094,0.0,0.0,0.0,0.740767776966095,4.0,0.0,1.0
542520,291.4030456542969,297.1499938964844,293.1499938964844,0.2604444622993469,-4991.97607421875,304.0051574707031,0.958282709121704,0.3201550245285034,0.2839515209197998,291.3367004394531,297.1499938964844,293.1499938964844,0.2952391505241394,-5811.6796875,303.9757385253906,0.9893718957901,0.3547221720218658,0.3312446773052215,291.1867370605469,297.1499938964844,293.1499938964844,0.3102104067802429,-4470.55419921875,303.94805908203125,0.9990000128746032,0.3733226954936981,0.2553074657917022,290.9110107421875,297.1499938964844,293.1499938964844,0.310561865568161,-6055.62353515625,303.9544677734375,0.9990000128746032,0.5027249455451965,0.3456780016422272,291.6134338378906,297.1499938964844,293.1499938964844,0.0396827571094036,-6255.6484375,304.1070251464844,0.6003896594047546,0.0816421657800674,0.3548135757446289,289.4762268066406,291.1499938964844,250.46209716796875,249.96502685546875,279.0775451660156,291.60845947265625,289.4328308105469,1.0,0.3560578823089599,0.4504128694534302,0.4504128694534302,0.9976251125335692,1.0,-1.8854830265045168,0.5746607184410095,1.3108222484588623,0.1460015624761581,0.0,0.0,1.0,55.33849334716797,159.0,-682.426025390625,-18506.65625,558.68310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4873352050781,304.216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17692.970703125,19080.0,0.0,0.0,0.3431757092475891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3526675701141355,1.3526825904846191,-1.5112149412743747e-05,0.0,0.0003482797183096,0.0,0.0,275.2039489746094,0.0,0.0,0.0,0.740767776966095,4.0,0.0,1.0
542580,291.532958984375,297.1499938964844,293.1499938964844,0.2965072989463806,-5540.326171875,303.9934387207031,0.9233331084251404,0.3380745649337768,0.3009687066078186,291.4625549316406,297.1499938964844,293.1499938964844,0.3364759981632232,-6451.51025390625,303.965087890625,0.9596686959266664,0.3751280605792999,0.3511208593845367,291.3292541503906,297.1499938964844,293.1499938964844,0.3566846847534179,-4995.52099609375,303.93865966796875,0.9753493070602416,0.3941254019737243,0.2723591029644012,291.07403564453125,297.1499938964844,293.1499938964844,0.3969639241695404,-7382.84765625,303.87481689453125,0.9990000128746032,0.526499330997467,0.404249370098114,291.7491760253906,297.1499938964844,293.1499938964844,0.0567646659910678,-7695.080078125,304.093505859375,0.6005875468254089,0.0930845141410827,0.4153019487857818,288.77813720703125,291.1499938964844,250.4471893310547,249.95225524902344,279.08184814453125,291.7442932128906,288.7393798828125,1.0,0.3985617756843567,0.443707138299942,0.443707138299942,0.999208390712738,1.0,-2.093223571777344,0.6422882676124573,1.4509353637695312,0.1687320172786712,0.0,0.0,1.0,72.34160614013672,179.0,-868.4732055664062,-19066.62890625,779.3713989257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3914794921875,303.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18691.087890625,19080.0,0.0,0.0,0.3871614634990692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390530347824097,1.3905463218688965,-1.596859328856226e-05,0.0,0.0003929196682292,0.0,0.0,298.9490966796875,0.0,0.0,0.0,0.7597414255142212,4.0,0.0,1.0
542640,291.532958984375,297.1499938964844,293.1499938964844,0.2965072989463806,-5540.326171875,303.9934387207031,0.9233331084251404,0.3380745649337768,0.3009687066078186,291.4625549316406,297.1499938964844,293.1499938964844,0.3364759981632232,-6451.51025390625,303.965087890625,0.9596686959266664,0.3751280605792999,0.3511208593845367,291.3292541503906,297.1499938964844,293.1499938964844,0.3566846847534179,-4995.52099609375,303.93865966796875,0.9753493070602416,0.3941254019737243,0.2723591029644012,291.07403564453125,297.1499938964844,293.1499938964844,0.3969639241695404,-7382.84765625,303.87481689453125,0.9990000128746032,0.526499330997467,0.404249370098114,291.7491760253906,297.1499938964844,293.1499938964844,0.0567646659910678,-7695.080078125,304.093505859375,0.6005875468254089,0.0930845141410827,0.4153019487857818,288.77813720703125,291.1499938964844,250.4471893310547,249.95225524902344,279.08184814453125,291.7442932128906,288.7393798828125,1.0,0.3985617756843567,0.443707138299942,0.443707138299942,0.999208390712738,1.0,-2.093223571777344,0.6422882676124573,1.4509353637695312,0.1687320172786712,0.0,0.0,1.0,72.34160614013672,179.0,-868.4732055664062,-19066.62890625,779.3713989257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3914794921875,303.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18691.087890625,19080.0,0.0,0.0,0.3871614634990692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390530347824097,1.3905463218688965,-1.596859328856226e-05,0.0,0.0003929196682292,0.0,0.0,298.9490966796875,0.0,0.0,0.0,0.7597414255142212,4.0,0.0,1.0
542700,291.595947265625,297.1499938964844,293.1499938964844,0.3141603171825409,-5801.57763671875,303.9898376464844,0.9043706059455872,0.3461843132972717,0.3087452352046966,291.5223388671875,297.1499938964844,293.1499938964844,0.3572240173816681,-6764.79296875,303.96099853515625,0.9408331513404846,0.3847650289535522,0.3606743216514587,291.3943176269531,297.1499938964844,293.1499938964844,0.3789669275283813,-5239.7412109375,303.9366149902344,0.9580255746841432,0.4044125378131866,0.2798026502132416,291.170166015625,297.1499938964844,293.1499938964844,0.4489845633506775,-8150.4013671875,303.83026123046875,0.9990000128746032,0.5339263081550598,0.438282310962677,291.8197937011719,297.1499938964844,293.1499938964844,0.0630218908190727,-8257.6875,304.0924377441406,0.5936605930328369,0.0969598889350891,0.4365702271461487,288.4560241699219,291.1499938964844,250.4399871826172,249.94607543945312,279.08709716796875,291.81512451171875,288.4225769042969,1.0,0.419601172208786,0.4409531056880951,0.4409531056880951,1.0,1.0,-2.189422607421875,0.673998236656189,1.515424370765686,0.1793525218963623,0.0,0.0,1.0,82.6590805053711,179.0,-864.1347045898438,-19349.326171875,905.0462646484376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0494689941406,302.7408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18875.3984375,20160.0,0.0,0.0,0.4084615409374237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3973695039749146,1.397385597229004,-1.6126059563248418e-05,0.0,0.000414536538301,0.0,0.0,303.38189697265625,0.0,0.0,0.0,0.7781726121902466,4.0,0.0,1.0
542760,291.6573486328125,297.1499938964844,293.1499938964844,0.3305621743202209,-6039.4033203125,303.9891967773437,0.8878638744354248,0.3538107275962829,0.3160921931266784,291.5803527832031,297.1499938964844,293.1499938964844,0.3767755627632141,-7053.88916015625,303.9598693847656,0.9220895171165466,0.3939891457557678,0.3698751330375671,291.4571838378906,297.1499938964844,293.1499938964844,0.4000880420207977,-5466.56640625,303.9370422363281,0.939971089363098,0.4143082797527313,0.2870569825172424,291.2727966308594,297.1499938964844,293.1499938964844,0.5034002065658569,-8930.3115234375,303.78955078125,0.9990000128746032,0.5388631820678711,0.4734143018722534,291.8897705078125,297.1499938964844,293.1499938964844,0.0681430846452713,-8728.77734375,304.0935974121094,0.5849303007125854,0.1000710353255271,0.4538446962833404,288.19110107421875,291.1499938964844,250.4329376220703,249.94000244140625,279.0928955078125,291.8853454589844,288.16534423828125,1.0,0.4402321875095367,0.4385304450988769,0.4385304450988769,1.0,1.0,-2.2809622287750244,0.7044039368629456,1.5765583515167236,0.1895648390054702,0.0,0.0,1.0,93.87179565429688,199.0,-784.940673828125,-19759.46484375,1039.65478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.8179016113281,302.51171875,278.1499938964844,0.0,18000.0,313.1499938964844,19714.25390625,20160.0,0.0,0.0,0.4292271733283996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4280827045440674,1.428099513053894,-1.684272865531966e-05,0.0,0.0004356110293883,0.0,0.0,323.8293151855469,0.0,0.0,0.0,0.780323326587677,4.0,0.0,1.0
542820,291.77392578125,297.1499938964844,293.1499938964844,0.3608015477657318,-6466.87109375,303.9926147460937,0.8519784808158875,0.3679802715778351,0.3299246430397033,291.6903686523437,297.1499938964844,293.1499938964844,0.4133744835853576,-7581.009765625,303.9624938964844,0.8835700750350952,0.411438524723053,0.3874856233596802,291.5762939453125,297.1499938964844,293.1499938964844,0.4396995604038238,-5880.77197265625,303.9422607421875,0.8989413976669312,0.4330318868160248,0.3009575605392456,291.4735412597656,297.1499938964844,293.1499938964844,0.5815994739532471,-9978.076171875,303.7856750488281,0.9785857796669006,0.5456308126449585,0.5154350399971008,292.0218505859375,297.1499938964844,293.1499938964844,0.0765461549162864,-9518.185546875,304.09844970703125,0.5605966448783875,0.1051940768957138,0.4824418425559997,287.7804260253906,291.1499938964844,250.4193115234375,249.92825317382807,279.11151123046875,292.01812744140625,287.766845703125,1.0,0.4784201979637146,0.4354571998119354,0.4354571998119354,1.0,1.0,-2.4207773208618164,0.7515539526939392,1.6692233085632324,0.2063042074441909,0.0,0.0,1.0,121.79119873046876,219.0,-586.1657104492188,-20368.01953125,1309.0120849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.67626953125,302.2961730957031,278.1499938964844,0.0,18000.0,313.1499938964844,20039.236328125,20160.0,0.0,0.0,0.4683989882469177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439805269241333,1.4398224353790283,-1.7120375559898093e-05,0.0,0.0004753654066007,0.0,0.0,331.8695983886719,0.0,0.0,0.0,0.786197304725647,4.0,0.0,1.0
542880,291.77392578125,297.1499938964844,293.1499938964844,0.3608015477657318,-6466.87109375,303.9926147460937,0.8519784808158875,0.3679802715778351,0.3299246430397033,291.6903686523437,297.1499938964844,293.1499938964844,0.4133744835853576,-7581.009765625,303.9624938964844,0.8835700750350952,0.411438524723053,0.3874856233596802,291.5762939453125,297.1499938964844,293.1499938964844,0.4396995604038238,-5880.77197265625,303.9422607421875,0.8989413976669312,0.4330318868160248,0.3009575605392456,291.4735412597656,297.1499938964844,293.1499938964844,0.5815994739532471,-9978.076171875,303.7856750488281,0.9785857796669006,0.5456308126449585,0.5154350399971008,292.0218505859375,297.1499938964844,293.1499938964844,0.0765461549162864,-9518.185546875,304.09844970703125,0.5605966448783875,0.1051940768957138,0.4824418425559997,287.7804260253906,291.1499938964844,250.4193115234375,249.92825317382807,279.11151123046875,292.01812744140625,287.766845703125,1.0,0.4784201979637146,0.4354571998119354,0.4354571998119354,1.0,1.0,-2.4207773208618164,0.7515539526939392,1.6692233085632324,0.2063042074441909,0.0,0.0,1.0,121.79119873046876,219.0,-586.1657104492188,-20368.01953125,1309.0120849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.67626953125,302.2961730957031,278.1499938964844,0.0,18000.0,313.1499938964844,20039.236328125,20160.0,0.0,0.0,0.4683989882469177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439805269241333,1.4398224353790283,-1.7120375559898093e-05,0.0,0.0004753654066007,0.0,0.0,331.8695983886719,0.0,0.0,0.0,0.786197304725647,4.0,0.0,1.0
542940,291.8821716308594,297.1499938964844,293.1499938964844,0.385500431060791,-6803.3369140625,304.0040588378906,0.8255866765975952,0.3808832466602325,0.3427231907844543,291.7926330566406,297.1499938964844,293.1499938964844,0.4440594911575317,-8006.611328125,303.9739990234375,0.8556252121925354,0.4276724457740783,0.4040786921977997,291.6864929199219,297.1499938964844,293.1499938964844,0.4730643332004547,-6216.58349609375,303.9560241699219,0.8702185153961182,0.4505419135093689,0.3140833377838135,291.6083068847656,297.1499938964844,293.1499938964844,0.616753876209259,-10395.48828125,303.8475341796875,0.941300630569458,0.5606886744499207,0.5287041664123535,292.13775634765625,297.1499938964844,293.1499938964844,0.0835945755243301,-10184.26171875,304.1038513183594,0.5417307615280151,0.1102507710456848,0.5099391937255859,287.5821838378906,291.1499938964844,250.40631103515625,249.9169769287109,279.1257019042969,292.1346435546875,287.576171875,1.0,0.5111550092697144,0.4338523149490356,0.4338523149490356,1.0,1.0,-2.520376682281494,0.7862133979797363,1.7341631650924685,0.2187796980142593,0.0,0.0,1.0,151.54110717773438,237.0,-341.59234619140625,-21045.078125,1561.68359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9392395019531,302.4548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,20127.4375,21240.0,0.0,0.0,0.5032455921173096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429703950881958,1.4429876804351809,-1.7195729014929384e-05,0.0,0.0005107303149998,0.0,0.0,334.0630798339844,0.0,0.0,0.0,0.8027828335762024,4.0,0.0,1.0
543000,291.8821716308594,297.1499938964844,293.1499938964844,0.385500431060791,-6803.3369140625,304.0040588378906,0.8255866765975952,0.3808832466602325,0.3427231907844543,291.7926330566406,297.1499938964844,293.1499938964844,0.4440594911575317,-8006.611328125,303.9739990234375,0.8556252121925354,0.4276724457740783,0.4040786921977997,291.6864929199219,297.1499938964844,293.1499938964844,0.4730643332004547,-6216.58349609375,303.9560241699219,0.8702185153961182,0.4505419135093689,0.3140833377838135,291.6083068847656,297.1499938964844,293.1499938964844,0.616753876209259,-10395.48828125,303.8475341796875,0.941300630569458,0.5606886744499207,0.5287041664123535,292.13775634765625,297.1499938964844,293.1499938964844,0.0835945755243301,-10184.26171875,304.1038513183594,0.5417307615280151,0.1102507710456848,0.5099391937255859,287.5821838378906,291.1499938964844,250.40631103515625,249.9169769287109,279.1257019042969,292.1346435546875,287.576171875,1.0,0.5111550092697144,0.4338523149490356,0.4338523149490356,1.0,1.0,-2.520376682281494,0.7862133979797363,1.7341631650924685,0.2187796980142593,0.0,0.0,1.0,151.54110717773438,237.0,-341.59234619140625,-21045.078125,1561.68359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9392395019531,302.4548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,20127.4375,21240.0,0.0,0.0,0.5032455921173096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429703950881958,1.4429876804351809,-1.7195729014929384e-05,0.0,0.0005107303149998,0.0,0.0,334.0630798339844,0.0,0.0,0.0,0.8027828335762024,4.0,0.0,1.0
543060,291.9814453125,297.1499938964844,293.1499938964844,0.4052067399024963,-7063.119140625,304.01983642578125,0.8102365136146545,0.3928643763065338,0.3544381856918335,291.88690185546875,297.1499938964844,293.1499938964844,0.4692591726779938,-8344.7939453125,303.9906311035156,0.8405599594116211,0.4429362416267395,0.4194974303245544,291.7872619628906,297.1499938964844,293.1499938964844,0.5007743835449219,-6486.490234375,303.9744567871094,0.8546987175941467,0.467176079750061,0.3264003396034241,291.71417236328125,297.1499938964844,293.1499938964844,0.6503550410270691,-10791.625,303.8919677734375,0.9192865490913392,0.5782569646835327,0.5457644462585449,292.23785400390625,297.1499938964844,293.1499938964844,0.089859053492546,-10773.603515625,304.1087646484375,0.5329413414001465,0.1155751422047615,0.5377371907234192,287.5324401855469,291.1499938964844,250.39390563964844,249.9061279296875,279.1315612792969,292.2352905273437,287.5316772460937,1.0,0.5400986671447754,0.432340532541275,0.432340532541275,1.0,1.0,-2.6216745376586914,0.8215212821960449,1.800153136253357,0.2314403653144836,0.0,0.0,1.0,177.41189575195312,240.0,-137.7946014404297,-22037.005859375,1818.024169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4112243652344,302.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,21061.005859375,21240.0,0.0,0.0,0.53447425365448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760557413101196,1.4760737419128418,-1.7993317669606768e-05,0.0,0.0005424233968369,0.0,0.0,357.57293701171875,0.0,0.0,0.0,0.8060763478279114,4.0,0.0,1.0
543120,291.9814453125,297.1499938964844,293.1499938964844,0.4052067399024963,-7063.119140625,304.01983642578125,0.8102365136146545,0.3928643763065338,0.3544381856918335,291.88690185546875,297.1499938964844,293.1499938964844,0.4692591726779938,-8344.7939453125,303.9906311035156,0.8405599594116211,0.4429362416267395,0.4194974303245544,291.7872619628906,297.1499938964844,293.1499938964844,0.5007743835449219,-6486.490234375,303.9744567871094,0.8546987175941467,0.467176079750061,0.3264003396034241,291.71417236328125,297.1499938964844,293.1499938964844,0.6503550410270691,-10791.625,303.8919677734375,0.9192865490913392,0.5782569646835327,0.5457644462585449,292.23785400390625,297.1499938964844,293.1499938964844,0.089859053492546,-10773.603515625,304.1087646484375,0.5329413414001465,0.1155751422047615,0.5377371907234192,287.5324401855469,291.1499938964844,250.39390563964844,249.9061279296875,279.1315612792969,292.2352905273437,287.5316772460937,1.0,0.5400986671447754,0.432340532541275,0.432340532541275,1.0,1.0,-2.6216745376586914,0.8215212821960449,1.800153136253357,0.2314403653144836,0.0,0.0,1.0,177.41189575195312,240.0,-137.7946014404297,-22037.005859375,1818.024169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4112243652344,302.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,21061.005859375,21240.0,0.0,0.0,0.53447425365448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760557413101196,1.4760737419128418,-1.7993317669606768e-05,0.0,0.0005424233968369,0.0,0.0,357.57293701171875,0.0,0.0,0.0,0.8060763478279114,4.0,0.0,1.0
543180,292.0716857910156,297.1499938964844,293.1499938964844,0.4222071468830108,-7283.0341796875,304.03485107421875,0.8048232793807983,0.4041589498519897,0.3651764094829559,291.9729309082031,297.1499938964844,293.1499938964844,0.4915242791175842,-8637.8974609375,304.0066223144531,0.8363026976585388,0.4574835896492004,0.4338526725769043,291.8786926269531,297.1499938964844,293.1499938964844,0.5255134105682373,-6722.97119140625,303.99169921875,0.850566029548645,0.4831487238407135,0.3379785120487213,291.80718994140625,297.1499938964844,293.1499938964844,0.6810107827186584,-11150.1708984375,303.9266967773437,0.912596583366394,0.5957586765289307,0.5627607703208923,292.32501220703125,297.1499938964844,293.1499938964844,0.0956213325262069,-11313.0712890625,304.1128845214844,0.5327011346817017,0.1209945604205131,0.5645780563354492,287.5334167480469,291.1499938964844,250.382080078125,249.8957061767578,279.1349182128906,292.3228454589844,287.53485107421875,1.0,0.5618879199028015,0.4310149252414703,0.4310149252414703,1.0,1.0,-2.718421220779419,0.8552557229995728,1.8631653785705569,0.2435967475175857,0.0,0.0,1.0,194.6865692138672,243.0,-30.963335037231445,-22987.70703125,2045.39892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00177001953125,303.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.75,21240.0,0.0,0.0,0.562369704246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806652069091797,1.4806833267211914,-1.810587127692997e-05,0.0,0.0005707337404601,0.0,0.0,360.9333190917969,0.0,0.0,0.0,0.8083816170692444,4.0,0.0,1.0
543240,292.0716857910156,297.1499938964844,293.1499938964844,0.4222071468830108,-7283.0341796875,304.03485107421875,0.8048232793807983,0.4041589498519897,0.3651764094829559,291.9729309082031,297.1499938964844,293.1499938964844,0.4915242791175842,-8637.8974609375,304.0066223144531,0.8363026976585388,0.4574835896492004,0.4338526725769043,291.8786926269531,297.1499938964844,293.1499938964844,0.5255134105682373,-6722.97119140625,303.99169921875,0.850566029548645,0.4831487238407135,0.3379785120487213,291.80718994140625,297.1499938964844,293.1499938964844,0.6810107827186584,-11150.1708984375,303.9266967773437,0.912596583366394,0.5957586765289307,0.5627607703208923,292.32501220703125,297.1499938964844,293.1499938964844,0.0956213325262069,-11313.0712890625,304.1128845214844,0.5327011346817017,0.1209945604205131,0.5645780563354492,287.5334167480469,291.1499938964844,250.382080078125,249.8957061767578,279.1349182128906,292.3228454589844,287.53485107421875,1.0,0.5618879199028015,0.4310149252414703,0.4310149252414703,1.0,1.0,-2.718421220779419,0.8552557229995728,1.8631653785705569,0.2435967475175857,0.0,0.0,1.0,194.6865692138672,243.0,-30.963335037231445,-22987.70703125,2045.39892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00177001953125,303.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.75,21240.0,0.0,0.0,0.562369704246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806652069091797,1.4806833267211914,-1.810587127692997e-05,0.0,0.0005707337404601,0.0,0.0,360.9333190917969,0.0,0.0,0.0,0.8083816170692444,4.0,0.0,1.0
