time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543300,292.1137084960937,297.1499938964844,293.1499938964844,0.4297954440116882,-7379.9716796875,304.0419921875,0.8042864203453064,0.409561812877655,0.3702433407306671,292.0130615234375,297.1499938964844,293.1499938964844,0.5016629099845886,-8769.70703125,304.0142517089844,0.8362874388694763,0.4645099341869354,0.4407059550285339,291.9212646484375,297.1499938964844,293.1499938964844,0.5368576645851135,-6830.08740234375,303.9998474121094,0.8507235050201416,0.4908924400806427,0.3435343205928802,291.8503112792969,297.1499938964844,293.1499938964844,0.6950265169143677,-11312.6689453125,303.9418029785156,0.9121906757354736,0.6042992472648621,0.5710064768791199,292.3645324707031,297.1499938964844,293.1499938964844,0.0983125269412994,-11562.919921875,304.11474609375,0.5342243313789368,0.1236798018217086,0.5775511264801025,287.54962158203125,291.1499938964844,250.3763885498047,249.89064025878903,279.1361694335937,292.362548828125,287.5517578125,1.0,0.5711387395858765,0.4304162859916687,0.4304162859916687,1.0,1.0,-2.764923334121704,0.8714690804481506,1.8934543132781985,0.2494324445724487,0.0,0.0,1.0,201.04055786132807,243.0,5.884307384490967,-23469.728515625,2150.63232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3201599121094,303.5354309082031,278.1499938964844,0.0,18000.0,313.1499938964844,21215.71484375,22320.0,0.0,0.0,0.5751628875732422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814671277999878,1.4814852476119995,-1.812549089663662e-05,0.0,0.0005837171920575,0.0,0.0,361.5201416015625,0.0,0.0,0.0,0.8237828016281128,4.0,0.0,1.0
543360,292.1539611816406,297.1499938964844,293.1499938964844,0.4361316263675689,-7459.15771484375,304.05010986328125,0.8045812845230103,0.4147863388061523,0.3751205503940582,292.051513671875,297.1499938964844,293.1499938964844,0.5103905200958252,-8881.0029296875,304.0230712890625,0.8370659351348877,0.4713611304759979,0.4473605453968048,291.9620056152344,297.1499938964844,293.1499938964844,0.5467092990875244,-6921.37646484375,304.0092468261719,0.8517146706581116,0.4984570741653442,0.3489425182342529,291.8915710449219,297.1499938964844,293.1499938964844,0.7071106433868408,-11449.6953125,303.9576721191406,0.9128695726394652,0.6126543283462524,0.5790543556213379,292.4017639160156,297.1499938964844,293.1499938964844,0.100721038877964,-11782.931640625,304.11676025390625,0.5363329648971558,0.1263175904750824,0.5901744365692139,287.59686279296875,291.1499938964844,250.370834350586,249.8856811523437,279.1372375488281,292.39990234375,287.6007995605469,1.0,0.5795875787734985,0.4298604428768158,0.4298604428768158,1.0,1.0,-2.8101260662078857,0.8872292041778564,1.9228969812393188,0.2551073133945465,0.0,0.0,1.0,206.3706817626953,246.0,65.4871826171875,-24068.4609375,2251.811767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.626708984375,303.8135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,21984.587890625,22320.0,0.0,0.0,0.5874479413032532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080729722976685,1.5080918073654177,-1.878237344499212e-05,0.0,0.0005961849819868,0.0,0.0,381.3499145507813,0.0,0.0,0.0,0.8237960934638977,4.0,0.0,1.0
543420,292.2148742675781,297.1499938964844,293.1499938964844,0.4460909366607666,-7584.2626953125,304.0604553222656,0.8061162829399109,0.4227718412876129,0.3825297057628631,292.1097717285156,297.1499938964844,293.1499938964844,0.52422696352005,-9058.0791015625,304.0341796875,0.8393419981002808,0.4819545447826385,0.4575981497764587,292.0236511230469,297.1499938964844,293.1499938964844,0.562347412109375,-7066.75341796875,304.02105712890625,0.8543857932090759,0.5101832747459412,0.3572862148284912,291.9541931152344,297.1499938964844,293.1499938964844,0.7261900901794434,-11668.177734375,303.97772216796875,0.9153879880905152,0.6256210207939148,0.5914915800094604,292.4571228027344,297.1499938964844,293.1499938964844,0.104512333869934,-12128.23046875,304.119384765625,0.5403909683227539,0.1303955614566803,0.6095272898674011,287.65582275390625,291.1499938964844,250.3622436523437,249.8779144287109,279.1388244628906,292.4554443359375,287.6591186523437,1.0,0.5918161273002625,0.4290608167648315,0.4290608167648315,1.0,1.0,-2.8795738220214844,0.9114494919776917,1.968124270439148,0.2638348042964935,0.0,0.0,1.0,213.35421752929688,246.0,87.19654846191406,-24839.296875,2406.81103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1078186035156,304.1922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,22205.916015625,22320.0,0.0,0.0,0.6059370636940002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156452655792236,1.5156642198562622,-1.897146285045892e-05,0.0,0.0006149490945972,0.0,0.0,387.1232604980469,0.0,0.0,0.0,0.8275803327560425,4.0,0.0,1.0
543480,292.2294921875,297.1499938964844,293.1499938964844,0.4484758973121643,-7614.1787109375,304.062744140625,0.806631863117218,0.4246977269649505,0.3843109607696533,292.1237487792969,297.1499938964844,293.1499938964844,0.5275790691375732,-9100.900390625,304.0366516113281,0.8400442004203796,0.484533280134201,0.4600834548473358,292.0384521484375,297.1499938964844,293.1499938964844,0.5661455988883972,-7101.99462890625,304.0236511230469,0.8551947474479675,0.5130435824394226,0.359316349029541,291.9692077636719,297.1499938964844,293.1499938964844,0.7308046221733093,-11721.08203125,303.9820861816406,0.9162089228630066,0.6287874579429626,0.5945215821266174,292.47021484375,297.1499938964844,293.1499938964844,0.1054276153445243,-12211.162109375,304.1199951171875,0.5414791703224182,0.1313831806182861,0.6141924858093262,287.6698303222656,291.1499938964844,250.3601531982422,249.87600708007807,279.1391906738281,292.4685974121094,287.673095703125,1.0,0.5946729779243469,0.4288775622844696,0.4288775622844696,1.0,1.0,-2.8963918685913086,0.9173168540000916,1.9790750741958616,0.2659505903720855,0.0,0.0,1.0,214.8735809326172,249.0,89.37195587158203,-25024.5,2444.463134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.22686767578125,304.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,22232.86328125,22320.0,0.0,0.0,0.610332727432251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165644884109497,1.5165835618972778,-1.89944839803502e-05,0.0,0.0006194101297296,0.0,0.0,387.8280944824219,0.0,0.0,0.0,0.8280396461486816,4.0,0.0,1.0
543540,292.299072265625,297.1499938964844,293.1499938964844,0.4597430825233459,-7755.16943359375,304.072998046875,0.8095815777778625,0.4338971376419067,0.3928012251853943,292.1904296875,297.1499938964844,293.1499938964844,0.5436637997627258,-9305.80859375,304.04754638671875,0.8439883589744568,0.4970029294490814,0.4720770418643951,292.1089172363281,297.1499938964844,293.1499938964844,0.5844300389289856,-7271.15234375,304.0352478027344,0.8597018718719482,0.5269091129302979,0.3691392242908478,292.0408935546875,297.1499938964844,293.1499938964844,0.7529261708259583,-11974.7578125,304.0010681152344,0.9209744930267334,0.6441594362258911,0.6092054843902588,292.53179931640625,297.1499938964844,293.1499938964844,0.1097816452383995,-12603.251953125,304.1227111816406,0.547038197517395,0.1361053138971328,0.6364220380783081,287.7378234863281,291.1499938964844,250.3500061035156,249.8666839599609,279.1408996582031,292.5303955078125,287.7408752441406,1.0,0.6080166697502136,0.4280569553375244,0.4280569553375244,1.0,1.0,-2.977194309234619,0.9455237984657288,2.031670570373535,0.2761343717575073,0.0,0.0,1.0,221.52842712402344,252.0,92.58779907226562,-25916.3515625,2627.273681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8092041015625,304.7322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,22297.45703125,23400.0,0.0,0.0,0.6310246586799622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518765926361084,1.518784999847412,-1.904967029986437e-05,0.0,0.0006404098239727,0.0,0.0,389.5195007324219,0.0,0.0,0.0,0.8441395163536072,4.0,0.0,1.0
543600,292.299072265625,297.1499938964844,293.1499938964844,0.4597430825233459,-7755.16943359375,304.072998046875,0.8095815777778625,0.4338971376419067,0.3928012251853943,292.1904296875,297.1499938964844,293.1499938964844,0.5436637997627258,-9305.80859375,304.04754638671875,0.8439883589744568,0.4970029294490814,0.4720770418643951,292.1089172363281,297.1499938964844,293.1499938964844,0.5844300389289856,-7271.15234375,304.0352478027344,0.8597018718719482,0.5269091129302979,0.3691392242908478,292.0408935546875,297.1499938964844,293.1499938964844,0.7529261708259583,-11974.7578125,304.0010681152344,0.9209744930267334,0.6441594362258911,0.6092054843902588,292.53179931640625,297.1499938964844,293.1499938964844,0.1097816452383995,-12603.251953125,304.1227111816406,0.547038197517395,0.1361053138971328,0.6364220380783081,287.7378234863281,291.1499938964844,250.3500061035156,249.8666839599609,279.1408996582031,292.5303955078125,287.7408752441406,1.0,0.6080166697502136,0.4280569553375244,0.4280569553375244,1.0,1.0,-2.977194309234619,0.9455237984657288,2.031670570373535,0.2761343717575073,0.0,0.0,1.0,221.52842712402344,252.0,92.58779907226562,-25916.3515625,2627.273681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8092041015625,304.7322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,22297.45703125,23400.0,0.0,0.0,0.6310246586799622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518765926361084,1.518784999847412,-1.904967029986437e-05,0.0,0.0006404098239727,0.0,0.0,389.5195007324219,0.0,0.0,0.0,0.8441395163536072,4.0,0.0,1.0
543660,292.3636474609375,297.1499938964844,293.1499938964844,0.4688282310962677,-7866.7236328125,304.0833740234375,0.812676727771759,0.4423584640026092,0.4006036221981048,292.2524108886719,297.1499938964844,293.1499938964844,0.5573383569717407,-9477.3115234375,304.0587463378906,0.8482072353363037,0.5087420344352722,0.4833540618419647,292.1742858886719,297.1499938964844,293.1499938964844,0.600155234336853,-7414.43212890625,304.0470886230469,0.8645037412643433,0.5400199294090271,0.378416359424591,292.10760498046875,297.1499938964844,293.1499938964844,0.7717617154121399,-12187.638671875,304.0190734863281,0.9262089133262634,0.6587252616882324,0.6231067180633545,292.587646484375,297.1499938964844,293.1499938964844,0.1134895160794258,-12930.919921875,304.1256103515625,0.5524100065231323,0.1404397189617157,0.6567859649658203,287.836181640625,291.1499938964844,250.3417205810547,249.85899353027344,279.142578125,292.5863952636719,287.8393859863281,1.0,0.6201100945472717,0.4273972511291504,0.4273972511291504,1.0,1.0,-3.0524768829345703,0.9718695282936096,2.0806071758270264,0.285693347454071,0.0,0.0,1.0,227.1459503173828,255.0,116.24871826171876,-26890.712890625,2802.244384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3169860839844,305.1725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,23234.146484375,23400.0,0.0,0.0,0.6502739787101746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.5503584146499634,-1.9849923774017952e-05,0.0,0.0006599454209208,0.0,0.0,414.3205871582031,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
543720,292.3636474609375,297.1499938964844,293.1499938964844,0.4688282310962677,-7866.7236328125,304.0833740234375,0.812676727771759,0.4423584640026092,0.4006036221981048,292.2524108886719,297.1499938964844,293.1499938964844,0.5573383569717407,-9477.3115234375,304.0587463378906,0.8482072353363037,0.5087420344352722,0.4833540618419647,292.1742858886719,297.1499938964844,293.1499938964844,0.600155234336853,-7414.43212890625,304.0470886230469,0.8645037412643433,0.5400199294090271,0.378416359424591,292.10760498046875,297.1499938964844,293.1499938964844,0.7717617154121399,-12187.638671875,304.0190734863281,0.9262089133262634,0.6587252616882324,0.6231067180633545,292.587646484375,297.1499938964844,293.1499938964844,0.1134895160794258,-12930.919921875,304.1256103515625,0.5524100065231323,0.1404397189617157,0.6567859649658203,287.836181640625,291.1499938964844,250.3417205810547,249.85899353027344,279.142578125,292.5863952636719,287.8393859863281,1.0,0.6201100945472717,0.4273972511291504,0.4273972511291504,1.0,1.0,-3.0524768829345703,0.9718695282936096,2.0806071758270264,0.285693347454071,0.0,0.0,1.0,227.1459503173828,255.0,116.24871826171876,-26890.712890625,2802.244384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3169860839844,305.1725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,23234.146484375,23400.0,0.0,0.0,0.6502739787101746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.5503584146499634,-1.9849923774017952e-05,0.0,0.0006599454209208,0.0,0.0,414.3205871582031,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
543780,292.423583984375,297.1499938964844,293.1499938964844,0.4779061377048492,-7979.52783203125,304.09039306640625,0.8155874013900757,0.4501190185546875,0.4077512323856354,292.31011962890625,297.1499938964844,293.1499938964844,0.5711351633071899,-9651.7041015625,304.06610107421875,0.8523523211479187,0.5197774767875671,0.4939403235912323,292.23504638671875,297.1499938964844,293.1499938964844,0.6160389184951782,-7560.17431640625,304.05487060546875,0.8692315816879272,0.5524148344993591,0.3871724903583526,292.1697082519531,297.1499938964844,293.1499938964844,0.7907624244689941,-12405.626953125,304.03094482421875,0.9314004182815552,0.6725326776504517,0.6362597942352295,292.63848876953125,297.1499938964844,293.1499938964844,0.1170433610677719,-13245.0185546875,304.1278076171875,0.5572930574417114,0.1443696916103363,0.6752567887306213,287.8997497558594,291.1499938964844,250.33663940429688,249.854248046875,279.1441345214844,292.6373596191406,287.9021911621094,1.0,0.6312264800071716,0.4268910586833954,0.4268910586833954,1.0,1.0,-3.1223464012146,0.9964314699172974,2.1259148120880127,0.2946760654449463,0.0,0.0,1.0,232.1707763671875,258.0,94.37769317626952,-27662.615234375,2970.260498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.78643798828125,305.5343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.9375,23400.0,0.0,0.0,0.6679590344429016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463267326355,1.55448317527771,-1.995568527490832e-05,0.0,0.0006778935203328,0.0,0.0,417.6362609863281,0.0,0.0,0.0,0.8486552238464355,4.0,0.0,1.0
543840,292.423583984375,297.1499938964844,293.1499938964844,0.4779061377048492,-7979.52783203125,304.09039306640625,0.8155874013900757,0.4501190185546875,0.4077512323856354,292.31011962890625,297.1499938964844,293.1499938964844,0.5711351633071899,-9651.7041015625,304.06610107421875,0.8523523211479187,0.5197774767875671,0.4939403235912323,292.23504638671875,297.1499938964844,293.1499938964844,0.6160389184951782,-7560.17431640625,304.05487060546875,0.8692315816879272,0.5524148344993591,0.3871724903583526,292.1697082519531,297.1499938964844,293.1499938964844,0.7907624244689941,-12405.626953125,304.03094482421875,0.9314004182815552,0.6725326776504517,0.6362597942352295,292.63848876953125,297.1499938964844,293.1499938964844,0.1170433610677719,-13245.0185546875,304.1278076171875,0.5572930574417114,0.1443696916103363,0.6752567887306213,287.8997497558594,291.1499938964844,250.33663940429688,249.854248046875,279.1441345214844,292.6373596191406,287.9021911621094,1.0,0.6312264800071716,0.4268910586833954,0.4268910586833954,1.0,1.0,-3.1223464012146,0.9964314699172974,2.1259148120880127,0.2946760654449463,0.0,0.0,1.0,232.1707763671875,258.0,94.37769317626952,-27662.615234375,2970.260498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.78643798828125,305.5343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.9375,23400.0,0.0,0.0,0.6679590344429016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463267326355,1.55448317527771,-1.995568527490832e-05,0.0,0.0006778935203328,0.0,0.0,417.6362609863281,0.0,0.0,0.0,0.8486552238464355,4.0,0.0,1.0
543900,292.4519958496094,297.1499938964844,293.1499938964844,0.4822205007076263,-8033.12548828125,304.0933837890625,0.8169283270835876,0.4537434577941894,0.411092460155487,292.3374938964844,297.1499938964844,293.1499938964844,0.5778193473815918,-9736.0751953125,304.0692138671875,0.8543406128883362,0.5250378251075745,0.4989871084690094,292.2638244628906,297.1499938964844,293.1499938964844,0.6237653493881226,-7630.95068359375,304.05810546875,0.8715072870254517,0.5583508014678955,0.391365647315979,292.1991882324219,297.1499938964844,293.1499938964844,0.799997091293335,-12511.7353515625,304.0357971191406,0.9338946342468262,0.6791603565216064,0.6425729990005493,292.6622314453125,297.1499938964844,293.1499938964844,0.118706539273262,-13391.4013671875,304.1288146972656,0.5595112442970276,0.1461852341890335,0.6838024258613586,287.9266662597656,291.1499938964844,250.3352966308593,249.8529815673828,279.1448669433594,292.6611633300781,287.9289245605469,1.0,0.6364737749099731,0.4266895055770874,0.4266895055770874,1.0,1.0,-3.155339479446411,1.0080759525299072,2.147263526916504,0.2989648878574371,0.0,0.0,1.0,234.5419006347656,258.0,85.10205078125,-28023.765625,3051.8291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0103454589844,305.70458984375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.8125,24480.0,0.0,0.0,0.676220178604126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551576614379885,1.5551775693893433,-1.997351682803128e-05,0.0,0.0006862774607725,0.0,0.0,418.1961975097656,0.0,0.0,0.0,0.8640016913414001,4.0,0.0,1.0
543960,292.4794616699219,297.1499938964844,293.1499938964844,0.48545902967453,-8071.9208984375,304.0977783203125,0.8181732892990112,0.4571898877620697,0.4142793715000152,292.364013671875,297.1499938964844,293.1499938964844,0.5832619667053223,-9803.0361328125,304.0740051269531,0.8562471270561218,0.5301192998886108,0.5038703680038452,292.29168701171875,297.1499938964844,293.1499938964844,0.6301685571670532,-7688.21337890625,304.06317138671875,0.8736964464187622,0.5641028881072998,0.3954356610774994,292.227783203125,297.1499938964844,293.1499938964844,0.8075887560844421,-12596.44921875,304.042724609375,0.9362830519676208,0.6855899691581726,0.6487091183662415,292.6849365234375,297.1499938964844,293.1499938964844,0.1200673058629036,-13508.2724609375,304.13018798828125,0.5615675449371338,0.1479019522666931,0.6919018030166626,287.97772216796875,291.1499938964844,250.33474731445312,249.85243225097656,279.14556884765625,292.6839294433594,287.9808044433594,1.0,0.6415324211120605,0.4265199601650238,0.4265199601650238,1.0,1.0,-3.18705415725708,1.0193029642105105,2.16775131225586,0.3031232953071594,0.0,0.0,1.0,236.8509826660156,261.0,110.02507781982422,-28504.017578125,3131.769775390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2065734863281,305.8979797363281,278.1499938964844,0.0,18000.0,313.1499938964844,24159.36328125,24480.0,0.0,0.0,0.6843366026878357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.0640374714275825e-05,0.0,0.000694514659699,0.0,0.0,439.313720703125,0.0,0.0,0.0,0.8635190725326538,4.0,0.0,1.0
544020,292.5316772460937,297.1499938964844,293.1499938964844,0.4927359819412231,-8161.7099609375,304.1029968261719,0.8203409314155579,0.4635846614837646,0.4201907813549042,292.4145812988281,297.1499938964844,293.1499938964844,0.5951815247535706,-9952.5302734375,304.07940673828125,0.8597614765167236,0.539772629737854,0.5131421089172363,292.3446960449219,297.1499938964844,293.1499938964844,0.6441100835800171,-7815.09619140625,304.0688171386719,0.8777604103088379,0.5750951766967773,0.4032044112682342,292.28228759765625,297.1499938964844,293.1499938964844,0.8241890668869019,-12786.5185546875,304.0507202148437,0.9406705498695374,0.697898268699646,0.6604393720626831,292.7275390625,297.1499938964844,293.1499938964844,0.1228795647621154,-13753.08203125,304.132080078125,0.565170168876648,0.1510425955057144,0.7067731022834778,288.03369140625,291.1499938964844,250.33604431152344,249.8535614013672,279.1468505859375,292.72662353515625,288.0356140136719,1.0,0.6511138677597046,0.4262705743312835,0.4262705743312835,1.0,1.0,-3.2466421127319336,1.0405055284500122,2.206136465072632,0.3110443353652954,0.0,0.0,1.0,241.34217834472656,264.0,83.6459732055664,-29165.970703125,3286.494384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5680847167969,306.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.134765625,24480.0,0.0,0.0,0.6997625827789307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.58876371383667,1.5887845754623413,-2.084607694996521e-05,0.0,0.0007101700175553,0.0,0.0,445.8974304199219,0.0,0.0,0.0,0.8674361109733582,4.0,0.0,1.0
544080,292.5316772460937,297.1499938964844,293.1499938964844,0.4927359819412231,-8161.7099609375,304.1029968261719,0.8203409314155579,0.4635846614837646,0.4201907813549042,292.4145812988281,297.1499938964844,293.1499938964844,0.5951815247535706,-9952.5302734375,304.07940673828125,0.8597614765167236,0.539772629737854,0.5131421089172363,292.3446960449219,297.1499938964844,293.1499938964844,0.6441100835800171,-7815.09619140625,304.0688171386719,0.8777604103088379,0.5750951766967773,0.4032044112682342,292.28228759765625,297.1499938964844,293.1499938964844,0.8241890668869019,-12786.5185546875,304.0507202148437,0.9406705498695374,0.697898268699646,0.6604393720626831,292.7275390625,297.1499938964844,293.1499938964844,0.1228795647621154,-13753.08203125,304.132080078125,0.565170168876648,0.1510425955057144,0.7067731022834778,288.03369140625,291.1499938964844,250.33604431152344,249.8535614013672,279.1468505859375,292.72662353515625,288.0356140136719,1.0,0.6511138677597046,0.4262705743312835,0.4262705743312835,1.0,1.0,-3.2466421127319336,1.0405055284500122,2.206136465072632,0.3110443353652954,0.0,0.0,1.0,241.34217834472656,264.0,83.6459732055664,-29165.970703125,3286.494384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5680847167969,306.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.134765625,24480.0,0.0,0.0,0.6997625827789307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.58876371383667,1.5887845754623413,-2.084607694996521e-05,0.0,0.0007101700175553,0.0,0.0,445.8974304199219,0.0,0.0,0.0,0.8674361109733582,4.0,0.0,1.0
544140,292.5804748535156,297.1499938964844,293.1499938964844,0.4996671676635742,-8247.4130859375,304.10711669921875,0.8221141695976257,0.4693473279476166,0.4255357086658478,292.4620361328125,297.1499938964844,293.1499938964844,0.6068109273910522,-10098.337890625,304.0835266113281,0.8628930449485779,0.5487810373306274,0.5218039155006409,292.39422607421875,297.1499938964844,293.1499938964844,0.6577988266944885,-7939.59033203125,304.0730285644531,0.8814284801483154,0.5854488015174866,0.410525768995285,292.33331298828125,297.1499938964844,293.1499938964844,0.8405200242996216,-12973.9765625,304.0565795898437,0.9445740580558776,0.7095270752906799,0.6715255975723267,292.7666320800781,297.1499938964844,293.1499938964844,0.1254564970731735,-13977.0185546875,304.1337585449219,0.5681352019309998,0.1538136899471283,0.7199646234512329,288.07342529296875,291.1499938964844,250.3404998779297,249.8575897216797,279.1479797363281,292.76580810546875,288.074951171875,1.0,0.6600388288497925,0.4261256456375122,0.4261256456375122,1.0,1.0,-3.30148720741272,1.0601660013198853,2.241321086883545,0.3184811770915985,0.0,0.0,1.0,245.69227600097656,267.0,62.54034805297852,-29757.09375,3434.451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9117736816406,306.44158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.111328125,25560.0,0.0,0.0,0.7139583826065063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907151699066162,1.5907360315322876,-2.0897317881463096e-05,0.0,0.000724576995708,0.0,0.0,447.5425109863281,0.0,0.0,0.0,0.8834087252616882,4.0,0.0,1.0
544200,292.5804748535156,297.1499938964844,293.1499938964844,0.4996671676635742,-8247.4130859375,304.10711669921875,0.8221141695976257,0.4693473279476166,0.4255357086658478,292.4620361328125,297.1499938964844,293.1499938964844,0.6068109273910522,-10098.337890625,304.0835266113281,0.8628930449485779,0.5487810373306274,0.5218039155006409,292.39422607421875,297.1499938964844,293.1499938964844,0.6577988266944885,-7939.59033203125,304.0730285644531,0.8814284801483154,0.5854488015174866,0.410525768995285,292.33331298828125,297.1499938964844,293.1499938964844,0.8405200242996216,-12973.9765625,304.0565795898437,0.9445740580558776,0.7095270752906799,0.6715255975723267,292.7666320800781,297.1499938964844,293.1499938964844,0.1254564970731735,-13977.0185546875,304.1337585449219,0.5681352019309998,0.1538136899471283,0.7199646234512329,288.07342529296875,291.1499938964844,250.3404998779297,249.8575897216797,279.1479797363281,292.76580810546875,288.074951171875,1.0,0.6600388288497925,0.4261256456375122,0.4261256456375122,1.0,1.0,-3.30148720741272,1.0601660013198853,2.241321086883545,0.3184811770915985,0.0,0.0,1.0,245.69227600097656,267.0,62.54034805297852,-29757.09375,3434.451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9117736816406,306.44158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.111328125,25560.0,0.0,0.0,0.7139583826065063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907151699066162,1.5907360315322876,-2.0897317881463096e-05,0.0,0.000724576995708,0.0,0.0,447.5425109863281,0.0,0.0,0.0,0.8834087252616882,4.0,0.0,1.0
544260,292.6264038085937,297.1499938964844,293.1499938964844,0.504708468914032,-8307.8115234375,304.11285400390625,0.8234579563140869,0.4744606018066406,0.43030846118927,292.5068054199219,297.1499938964844,293.1499938964844,0.6163001656532288,-10214.84375,304.0897216796875,0.8655903935432434,0.5571275949478149,0.5298527479171753,292.4408264160156,297.1499938964844,293.1499938964844,0.6692454218864441,-8041.69091796875,304.0794372558594,0.884649395942688,0.595146894454956,0.4173983931541443,292.3815002441406,297.1499938964844,293.1499938964844,0.8541157841682434,-13126.6904296875,304.0648193359375,0.947940468788147,0.7204429507255554,0.6819567084312439,292.8025817871094,297.1499938964844,293.1499938964844,0.1274324655532837,-14144.6201171875,304.1358337402344,0.570479154586792,0.1562319993972778,0.731576681137085,288.1410217285156,291.1499938964844,250.34811401367188,249.8645477294922,279.14898681640625,292.8018493652344,288.1427001953125,1.0,0.6683469414710999,0.4260748326778412,0.4260748326778412,1.0,1.0,-3.351684093475342,1.0783183574676514,2.2733657360076904,0.325450450181961,0.0,0.0,1.0,249.9641876220703,270.0,76.58258819580078,-30448.857421875,3575.252685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1924743652344,306.7038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,25403.888671875,25560.0,0.0,0.0,0.7275292873382568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211130619049072,1.6211347579956057,-2.170362677134108e-05,0.0,0.0007383497431874,0.0,0.0,473.6931762695313,0.0,0.0,0.0,0.8852095007896423,4.0,0.0,1.0
544320,292.6264038085937,297.1499938964844,293.1499938964844,0.504708468914032,-8307.8115234375,304.11285400390625,0.8234579563140869,0.4744606018066406,0.43030846118927,292.5068054199219,297.1499938964844,293.1499938964844,0.6163001656532288,-10214.84375,304.0897216796875,0.8655903935432434,0.5571275949478149,0.5298527479171753,292.4408264160156,297.1499938964844,293.1499938964844,0.6692454218864441,-8041.69091796875,304.0794372558594,0.884649395942688,0.595146894454956,0.4173983931541443,292.3815002441406,297.1499938964844,293.1499938964844,0.8541157841682434,-13126.6904296875,304.0648193359375,0.947940468788147,0.7204429507255554,0.6819567084312439,292.8025817871094,297.1499938964844,293.1499938964844,0.1274324655532837,-14144.6201171875,304.1358337402344,0.570479154586792,0.1562319993972778,0.731576681137085,288.1410217285156,291.1499938964844,250.34811401367188,249.8645477294922,279.14898681640625,292.8018493652344,288.1427001953125,1.0,0.6683469414710999,0.4260748326778412,0.4260748326778412,1.0,1.0,-3.351684093475342,1.0783183574676514,2.2733657360076904,0.325450450181961,0.0,0.0,1.0,249.9641876220703,270.0,76.58258819580078,-30448.857421875,3575.252685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1924743652344,306.7038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,25403.888671875,25560.0,0.0,0.0,0.7275292873382568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211130619049072,1.6211347579956057,-2.170362677134108e-05,0.0,0.0007383497431874,0.0,0.0,473.6931762695313,0.0,0.0,0.0,0.8852095007896423,4.0,0.0,1.0
544380,292.6695251464844,297.1499938964844,293.1499938964844,0.5100905895233154,-8373.8134765625,304.1162414550781,0.8244045376777649,0.4789819717407226,0.4345414042472839,292.54901123046875,297.1499938964844,293.1499938964844,0.6263056993484497,-10339.259765625,304.0931091308594,0.8678722381591797,0.5648606419563293,0.5373144149780273,292.4844970703125,297.1499938964844,293.1499938964844,0.6813256740570068,-8150.66064453125,304.0827941894531,0.8874512910842896,0.6042557954788208,0.4238511025905609,292.42681884765625,297.1499938964844,293.1499938964844,0.8685362935066223,-13291.3525390625,304.06915283203125,0.9508147835731506,0.730721652507782,0.6917711496353149,292.835693359375,297.1499938964844,293.1499938964844,0.1293741166591644,-14311.484375,304.1373291015625,0.5722501277923584,0.1583172976970672,0.7416837215423584,288.1747436523437,291.1499938964844,250.3588714599609,249.87440490722656,279.1498718261719,292.83502197265625,288.1759338378906,1.0,0.6760683059692383,0.4261069595813751,0.4261069595813751,1.0,1.0,-3.3974719047546387,1.095043420791626,2.3024284839630127,0.3319727778434753,0.0,0.0,1.0,254.16241455078125,273.0,54.34659576416016,-30944.91015625,3708.62158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4594116210937,306.9083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.89453125,25560.0,0.0,0.0,0.7401532530784607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248738765716553,1.624895691871643,-2.1804444259032607e-05,0.0,0.0007511614239774,0.0,0.0,476.9975891113281,0.0,0.0,0.0,0.8870820999145508,4.0,0.0,1.0
544440,292.6695251464844,297.1499938964844,293.1499938964844,0.5100905895233154,-8373.8134765625,304.1162414550781,0.8244045376777649,0.4789819717407226,0.4345414042472839,292.54901123046875,297.1499938964844,293.1499938964844,0.6263056993484497,-10339.259765625,304.0931091308594,0.8678722381591797,0.5648606419563293,0.5373144149780273,292.4844970703125,297.1499938964844,293.1499938964844,0.6813256740570068,-8150.66064453125,304.0827941894531,0.8874512910842896,0.6042557954788208,0.4238511025905609,292.42681884765625,297.1499938964844,293.1499938964844,0.8685362935066223,-13291.3525390625,304.06915283203125,0.9508147835731506,0.730721652507782,0.6917711496353149,292.835693359375,297.1499938964844,293.1499938964844,0.1293741166591644,-14311.484375,304.1373291015625,0.5722501277923584,0.1583172976970672,0.7416837215423584,288.1747436523437,291.1499938964844,250.3588714599609,249.87440490722656,279.1498718261719,292.83502197265625,288.1759338378906,1.0,0.6760683059692383,0.4261069595813751,0.4261069595813751,1.0,1.0,-3.3974719047546387,1.095043420791626,2.3024284839630127,0.3319727778434753,0.0,0.0,1.0,254.16241455078125,273.0,54.34659576416016,-30944.91015625,3708.62158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4594116210937,306.9083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.89453125,25560.0,0.0,0.0,0.7401532530784607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248738765716553,1.624895691871643,-2.1804444259032607e-05,0.0,0.0007511614239774,0.0,0.0,476.9975891113281,0.0,0.0,0.0,0.8870820999145508,4.0,0.0,1.0
544500,292.6900939941406,297.1499938964844,293.1499938964844,0.5125925540924072,-8404.423828125,304.1178283691406,0.8247408866882324,0.4810275435447693,0.4364666044712066,292.5692138671875,297.1499938964844,293.1499938964844,0.6311229467391968,-10398.9921875,304.0946960449219,0.8688677549362183,0.5685041546821594,0.54083651304245,292.5053100585937,297.1499938964844,293.1499938964844,0.6871995329856873,-8203.49609375,304.0843505859375,0.8887073397636414,0.6085969805717468,0.4269300103187561,292.4484558105469,297.1499938964844,293.1499938964844,0.87556391954422,-13371.4404296875,304.0710754394531,0.9520865678787231,0.7356308102607727,0.6964637041091919,292.85125732421875,297.1499938964844,293.1499938964844,0.130253866314888,-14386.9365234375,304.1380310058594,0.57294100522995,0.1592433452606201,0.7462100386619568,288.1887512207031,291.1499938964844,250.3654327392578,249.8804168701172,279.1502685546875,292.8505859375,288.1898803710937,1.0,0.6797208189964294,0.4261506795883178,0.4261506795883178,1.0,1.0,-3.418816089630127,1.1029047966003418,2.315911293029785,0.3350785076618194,0.0,0.0,1.0,256.2339172363281,273.0,47.27912521362305,-31177.24609375,3772.524658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.59185791015625,307.00830078125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.146484375,26640.0,0.0,0.0,0.7460756897926331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254866123199463,1.625508427619934,-2.1820893380208872e-05,0.0,0.0007571719470433,0.0,0.0,477.5374450683594,0.0,0.0,0.0,0.9023871421813964,4.0,0.0,1.0
544560,292.7101135253906,297.1499938964844,293.1499938964844,0.5139585137367249,-8419.5615234375,304.1211853027344,0.8249823451042175,0.4829209744930267,0.4382636547088623,292.58892822265625,297.1499938964844,293.1499938964844,0.6345902681350708,-10440.109375,304.09844970703125,0.8697618246078491,0.5719903111457825,0.5442188382148743,292.52557373046875,297.1499938964844,293.1499938964844,0.6916369795799255,-8241.9150390625,304.08819580078125,0.8898618221282959,0.6127843856811523,0.4299095273017883,292.4695739746094,297.1499938964844,293.1499938964844,0.8808338046073914,-13428.7705078125,304.0758361816406,0.9532439112663268,0.7403696775436401,0.7010096907615662,292.8661804199219,297.1499938964844,293.1499938964844,0.1308188587427139,-14432.474609375,304.13916015625,0.5735071301460266,0.1600945144891739,0.750404953956604,288.22857666015625,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8655700683594,288.23046875,1.0,0.6832394599914551,0.4262119829654693,0.4262119829654693,1.0,1.0,-3.4391443729400635,1.1104382276535034,2.3287062644958496,0.338084876537323,0.0,0.0,1.0,258.29364013671875,276.0,74.72110748291016,-31539.923828125,3834.537841796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.70172119140625,307.1347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.7519801259040833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650469422340393,1.6504919528961182,-2.249679710075725e-05,0.0,0.0007631642511114,0.0,0.0,499.8962097167969,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.7484130859375,297.1499938964844,293.1499938964844,0.5176806449890137,-8464.375,304.12457275390625,0.8251778483390808,0.4862937331199646,0.4414719939231872,292.6268005371094,297.1499938964844,293.1499938964844,0.6427888870239258,-10540.8154296875,304.1019287109375,0.8712384104728699,0.5785247683525085,0.5505579113960266,292.56427001953125,297.1499938964844,293.1499938964844,0.701939582824707,-8333.8046875,304.0915832519531,0.8918617963790894,0.6207484006881714,0.4355677962303161,292.51007080078125,297.1499938964844,293.1499938964844,0.8931468725204468,-13567.912109375,304.0799865722656,0.95521342754364,0.7493932247161865,0.7096498608589172,292.894287109375,297.1499938964844,293.1499938964844,0.1321430057287216,-14544.3916015625,304.1405639648437,0.5742730498313904,0.1615796238183975,0.7578191161155701,288.2639465332031,291.1499938964844,250.3897857666016,249.9027862548828,279.1513671875,292.89373779296875,288.2650451660156,1.0,0.6898778676986694,0.4263847470283508,0.4263847470283508,1.0,1.0,-3.476747751235962,1.1245203018188477,2.3522274494171143,0.3437903821468353,0.0,0.0,1.0,262.3837585449219,279.0,54.27277374267578,-31969.609375,3952.58837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9100036621094,307.30133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.169921875,26640.0,0.0,0.0,0.7632731795310974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577829122543335,1.6578056812286377,-2.269661308673676e-05,0.0,0.0007746252813376,0.0,0.0,506.5711669921875,0.0,0.0,0.0,0.9050993323326112,4.0,0.0,1.0
544680,292.7484130859375,297.1499938964844,293.1499938964844,0.5176806449890137,-8464.375,304.12457275390625,0.8251778483390808,0.4862937331199646,0.4414719939231872,292.6268005371094,297.1499938964844,293.1499938964844,0.6427888870239258,-10540.8154296875,304.1019287109375,0.8712384104728699,0.5785247683525085,0.5505579113960266,292.56427001953125,297.1499938964844,293.1499938964844,0.701939582824707,-8333.8046875,304.0915832519531,0.8918617963790894,0.6207484006881714,0.4355677962303161,292.51007080078125,297.1499938964844,293.1499938964844,0.8931468725204468,-13567.912109375,304.0799865722656,0.95521342754364,0.7493932247161865,0.7096498608589172,292.894287109375,297.1499938964844,293.1499938964844,0.1321430057287216,-14544.3916015625,304.1405639648437,0.5742730498313904,0.1615796238183975,0.7578191161155701,288.2639465332031,291.1499938964844,250.3897857666016,249.9027862548828,279.1513671875,292.89373779296875,288.2650451660156,1.0,0.6898778676986694,0.4263847470283508,0.4263847470283508,1.0,1.0,-3.476747751235962,1.1245203018188477,2.3522274494171143,0.3437903821468353,0.0,0.0,1.0,262.3837585449219,279.0,54.27277374267578,-31969.609375,3952.58837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9100036621094,307.30133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.169921875,26640.0,0.0,0.0,0.7632731795310974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577829122543335,1.6578056812286377,-2.269661308673676e-05,0.0,0.0007746252813376,0.0,0.0,506.5711669921875,0.0,0.0,0.0,0.9050993323326112,4.0,0.0,1.0
544740,292.78448486328125,297.1499938964844,293.1499938964844,0.521055281162262,-8505.041015625,304.1274108886719,0.8250606656074524,0.489151656627655,0.4442203640937805,292.6626281738281,297.1499938964844,293.1499938964844,0.6506530046463013,-10637.33203125,304.1048278808594,0.8723721504211426,0.5845136642456055,0.5563836693763733,292.60064697265625,297.1499938964844,293.1499938964844,0.7119895219802856,-8423.3564453125,304.09429931640625,0.8935320377349854,0.6282090544700623,0.4408759176731109,292.5482177734375,297.1499938964844,293.1499938964844,0.9051984548568726,-13704.13671875,304.0832214355469,0.9568260312080384,0.7578681707382202,0.7177734971046448,292.92022705078125,297.1499938964844,293.1499938964844,0.1332893222570419,-14641.361328125,304.14178466796875,0.5746201872825623,0.1627988368272781,0.7640276551246643,288.28936767578125,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9197082519531,288.29034423828125,1.0,0.6960189938545227,0.426616221666336,0.426616221666336,1.0,1.0,-3.5106890201568604,1.137424111366272,2.373265027999878,0.3491322100162506,0.0,0.0,1.0,266.4034423828125,282.0,40.746917724609375,-32352.791015625,4063.020751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12371826171875,307.4647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,26622.341796875,27720.0,0.0,0.0,0.7736684083938599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595573425292969,-2.274460348417051e-05,0.0,0.0007851750706322,0.0,0.0,508.17864990234375,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
544800,292.78448486328125,297.1499938964844,293.1499938964844,0.521055281162262,-8505.041015625,304.1274108886719,0.8250606656074524,0.489151656627655,0.4442203640937805,292.6626281738281,297.1499938964844,293.1499938964844,0.6506530046463013,-10637.33203125,304.1048278808594,0.8723721504211426,0.5845136642456055,0.5563836693763733,292.60064697265625,297.1499938964844,293.1499938964844,0.7119895219802856,-8423.3564453125,304.09429931640625,0.8935320377349854,0.6282090544700623,0.4408759176731109,292.5482177734375,297.1499938964844,293.1499938964844,0.9051984548568726,-13704.13671875,304.0832214355469,0.9568260312080384,0.7578681707382202,0.7177734971046448,292.92022705078125,297.1499938964844,293.1499938964844,0.1332893222570419,-14641.361328125,304.14178466796875,0.5746201872825623,0.1627988368272781,0.7640276551246643,288.28936767578125,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9197082519531,288.29034423828125,1.0,0.6960189938545227,0.426616221666336,0.426616221666336,1.0,1.0,-3.5106890201568604,1.137424111366272,2.373265027999878,0.3491322100162506,0.0,0.0,1.0,266.4034423828125,282.0,40.746917724609375,-32352.791015625,4063.020751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12371826171875,307.4647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,26622.341796875,27720.0,0.0,0.0,0.7736684083938599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595573425292969,-2.274460348417051e-05,0.0,0.0007851750706322,0.0,0.0,508.17864990234375,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
544860,292.8186950683594,297.1499938964844,293.1499938964844,0.5225315093994141,-8520.521484375,304.13232421875,0.824612557888031,0.4914769530296325,0.4465027749538421,292.69677734375,297.1499938964844,293.1499938964844,0.6562693119049072,-10703.6875,304.1103515625,0.8731431365013123,0.589937150478363,0.5616900324821472,292.6351013183594,297.1499938964844,293.1499938964844,0.7197043299674988,-8490.072265625,304.0998229980469,0.8948504328727722,0.6351401805877686,0.4458257853984833,292.58453369140625,297.1499938964844,293.1499938964844,0.91441410779953,-13804.6787109375,304.08990478515625,0.9580626487731934,0.7657520771026611,0.7253605127334595,292.9441223144531,297.1499938964844,293.1499938964844,0.1338846534490585,-14687.521484375,304.1434936523437,0.5745699405670166,0.1637694239616394,0.7691294550895691,288.3465576171875,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94366455078125,288.3477783203125,1.0,0.7016849517822266,0.4269030690193176,0.4269030690193176,1.0,1.0,-3.54103946685791,1.1491742134094238,2.3918650150299072,0.3541238605976105,0.0,0.0,1.0,270.3829650878906,285.0,60.28207778930664,-32857.49609375,4165.677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2931213378906,307.6435241699219,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.7837338447570801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889094114303589,-2.355625656491611e-05,0.0,0.0007953902240842,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
544920,292.8186950683594,297.1499938964844,293.1499938964844,0.5225315093994141,-8520.521484375,304.13232421875,0.824612557888031,0.4914769530296325,0.4465027749538421,292.69677734375,297.1499938964844,293.1499938964844,0.6562693119049072,-10703.6875,304.1103515625,0.8731431365013123,0.589937150478363,0.5616900324821472,292.6351013183594,297.1499938964844,293.1499938964844,0.7197043299674988,-8490.072265625,304.0998229980469,0.8948504328727722,0.6351401805877686,0.4458257853984833,292.58453369140625,297.1499938964844,293.1499938964844,0.91441410779953,-13804.6787109375,304.08990478515625,0.9580626487731934,0.7657520771026611,0.7253605127334595,292.9441223144531,297.1499938964844,293.1499938964844,0.1338846534490585,-14687.521484375,304.1434936523437,0.5745699405670166,0.1637694239616394,0.7691294550895691,288.3465576171875,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94366455078125,288.3477783203125,1.0,0.7016849517822266,0.4269030690193176,0.4269030690193176,1.0,1.0,-3.54103946685791,1.1491742134094238,2.3918650150299072,0.3541238605976105,0.0,0.0,1.0,270.3829650878906,285.0,60.28207778930664,-32857.49609375,4165.677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2931213378906,307.6435241699219,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.7837338447570801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889094114303589,-2.355625656491611e-05,0.0,0.0007953902240842,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
544980,292.8509521484375,297.1499938964844,293.1499938964844,0.5244157314300537,-8542.4736328125,304.13507080078125,0.82387375831604,0.493326872587204,0.4483504891395569,292.7291564941406,297.1499938964844,293.1499938964844,0.6624490022659302,-10778.7080078125,304.1132507324219,0.8735917210578918,0.5948466062545776,0.5665031671524048,292.66748046875,297.1499938964844,293.1499938964844,0.7281469702720642,-8564.65234375,304.1024475097656,0.8958659768104553,0.6416136622428894,0.4504468739032745,292.6187744140625,297.1499938964844,293.1499938964844,0.9245468378067015,-13918.2529296875,304.093017578125,0.9589807987213136,0.7731289267539978,0.7324522733688354,292.9661865234375,297.1499938964844,293.1499938964844,0.1345294564962387,-14740.6171875,304.14459228515625,0.5741657614707947,0.1645105481147766,0.7731923460960388,288.3740539550781,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9657592773437,288.375,1.0,0.7068981528282166,0.4272403717041015,0.4272403717041015,1.0,1.0,-3.56803297996521,1.1598494052886963,2.4081835746765137,0.3587839305400848,0.0,0.0,1.0,274.3052673339844,288.0,44.108436584472656,-33182.8515625,4260.61083984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4662475585937,307.7803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,27685.326171875,27720.0,0.0,0.0,0.7930858135223389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923415660858154,1.6923651695251465,-2.3652755771763623e-05,0.0,0.0008048812742345,0.0,0.0,538.916748046875,0.0,0.0,0.0,0.9239036440849304,4.0,0.0,1.0
545040,292.8509521484375,297.1499938964844,293.1499938964844,0.5244157314300537,-8542.4736328125,304.13507080078125,0.82387375831604,0.493326872587204,0.4483504891395569,292.7291564941406,297.1499938964844,293.1499938964844,0.6624490022659302,-10778.7080078125,304.1132507324219,0.8735917210578918,0.5948466062545776,0.5665031671524048,292.66748046875,297.1499938964844,293.1499938964844,0.7281469702720642,-8564.65234375,304.1024475097656,0.8958659768104553,0.6416136622428894,0.4504468739032745,292.6187744140625,297.1499938964844,293.1499938964844,0.9245468378067015,-13918.2529296875,304.093017578125,0.9589807987213136,0.7731289267539978,0.7324522733688354,292.9661865234375,297.1499938964844,293.1499938964844,0.1345294564962387,-14740.6171875,304.14459228515625,0.5741657614707947,0.1645105481147766,0.7731923460960388,288.3740539550781,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9657592773437,288.375,1.0,0.7068981528282166,0.4272403717041015,0.4272403717041015,1.0,1.0,-3.56803297996521,1.1598494052886963,2.4081835746765137,0.3587839305400848,0.0,0.0,1.0,274.3052673339844,288.0,44.108436584472656,-33182.8515625,4260.61083984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4662475585937,307.7803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,27685.326171875,27720.0,0.0,0.0,0.7930858135223389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923415660858154,1.6923651695251465,-2.3652755771763623e-05,0.0,0.0008048812742345,0.0,0.0,538.916748046875,0.0,0.0,0.0,0.9239036440849304,4.0,0.0,1.0
