time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545100,292.86639404296875,297.1499938964844,293.1499938964844,0.5251743197441101,-8551.1611328125,304.13641357421875,0.8234056830406189,0.4940772950649261,0.4491200149059295,292.7447509765625,297.1499938964844,293.1499938964844,0.6653390526771545,-10813.6669921875,304.1146850585937,0.873707115650177,0.5971136093139648,0.5687348246574402,292.6829833984375,297.1499938964844,293.1499938964844,0.7322003841400146,-8600.3623046875,304.1037292480469,0.8962737321853638,0.6446846127510071,0.4526434540748596,292.6351928710937,297.1499938964844,293.1499938964844,0.9294225573539734,-13972.7646484375,304.0945129394531,0.9593371748924256,0.7766345739364624,0.7358285784721375,292.9765625,297.1499938964844,293.1499938964844,0.1347852498292923,-14761.474609375,304.1451110839844,0.5738463401794434,0.1648024022579193,0.7748671174049377,288.38641357421875,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.97613525390625,288.3873596191406,1.0,0.709345281124115,0.4274263381958008,0.4274263381958008,1.0,1.0,-3.5803639888763428,1.1648144721984863,2.4155495166778564,0.3610010147094726,0.0,0.0,1.0,276.24267578125,288.0,39.814903259277344,-33336.6875,4305.287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5570983886719,307.8509216308594,278.1499938964844,0.0,18000.0,313.1499938964844,27703.08203125,28800.0,0.0,0.0,0.7974523901939392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928842067718506,1.6929078102111816,-2.3667926143389195e-05,0.0,0.0008093127980828,0.0,0.0,539.4353637695312,0.0,0.0,0.0,0.9391732215881348,4.0,0.0,1.0
545160,292.8815002441406,297.1499938964844,293.1499938964844,0.5248016715049744,-8544.533203125,304.1395263671875,0.822867214679718,0.4947031438350677,0.4497855305671692,292.7600402832031,297.1499938964844,293.1499938964844,0.6668396592140198,-10829.7392578125,304.11834716796875,0.873745322227478,0.5992462038993835,0.5708487033843994,292.6980895996094,297.1499938964844,293.1499938964844,0.7347705960273743,-8621.4228515625,304.1074523925781,0.8966090679168701,0.6476308703422546,0.4547618329524994,292.6512451171875,297.1499938964844,293.1499938964844,0.9324885606765748,-14004.1416015625,304.0989990234375,0.9596188068389891,0.7799988389015198,0.7390870451927185,292.98651123046875,297.1499938964844,293.1499938964844,0.1347394585609436,-14753.8388671875,304.1460876464844,0.5734506845474243,0.1650440841913223,0.7763219475746155,288.4247436523437,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.9861145019531,288.4263916015625,1.0,0.7116903066635132,0.4276237487792969,0.4276237487792969,1.0,1.0,-3.591928005218506,1.1695349216461182,2.422393083572388,0.3631464540958404,0.0,0.0,1.0,278.1711730957031,291.0,68.47415161132812,-33623.71484375,4348.11474609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6282043457031,307.9483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,28503.802734375,28800.0,0.0,0.0,0.8018531203269958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171751260757446,1.7171995639801023,-2.4352015316253528e-05,0.0,0.0008137789554893,0.0,0.0,562.9912109375,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
545220,292.9105834960937,297.1499938964844,293.1499938964844,0.5251399278640747,-8546.9990234375,304.1424255371094,0.8215759992599487,0.4956096112728119,0.4507998824119568,292.7894897460937,297.1499938964844,293.1499938964844,0.67122483253479,-10881.9892578125,304.1215515136719,0.873590350151062,0.6031516194343567,0.5747208595275879,292.7269592285156,297.1499938964844,293.1499938964844,0.7415087819099426,-8680.251953125,304.1103515625,0.8970658183097839,0.6532232761383057,0.4587665498256683,292.68212890625,297.1499938964844,293.1499938964844,0.9405597448349,-14093.4521484375,304.1025085449219,0.959955096244812,0.7863689064979553,0.7452380061149597,293.0052490234375,297.1499938964844,293.1499938964844,0.1349178999662399,-14766.0205078125,304.1470642089844,0.5724344253540039,0.1653834879398346,0.7785834670066833,288.45880126953125,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0048828125,288.4598083496094,1.0,0.7160759568214417,0.4280523061752319,0.4280523061752319,1.0,1.0,-3.61274790763855,1.1782406568527222,2.434507369995117,0.3672114312648773,0.0,0.0,1.0,282.00250244140625,294.0,51.69516754150391,-33911.18359375,4428.05029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7680358886719,308.06707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.29296875,28800.0,0.0,0.0,0.8102654218673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240139245986938,1.7240384817123413,-2.4546368877054192e-05,0.0,0.0008223163895308,0.0,0.0,569.7445678710938,0.0,0.0,0.0,0.9412424564361572,4.0,0.0,1.0
545280,292.9105834960937,297.1499938964844,293.1499938964844,0.5251399278640747,-8546.9990234375,304.1424255371094,0.8215759992599487,0.4956096112728119,0.4507998824119568,292.7894897460937,297.1499938964844,293.1499938964844,0.67122483253479,-10881.9892578125,304.1215515136719,0.873590350151062,0.6031516194343567,0.5747208595275879,292.7269592285156,297.1499938964844,293.1499938964844,0.7415087819099426,-8680.251953125,304.1103515625,0.8970658183097839,0.6532232761383057,0.4587665498256683,292.68212890625,297.1499938964844,293.1499938964844,0.9405597448349,-14093.4521484375,304.1025085449219,0.959955096244812,0.7863689064979553,0.7452380061149597,293.0052490234375,297.1499938964844,293.1499938964844,0.1349178999662399,-14766.0205078125,304.1470642089844,0.5724344253540039,0.1653834879398346,0.7785834670066833,288.45880126953125,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0048828125,288.4598083496094,1.0,0.7160759568214417,0.4280523061752319,0.4280523061752319,1.0,1.0,-3.61274790763855,1.1782406568527222,2.434507369995117,0.3672114312648773,0.0,0.0,1.0,282.00250244140625,294.0,51.69516754150391,-33911.18359375,4428.05029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7680358886719,308.06707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.29296875,28800.0,0.0,0.0,0.8102654218673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240139245986938,1.7240384817123413,-2.4546368877054192e-05,0.0,0.0008223163895308,0.0,0.0,569.7445678710938,0.0,0.0,0.0,0.9412424564361572,4.0,0.0,1.0
545340,292.93829345703125,297.1499938964844,293.1499938964844,0.5251224637031555,-8545.21484375,304.1449890136719,0.8200352191925049,0.4960511922836303,0.4514019191265106,292.8175048828125,297.1499938964844,293.1499938964844,0.6752886176109314,-10930.4755859375,304.124267578125,0.8731918931007385,0.6066012978553772,0.5781687498092651,292.7539367675781,297.1499938964844,293.1499938964844,0.7480832934379578,-8737.8095703125,304.11260986328125,0.8973252773284912,0.6584679484367371,0.4625322222709656,292.7112731933594,297.1499938964844,293.1499938964844,0.9483994245529176,-14180.462890625,304.1052551269531,0.9600741863250732,0.7923123240470886,0.7509899139404297,293.0224914550781,297.1499938964844,293.1499938964844,0.1349910050630569,-14769.6884765625,304.1479187011719,0.5711724162101746,0.1655515879392624,0.7800641655921936,288.4855651855469,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.02215576171875,288.4865417480469,1.0,0.7200873494148254,0.4285213351249695,0.4285213351249695,1.0,1.0,-3.630855083465576,1.1860861778259275,2.4447689056396484,0.3710184395313263,0.0,0.0,1.0,285.77056884765625,297.0,41.613243103027344,-34166.3125,4500.935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.92242431640625,308.19049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.119140625,29880.0,0.0,0.0,0.8179430961608887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255980968475342,1.7256227731704712,-2.459150164213497e-05,0.0,0.0008301082998514,0.0,0.0,571.3165893554688,0.0,0.0,0.0,0.9570286870002748,4.0,0.0,1.0
545400,292.93829345703125,297.1499938964844,293.1499938964844,0.5251224637031555,-8545.21484375,304.1449890136719,0.8200352191925049,0.4960511922836303,0.4514019191265106,292.8175048828125,297.1499938964844,293.1499938964844,0.6752886176109314,-10930.4755859375,304.124267578125,0.8731918931007385,0.6066012978553772,0.5781687498092651,292.7539367675781,297.1499938964844,293.1499938964844,0.7480832934379578,-8737.8095703125,304.11260986328125,0.8973252773284912,0.6584679484367371,0.4625322222709656,292.7112731933594,297.1499938964844,293.1499938964844,0.9483994245529176,-14180.462890625,304.1052551269531,0.9600741863250732,0.7923123240470886,0.7509899139404297,293.0224914550781,297.1499938964844,293.1499938964844,0.1349910050630569,-14769.6884765625,304.1479187011719,0.5711724162101746,0.1655515879392624,0.7800641655921936,288.4855651855469,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.02215576171875,288.4865417480469,1.0,0.7200873494148254,0.4285213351249695,0.4285213351249695,1.0,1.0,-3.630855083465576,1.1860861778259275,2.4447689056396484,0.3710184395313263,0.0,0.0,1.0,285.77056884765625,297.0,41.613243103027344,-34166.3125,4500.935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.92242431640625,308.19049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.119140625,29880.0,0.0,0.0,0.8179430961608887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255980968475342,1.7256227731704712,-2.459150164213497e-05,0.0,0.0008301082998514,0.0,0.0,571.3165893554688,0.0,0.0,0.0,0.9570286870002748,4.0,0.0,1.0
545460,292.96466064453125,297.1499938964844,293.1499938964844,0.5233163833618164,-8519.771484375,304.1495056152344,0.8182399272918701,0.4960688948631286,0.4516189098358154,292.8443603515625,297.1499938964844,293.1499938964844,0.6771543025970459,-10949.9013671875,304.1295471191406,0.8725268840789795,0.6095777750015259,0.5811797380447388,292.77960205078125,297.1499938964844,293.1499938964844,0.7523928284645081,-8773.580078125,304.1177062988281,0.8973456025123596,0.6632962822914124,0.4660234749317169,292.7391662597656,297.1499938964844,293.1499938964844,0.9534519910812378,-14232.92578125,304.11151123046875,0.9599400758743286,0.7977688312530518,0.7563058733940125,293.0383605957031,297.1499938964844,293.1499938964844,0.1345985829830169,-14730.251953125,304.14923095703125,0.569671630859375,0.1655605882406234,0.7808408141136169,288.54412841796875,291.1499938964844,250.5955047607422,250.0922088623047,279.1548767089844,293.0380554199219,288.5453186035156,1.0,0.723741888999939,0.4290308058261871,0.4290308058261871,1.0,1.0,-3.6462721824646,1.1930803060531616,2.4531917572021484,0.374574601650238,0.0,0.0,1.0,289.5057373046875,300.0,62.10831069946289,-34549.2578125,4566.78076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04034423828125,308.3327331542969,278.1499938964844,0.0,18000.0,313.1499938964844,29740.294921875,29880.0,0.0,0.0,0.8254337906837463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540252208709717,1.754050612449646,-2.5408404326299205e-05,0.0,0.0008377103949896,0.0,0.0,600.0197143554688,0.0,0.0,0.0,0.9577283263206482,4.0,0.0,1.0
545520,292.96466064453125,297.1499938964844,293.1499938964844,0.5233163833618164,-8519.771484375,304.1495056152344,0.8182399272918701,0.4960688948631286,0.4516189098358154,292.8443603515625,297.1499938964844,293.1499938964844,0.6771543025970459,-10949.9013671875,304.1295471191406,0.8725268840789795,0.6095777750015259,0.5811797380447388,292.77960205078125,297.1499938964844,293.1499938964844,0.7523928284645081,-8773.580078125,304.1177062988281,0.8973456025123596,0.6632962822914124,0.4660234749317169,292.7391662597656,297.1499938964844,293.1499938964844,0.9534519910812378,-14232.92578125,304.11151123046875,0.9599400758743286,0.7977688312530518,0.7563058733940125,293.0383605957031,297.1499938964844,293.1499938964844,0.1345985829830169,-14730.251953125,304.14923095703125,0.569671630859375,0.1655605882406234,0.7808408141136169,288.54412841796875,291.1499938964844,250.5955047607422,250.0922088623047,279.1548767089844,293.0380554199219,288.5453186035156,1.0,0.723741888999939,0.4290308058261871,0.4290308058261871,1.0,1.0,-3.6462721824646,1.1930803060531616,2.4531917572021484,0.374574601650238,0.0,0.0,1.0,289.5057373046875,300.0,62.10831069946289,-34549.2578125,4566.78076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04034423828125,308.3327331542969,278.1499938964844,0.0,18000.0,313.1499938964844,29740.294921875,29880.0,0.0,0.0,0.8254337906837463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540252208709717,1.754050612449646,-2.5408404326299205e-05,0.0,0.0008377103949896,0.0,0.0,600.0197143554688,0.0,0.0,0.0,0.9577283263206482,4.0,0.0,1.0
545580,292.9893798828125,297.1499938964844,293.1499938964844,0.5220503807067871,-8502.51171875,304.1517639160156,0.8162494897842407,0.4957509934902191,0.45152148604393,292.869873046875,297.1499938964844,293.1499938964844,0.6796848773956299,-10979.443359375,304.13214111328125,0.8716468214988708,0.6121452450752258,0.5837936997413635,292.8038024902344,297.1499938964844,293.1499938964844,0.7575485110282898,-8818.40625,304.119873046875,0.897171139717102,0.667771577835083,0.4692586958408355,292.7655639648437,297.1499938964844,293.1499938964844,0.9595274925231934,-14299.8515625,304.1141967773437,0.9596033096313475,0.8028222918510437,0.7612228393554688,293.052978515625,297.1499938964844,293.1499938964844,0.1343332529067993,-14704.4248046875,304.1499328613281,0.5679689049720764,0.165426418185234,0.7809638977050781,288.57470703125,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.0527038574219,288.5757141113281,1.0,0.7270631194114685,0.4295780062675476,0.4295780062675476,1.0,1.0,-3.6592588424682617,1.199310541152954,2.459948301315308,0.3779013454914093,0.0,0.0,1.0,293.1839904785156,303.0,47.938175201416016,-34765.15234375,4625.95458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1682434082031,308.4399108886719,278.1499938964844,0.0,18000.0,313.1499938964844,29848.228515625,29880.0,0.0,0.0,0.832341194152832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572052478790283,1.7572307586669922,-2.550061617512256e-05,0.0,0.0008447205182164,0.0,0.0,603.2891235351562,0.0,0.0,0.0,0.9593048691749572,4.0,0.0,1.0
545640,292.9893798828125,297.1499938964844,293.1499938964844,0.5220503807067871,-8502.51171875,304.1517639160156,0.8162494897842407,0.4957509934902191,0.45152148604393,292.869873046875,297.1499938964844,293.1499938964844,0.6796848773956299,-10979.443359375,304.13214111328125,0.8716468214988708,0.6121452450752258,0.5837936997413635,292.8038024902344,297.1499938964844,293.1499938964844,0.7575485110282898,-8818.40625,304.119873046875,0.897171139717102,0.667771577835083,0.4692586958408355,292.7655639648437,297.1499938964844,293.1499938964844,0.9595274925231934,-14299.8515625,304.1141967773437,0.9596033096313475,0.8028222918510437,0.7612228393554688,293.052978515625,297.1499938964844,293.1499938964844,0.1343332529067993,-14704.4248046875,304.1499328613281,0.5679689049720764,0.165426418185234,0.7809638977050781,288.57470703125,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.0527038574219,288.5757141113281,1.0,0.7270631194114685,0.4295780062675476,0.4295780062675476,1.0,1.0,-3.6592588424682617,1.199310541152954,2.459948301315308,0.3779013454914093,0.0,0.0,1.0,293.1839904785156,303.0,47.938175201416016,-34765.15234375,4625.95458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1682434082031,308.4399108886719,278.1499938964844,0.0,18000.0,313.1499938964844,29848.228515625,29880.0,0.0,0.0,0.832341194152832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572052478790283,1.7572307586669922,-2.550061617512256e-05,0.0,0.0008447205182164,0.0,0.0,603.2891235351562,0.0,0.0,0.0,0.9593048691749572,4.0,0.0,1.0
545700,293.00115966796875,297.1499938964844,293.1499938964844,0.5212873816490173,-8492.287109375,304.15283203125,0.8151876926422119,0.4954680502414703,0.4513640999794006,292.8821716308594,297.1499938964844,293.1499938964844,0.6807804703712463,-10992.125,304.1333923339844,0.8711358308792114,0.6132783889770508,0.5849611759185791,292.8153991699219,297.1499938964844,293.1499938964844,0.759986400604248,-8839.556640625,304.12091064453125,0.8970208168029785,0.6698793172836304,0.4707876443862915,292.7782287597656,297.1499938964844,293.1499938964844,0.9623993635177612,-14331.42578125,304.115478515625,0.959370493888855,0.805202841758728,0.7635465264320374,293.059814453125,297.1499938964844,293.1499938964844,0.1341616660356521,-14688.212890625,304.1502380371094,0.5670527815818787,0.1653115004301071,0.7808069586753845,288.5890808105469,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0595397949219,288.590087890625,1.0,0.728608250617981,0.4298649430274963,0.4298649430274963,1.0,1.0,-3.664921760559082,1.2021657228469849,2.4627561569213867,0.3794892430305481,0.0,0.0,1.0,295.0005798339844,303.0,44.46296310424805,-34867.91015625,4653.20654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2381286621094,308.49713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.69140625,30960.0,0.0,0.0,0.8355339169502258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576897144317627,1.7577152252197266,-2.5514680601190776e-05,0.0,0.0008479607640765,0.0,0.0,603.7882690429688,0.0,0.0,0.0,0.974545121192932,4.0,0.0,1.0
545760,293.0126953125,297.1499938964844,293.1499938964844,0.5194692015647888,-8467.724609375,304.1556091308594,0.814072847366333,0.4950904846191406,0.4511307775974273,292.8942565917969,297.1499938964844,293.1499938964844,0.6805252432823181,-10986.548828125,304.1368408203125,0.8705708384513855,0.6142992973327637,0.5860328674316406,292.8267517089844,297.1499938964844,293.1499938964844,0.7609630823135376,-8846.3916015625,304.1243896484375,0.8968205451965332,0.6718864440917969,0.4722544252872467,292.79071044921875,297.1499938964844,293.1499938964844,0.9634895324707032,-14340.38671875,304.1197509765625,0.9590855836868286,0.8074638247489929,0.7657744288444519,293.0663757324219,297.1499938964844,293.1499938964844,0.1337165236473083,-14645.9892578125,304.1510009765625,0.5660932660102844,0.165166288614273,0.7805190682411194,288.6285400390625,291.1499938964844,250.68179321289065,250.1717224121093,279.1556396484375,293.06610107421875,288.63018798828125,1.0,0.7300800681114197,0.4301610887050628,0.4301610887050628,1.0,1.0,-3.6700308322906494,1.2048479318618774,2.4651827812194824,0.3810294866561889,0.0,0.0,1.0,296.8107604980469,306.0,72.27363586425781,-35101.37109375,4678.9306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2896423339844,308.5800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,30674.150390625,30960.0,0.0,0.0,0.8387887477874756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78135085105896,1.7813770771026611,-2.620623490656726e-05,0.0,0.0008512639906257,0.0,0.0,628.5018310546875,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
545820,293.0347900390625,297.1499938964844,293.1499938964844,0.5170056223869324,-8435.4091796875,304.1578063964844,0.8116692304611206,0.4940854907035827,0.4504265785217285,292.9176330566406,297.1499938964844,293.1499938964844,0.6814820766448975,-10996.54296875,304.1396179199219,0.8692706227302551,0.6160356998443604,0.5878747701644897,292.84814453125,297.1499938964844,293.1499938964844,0.7646913528442383,-8878.4404296875,304.1266784667969,0.8962928056716919,0.6757369637489319,0.4750384986400604,292.81500244140625,297.1499938964844,293.1499938964844,0.9676734209060668,-14385.5791015625,304.1228332519531,0.958332061767578,0.8116344809532166,0.7698881030082703,293.07867431640625,297.1499938964844,293.1499938964844,0.1331476122140884,-14593.3408203125,304.151611328125,0.5640426874160767,0.1647895276546478,0.7795550227165222,288.666015625,291.1499938964844,250.72946166992188,250.2156524658203,279.156005859375,293.07843017578125,288.6671142578125,1.0,0.7328020334243774,0.4307813346385956,0.4307813346385956,1.0,1.0,-3.678541421890259,1.209679126739502,2.468862295150757,0.3839510083198547,0.0,0.0,1.0,300.4144592285156,309.0,56.448974609375,-35293.1328125,4725.6201171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3936462402344,308.6755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,30895.751953125,30960.0,0.0,0.0,0.8449862599372864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787773847579956,1.7878003120422363,-2.639555896166712e-05,0.0,0.0008575536194257,0.0,0.0,635.3250122070312,0.0,0.0,0.0,0.976038098335266,4.0,0.0,1.0
545880,293.0347900390625,297.1499938964844,293.1499938964844,0.5170056223869324,-8435.4091796875,304.1578063964844,0.8116692304611206,0.4940854907035827,0.4504265785217285,292.9176330566406,297.1499938964844,293.1499938964844,0.6814820766448975,-10996.54296875,304.1396179199219,0.8692706227302551,0.6160356998443604,0.5878747701644897,292.84814453125,297.1499938964844,293.1499938964844,0.7646913528442383,-8878.4404296875,304.1266784667969,0.8962928056716919,0.6757369637489319,0.4750384986400604,292.81500244140625,297.1499938964844,293.1499938964844,0.9676734209060668,-14385.5791015625,304.1228332519531,0.958332061767578,0.8116344809532166,0.7698881030082703,293.07867431640625,297.1499938964844,293.1499938964844,0.1331476122140884,-14593.3408203125,304.151611328125,0.5640426874160767,0.1647895276546478,0.7795550227165222,288.666015625,291.1499938964844,250.72946166992188,250.2156524658203,279.156005859375,293.07843017578125,288.6671142578125,1.0,0.7328020334243774,0.4307813346385956,0.4307813346385956,1.0,1.0,-3.678541421890259,1.209679126739502,2.468862295150757,0.3839510083198547,0.0,0.0,1.0,300.4144592285156,309.0,56.448974609375,-35293.1328125,4725.6201171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3936462402344,308.6755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,30895.751953125,30960.0,0.0,0.0,0.8449862599372864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787773847579956,1.7878003120422363,-2.639555896166712e-05,0.0,0.0008575536194257,0.0,0.0,635.3250122070312,0.0,0.0,0.0,0.976038098335266,4.0,0.0,1.0
545940,293.0556640625,297.1499938964844,293.1499938964844,0.514365553855896,-8401.0849609375,304.1596069335937,0.8090731501579285,0.4927680492401123,0.449445515871048,292.9398803710937,297.1499938964844,293.1499938964844,0.6822042465209961,-11003.9609375,304.1418762207031,0.8678066730499268,0.6174087524414062,0.5893718600273132,292.8683166503906,297.1499938964844,293.1499938964844,0.7683476805686951,-8910.1171875,304.1283569335937,0.8956440091133118,0.6792892813682556,0.4776436388492584,292.838134765625,297.1499938964844,293.1499938964844,0.9716427326202391,-14428.763671875,304.1252746582031,0.9574105739593506,0.8154308199882507,0.7736361622810364,293.0899353027344,297.1499938964844,293.1499938964844,0.1325399130582809,-14537.822265625,304.152099609375,0.561859667301178,0.1643120199441909,0.7781308889389038,288.6971435546875,291.1499938964844,250.7801513671875,250.26235961914065,279.15631103515625,293.08935546875,288.6981811523437,1.0,0.73525470495224,0.4314296245574951,0.4314296245574951,1.0,1.0,-3.6850950717926025,1.213888168334961,2.4712071418762207,0.38668292760849,0.0,0.0,1.0,303.9665832519531,312.0,47.32640838623047,-35460.640625,4766.595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5149230957031,308.7782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6328125,32040.0,0.0,0.0,0.850558876991272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0008632091339677,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526841163636,4.0,0.0,1.0
546000,293.0556640625,297.1499938964844,293.1499938964844,0.514365553855896,-8401.0849609375,304.1596069335937,0.8090731501579285,0.4927680492401123,0.449445515871048,292.9398803710937,297.1499938964844,293.1499938964844,0.6822042465209961,-11003.9609375,304.1418762207031,0.8678066730499268,0.6174087524414062,0.5893718600273132,292.8683166503906,297.1499938964844,293.1499938964844,0.7683476805686951,-8910.1171875,304.1283569335937,0.8956440091133118,0.6792892813682556,0.4776436388492584,292.838134765625,297.1499938964844,293.1499938964844,0.9716427326202391,-14428.763671875,304.1252746582031,0.9574105739593506,0.8154308199882507,0.7736361622810364,293.0899353027344,297.1499938964844,293.1499938964844,0.1325399130582809,-14537.822265625,304.152099609375,0.561859667301178,0.1643120199441909,0.7781308889389038,288.6971435546875,291.1499938964844,250.7801513671875,250.26235961914065,279.15631103515625,293.08935546875,288.6981811523437,1.0,0.73525470495224,0.4314296245574951,0.4314296245574951,1.0,1.0,-3.6850950717926025,1.213888168334961,2.4712071418762207,0.38668292760849,0.0,0.0,1.0,303.9665832519531,312.0,47.32640838623047,-35460.640625,4766.595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5149230957031,308.7782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6328125,32040.0,0.0,0.0,0.850558876991272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0008632091339677,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526841163636,4.0,0.0,1.0
546060,293.0756530761719,297.1499938964844,293.1499938964844,0.5101620554924011,-8345.8232421875,304.16326904296875,0.8062261939048767,0.4911051988601684,0.4481678605079651,292.9615478515625,297.1499938964844,293.1499938964844,0.6808633208274841,-10984.1474609375,304.1466369628906,0.8661330938339233,0.6183397769927979,0.5904827117919922,292.8877868652344,297.1499938964844,293.1499938964844,0.7698274254798889,-8920.9619140625,304.1329040527344,0.894800066947937,0.6824750900268555,0.4799990653991699,292.8603515625,297.1499938964844,293.1499938964844,0.9729797840118408,-14439.5810546875,304.13104248046875,0.9562906622886658,0.8188295364379883,0.7770269513130188,293.1002502441406,297.1499938964844,293.1499938964844,0.1315536350011825,-14446.6650390625,304.1529846191406,0.5595371127128601,0.1637405902147293,0.7762992978096008,288.7585144042969,291.1499938964844,250.8338317871093,250.3118133544922,279.1566467285156,293.0990295410156,288.75982666015625,1.0,0.7374464869499207,0.4321088194847107,0.4321088194847107,1.0,1.0,-3.6896071434021,1.2174452543258667,2.472161769866944,0.3892193436622619,0.0,0.0,1.0,307.5074157714844,315.0,66.79251861572266,-35754.20703125,4801.78125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6033630371094,308.8997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,31906.439453125,32040.0,0.0,0.0,0.8560351133346558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168073892593384,-2.725903323153034e-05,0.0,0.0008687668014317,0.0,0.0,666.7537841796875,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
546120,293.0756530761719,297.1499938964844,293.1499938964844,0.5101620554924011,-8345.8232421875,304.16326904296875,0.8062261939048767,0.4911051988601684,0.4481678605079651,292.9615478515625,297.1499938964844,293.1499938964844,0.6808633208274841,-10984.1474609375,304.1466369628906,0.8661330938339233,0.6183397769927979,0.5904827117919922,292.8877868652344,297.1499938964844,293.1499938964844,0.7698274254798889,-8920.9619140625,304.1329040527344,0.894800066947937,0.6824750900268555,0.4799990653991699,292.8603515625,297.1499938964844,293.1499938964844,0.9729797840118408,-14439.5810546875,304.13104248046875,0.9562906622886658,0.8188295364379883,0.7770269513130188,293.1002502441406,297.1499938964844,293.1499938964844,0.1315536350011825,-14446.6650390625,304.1529846191406,0.5595371127128601,0.1637405902147293,0.7762992978096008,288.7585144042969,291.1499938964844,250.8338317871093,250.3118133544922,279.1566467285156,293.0990295410156,288.75982666015625,1.0,0.7374464869499207,0.4321088194847107,0.4321088194847107,1.0,1.0,-3.6896071434021,1.2174452543258667,2.472161769866944,0.3892193436622619,0.0,0.0,1.0,307.5074157714844,315.0,66.79251861572266,-35754.20703125,4801.78125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6033630371094,308.8997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,31906.439453125,32040.0,0.0,0.0,0.8560351133346558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167800903320312,1.8168073892593384,-2.725903323153034e-05,0.0,0.0008687668014317,0.0,0.0,666.7537841796875,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
546180,293.0946350097656,297.1499938964844,293.1499938964844,0.5065245032310486,-8298.873046875,304.1648864746094,0.8031593561172485,0.4891396164894104,0.4466108381748199,292.9825134277344,297.1499938964844,293.1499938964844,0.6801756024360657,-10974.1787109375,304.1488952636719,0.864273190498352,0.6188591122627258,0.5912002325057983,292.9061279296875,297.1499938964844,293.1499938964844,0.7722464203834534,-8941.7138671875,304.1345520019531,0.8938218951225281,0.6853992342948914,0.4821578562259674,292.8812561035156,297.1499938964844,293.1499938964844,0.9754341244697572,-14466.017578125,304.1332397460937,0.9550189971923828,0.82192063331604,0.7801076173782349,293.10968017578125,297.1499938964844,293.1499938964844,0.1307434439659118,-14373.1865234375,304.1533508300781,0.557102382183075,0.1630858033895492,0.7740876078605652,288.7933959960937,291.1499938964844,250.89048767089844,250.3640289306641,279.1569519042969,293.1076965332031,288.7945251464844,1.0,0.739389181137085,0.4328211545944214,0.4328211545944214,1.0,1.0,-3.69224214553833,1.2204203605651855,2.4718217849731445,0.3915837705135345,0.0,0.0,1.0,311.01202392578125,318.0,53.62492370605469,-35891.51953125,4831.42138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70428466796875,308.9903869628906,278.1499938964844,0.0,18000.0,313.1499938964844,32010.451171875,32040.0,0.0,0.0,0.8610149025917053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197389841079712,1.8197662830352783,-2.734789450187236e-05,0.0,0.0008738206815905,0.0,0.0,670.0167846679688,0.0,0.0,0.0,0.9934355020523072,4.0,0.0,1.0
546240,293.0946350097656,297.1499938964844,293.1499938964844,0.5065245032310486,-8298.873046875,304.1648864746094,0.8031593561172485,0.4891396164894104,0.4466108381748199,292.9825134277344,297.1499938964844,293.1499938964844,0.6801756024360657,-10974.1787109375,304.1488952636719,0.864273190498352,0.6188591122627258,0.5912002325057983,292.9061279296875,297.1499938964844,293.1499938964844,0.7722464203834534,-8941.7138671875,304.1345520019531,0.8938218951225281,0.6853992342948914,0.4821578562259674,292.8812561035156,297.1499938964844,293.1499938964844,0.9754341244697572,-14466.017578125,304.1332397460937,0.9550189971923828,0.82192063331604,0.7801076173782349,293.10968017578125,297.1499938964844,293.1499938964844,0.1307434439659118,-14373.1865234375,304.1533508300781,0.557102382183075,0.1630858033895492,0.7740876078605652,288.7933959960937,291.1499938964844,250.89048767089844,250.3640289306641,279.1569519042969,293.1076965332031,288.7945251464844,1.0,0.739389181137085,0.4328211545944214,0.4328211545944214,1.0,1.0,-3.69224214553833,1.2204203605651855,2.4718217849731445,0.3915837705135345,0.0,0.0,1.0,311.01202392578125,318.0,53.62492370605469,-35891.51953125,4831.42138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70428466796875,308.9903869628906,278.1499938964844,0.0,18000.0,313.1499938964844,32010.451171875,32040.0,0.0,0.0,0.8610149025917053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197389841079712,1.8197662830352783,-2.734789450187236e-05,0.0,0.0008738206815905,0.0,0.0,670.0167846679688,0.0,0.0,0.0,0.9934355020523072,4.0,0.0,1.0
546300,293.103759765625,297.1499938964844,293.1499938964844,0.5045936703681946,-8273.9580078125,304.16571044921875,0.801566481590271,0.4880434870719909,0.4457328915596008,292.9928283691406,297.1499938964844,293.1499938964844,0.679648756980896,-10966.900390625,304.1500549316406,0.8632765412330627,0.6189563870429993,0.5914091467857361,292.9148864746094,297.1499938964844,293.1499938964844,0.7733556032180786,-8951.212890625,304.1353454589844,0.8932923674583435,0.686767041683197,0.483173131942749,292.89129638671875,297.1499938964844,293.1499938964844,0.9765340089797974,-14477.841796875,304.13427734375,0.9543359875679016,0.8233550190925598,0.7815460562705994,293.11407470703125,297.1499938964844,293.1499938964844,0.1303199529647827,-14334.8642578125,304.15350341796875,0.5558515787124634,0.1627315431833267,0.7728589177131653,288.81011962890625,291.1499938964844,250.91993713378903,250.3911590576172,279.1571350097656,293.1117553710937,288.8112487792969,1.0,0.7402734756469727,0.4331913888454437,0.4331913888454437,1.0,1.0,-3.6929121017456055,1.2217121124267578,2.471199989318848,0.3927133679389953,0.0,0.0,1.0,312.74920654296875,318.0,50.57558059692383,-35956.8203125,4844.29736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7611999511719,309.0398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,32025.873046875,33120.0,0.0,0.0,0.863277792930603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201773166656487,1.8202046155929563,-2.7361069442122243e-05,0.0,0.0008761172066442,0.0,0.0,670.5010375976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1127319335937,297.1499938964844,293.1499938964844,0.5020794868469238,-8241.0595703125,304.1673889160156,0.7999318838119507,0.4868671000003814,0.4447879791259765,293.0030212402344,297.1499938964844,293.1499938964844,0.6783345341682434,-10949.029296875,304.15240478515625,0.8622350096702576,0.6189469695091248,0.5915214419364929,292.9234313964844,297.1499938964844,293.1499938964844,0.7736446857452393,-8952.7314453125,304.1374816894531,0.8927326798439026,0.6880637407302856,0.484144389629364,292.9010925292969,297.1499938964844,293.1499938964844,0.9766318798065186,-14477.041015625,304.136962890625,0.953616976737976,0.8247036337852478,0.7829136252403259,293.1182861328125,297.1499938964844,293.1499938964844,0.1297542452812194,-14282.8994140625,304.1539001464844,0.5545800924301147,0.1623610407114029,0.77156001329422,288.8402404785156,291.1499938964844,250.9501342773437,250.41897583007807,279.1573486328125,293.11578369140625,288.841552734375,1.0,0.7411034107208252,0.4335729777812958,0.4335729777812958,1.0,1.0,-3.693162679672241,1.2228831052780151,2.4702794551849365,0.3938160836696625,0.0,0.0,1.0,314.4812316894531,321.0,63.83406448364258,-36083.83203125,4855.935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8097839355469,309.1019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,32438.193359375,33120.0,0.0,0.0,0.865520179271698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318568468093872,1.831884503364563,-2.771333311102353e-05,0.0,0.000878392951563,0.0,0.0,683.4913940429688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1300964355469,297.1499938964844,293.1499938964844,0.4977068603038788,-8184.67236328125,304.1688842773437,0.7965371608734131,0.4842942953109741,0.442692756652832,293.0229187011719,297.1499938964844,293.1499938964844,0.676506757736206,-10924.9443359375,304.1546630859375,0.8600224852561951,0.6186351776123047,0.5914589166641235,292.9398193359375,297.1499938964844,293.1499938964844,0.7753003835678101,-8966.861328125,304.1388854980469,0.891524612903595,0.690481424331665,0.4859534204006195,292.9199523925781,297.1499938964844,293.1499938964844,0.9781067967414856,-14492.7548828125,304.13885498046875,0.9520690441131592,0.827185332775116,0.785427987575531,293.1260986328125,297.1499938964844,293.1499938964844,0.1288303732872009,-14199.3916015625,304.1541442871094,0.551979660987854,0.161575362086296,0.7687594294548035,288.87451171875,291.1499938964844,251.0127410888672,250.4766387939453,279.15777587890625,293.1236877441406,288.87567138671875,1.0,0.7426003813743591,0.4343714714050293,0.4343714714050293,1.0,1.0,-3.6924006938934326,1.2248647212982178,2.467535972595215,0.3959360420703888,0.0,0.0,1.0,317.9267272949219,324.0,52.84696578979492,-36191.65234375,4875.45263671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91754150390625,309.1956481933594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8695924878120422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008825258119031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1300964355469,297.1499938964844,293.1499938964844,0.4977068603038788,-8184.67236328125,304.1688842773437,0.7965371608734131,0.4842942953109741,0.442692756652832,293.0229187011719,297.1499938964844,293.1499938964844,0.676506757736206,-10924.9443359375,304.1546630859375,0.8600224852561951,0.6186351776123047,0.5914589166641235,292.9398193359375,297.1499938964844,293.1499938964844,0.7753003835678101,-8966.861328125,304.1388854980469,0.891524612903595,0.690481424331665,0.4859534204006195,292.9199523925781,297.1499938964844,293.1499938964844,0.9781067967414856,-14492.7548828125,304.13885498046875,0.9520690441131592,0.827185332775116,0.785427987575531,293.1260986328125,297.1499938964844,293.1499938964844,0.1288303732872009,-14199.3916015625,304.1541442871094,0.551979660987854,0.161575362086296,0.7687594294548035,288.87451171875,291.1499938964844,251.0127410888672,250.4766387939453,279.15777587890625,293.1236877441406,288.87567138671875,1.0,0.7426003813743591,0.4343714714050293,0.4343714714050293,1.0,1.0,-3.6924006938934326,1.2248647212982178,2.467535972595215,0.3959360420703888,0.0,0.0,1.0,317.9267272949219,324.0,52.84696578979492,-36191.65234375,4875.45263671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91754150390625,309.1956481933594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8695924878120422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008825258119031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1466369628906,297.1499938964844,293.1499938964844,0.4929233491420746,-8122.8134765625,304.1705627441406,0.7929993867874146,0.4814348816871643,0.4403437077999115,293.04217529296875,297.1499938964844,293.1499938964844,0.6740708947181702,-10893.11328125,304.1571655273437,0.8576654195785522,0.6179438233375549,0.591042697429657,292.9555969238281,297.1499938964844,293.1499938964844,0.7764809727668762,-8976.5908203125,304.140625,0.8902114033699036,0.6926038861274719,0.4875843226909637,292.9377746582031,297.1499938964844,293.1499938964844,0.9790303111076356,-14502.001953125,304.1410217285156,0.9504057168960572,0.8293926119804382,0.7876896262168884,293.1332092285156,297.1499938964844,293.1499938964844,0.1278434246778488,-14110.0556640625,304.1543884277344,0.5493248105049133,0.1607387363910675,0.7657284140586853,288.9106750488281,291.1499938964844,251.0782928466797,250.5370178222656,279.15802001953125,293.1298217773437,288.9118957519531,1.0,0.7438956499099731,0.4351879060268402,0.4351879060268402,1.0,1.0,-3.6901121139526367,1.2263405323028564,2.4637715816497803,0.3978874087333679,0.0,0.0,1.0,321.3389587402344,327.0,51.434059143066406,-36302.7265625,4890.337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0359191894531,309.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8730980157852173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008860835223458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1466369628906,297.1499938964844,293.1499938964844,0.4929233491420746,-8122.8134765625,304.1705627441406,0.7929993867874146,0.4814348816871643,0.4403437077999115,293.04217529296875,297.1499938964844,293.1499938964844,0.6740708947181702,-10893.11328125,304.1571655273437,0.8576654195785522,0.6179438233375549,0.591042697429657,292.9555969238281,297.1499938964844,293.1499938964844,0.7764809727668762,-8976.5908203125,304.140625,0.8902114033699036,0.6926038861274719,0.4875843226909637,292.9377746582031,297.1499938964844,293.1499938964844,0.9790303111076356,-14502.001953125,304.1410217285156,0.9504057168960572,0.8293926119804382,0.7876896262168884,293.1332092285156,297.1499938964844,293.1499938964844,0.1278434246778488,-14110.0556640625,304.1543884277344,0.5493248105049133,0.1607387363910675,0.7657284140586853,288.9106750488281,291.1499938964844,251.0782928466797,250.5370178222656,279.15802001953125,293.1298217773437,288.9118957519531,1.0,0.7438956499099731,0.4351879060268402,0.4351879060268402,1.0,1.0,-3.6901121139526367,1.2263405323028564,2.4637715816497803,0.3978874087333679,0.0,0.0,1.0,321.3389587402344,327.0,51.434059143066406,-36302.7265625,4890.337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0359191894531,309.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8730980157852173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008860835223458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1623840332031,297.1499938964844,293.1499938964844,0.487755686044693,-8055.84716796875,304.1723327636719,0.78932124376297,0.478326141834259,0.4377637207508087,293.0608825683594,297.1499938964844,293.1499938964844,0.6710289120674133,-10853.6083984375,304.15985107421875,0.8551566004753113,0.6168800592422485,0.5902806520462036,292.9713134765625,297.1499938964844,293.1499938964844,0.7770232558250427,-8980.380859375,304.1428527832031,0.8887251615524292,0.6943415403366089,0.4889503419399261,292.9547424316406,297.1499938964844,293.1499938964844,0.979387640953064,-14504.6962890625,304.1434326171875,0.9486093521118164,0.8313285708427429,0.7897008061408997,293.1396789550781,297.1499938964844,293.1499938964844,0.1267981529235839,-14015.29296875,304.1546630859375,0.5466131567955017,0.1598525047302246,0.7624911665916443,288.9488830566406,291.1499938964844,251.14678955078125,250.6000823974609,279.1583251953125,293.13507080078125,288.9501647949219,1.0,0.7449966669082642,0.4360370635986328,0.4360370635986328,1.0,1.0,-3.686261415481568,1.2273292541503906,2.4589321613311768,0.3996957838535309,0.0,0.0,1.0,324.74090576171875,330.0,52.951358795166016,-36408.16796875,4900.62060546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1569519042969,309.40679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.876101016998291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008891311008483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1623840332031,297.1499938964844,293.1499938964844,0.487755686044693,-8055.84716796875,304.1723327636719,0.78932124376297,0.478326141834259,0.4377637207508087,293.0608825683594,297.1499938964844,293.1499938964844,0.6710289120674133,-10853.6083984375,304.15985107421875,0.8551566004753113,0.6168800592422485,0.5902806520462036,292.9713134765625,297.1499938964844,293.1499938964844,0.7770232558250427,-8980.380859375,304.1428527832031,0.8887251615524292,0.6943415403366089,0.4889503419399261,292.9547424316406,297.1499938964844,293.1499938964844,0.979387640953064,-14504.6962890625,304.1434326171875,0.9486093521118164,0.8313285708427429,0.7897008061408997,293.1396789550781,297.1499938964844,293.1499938964844,0.1267981529235839,-14015.29296875,304.1546630859375,0.5466131567955017,0.1598525047302246,0.7624911665916443,288.9488830566406,291.1499938964844,251.14678955078125,250.6000823974609,279.1583251953125,293.13507080078125,288.9501647949219,1.0,0.7449966669082642,0.4360370635986328,0.4360370635986328,1.0,1.0,-3.686261415481568,1.2273292541503906,2.4589321613311768,0.3996957838535309,0.0,0.0,1.0,324.74090576171875,330.0,52.951358795166016,-36408.16796875,4900.62060546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1569519042969,309.40679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.876101016998291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008891311008483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17724609375,297.1499938964844,293.1499938964844,0.4822666049003601,-7984.61474609375,304.17401123046875,0.7855364680290222,0.4749951660633087,0.434984415769577,293.0791015625,297.1499938964844,293.1499938964844,0.6673974990844727,-10806.6904296875,304.16259765625,0.8525086641311646,0.6154388785362244,0.5891675353050232,292.9864196777344,297.1499938964844,293.1499938964844,0.7770377993583679,-8979.447265625,304.14520263671875,0.8871179819107056,0.6958032846450806,0.490110844373703,292.97088623046875,297.1499938964844,293.1499938964844,0.9792050123214722,-14501.2646484375,304.1459045410156,0.946694314479828,0.83299720287323,0.7914627194404602,293.14556884765625,297.1499938964844,293.1499938964844,0.1256989985704422,-13915.515625,304.1549377441406,0.5438544154167175,0.1589182764291763,0.7590410113334656,288.9886474609375,291.1499938964844,251.2182159423828,250.6658477783203,279.15875244140625,293.14031982421875,288.9899597167969,1.0,0.7459109425544739,0.4369346499443054,0.4369346499443054,1.0,1.0,-3.6809449195861816,1.2279095649719238,2.453035354614258,0.4014161229133606,0.0,0.0,1.0,328.1192626953125,333.0,54.7788314819336,-36503.8046875,4906.4912109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2762756347656,309.5136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8786345720291138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008917023660615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17724609375,297.1499938964844,293.1499938964844,0.4822666049003601,-7984.61474609375,304.17401123046875,0.7855364680290222,0.4749951660633087,0.434984415769577,293.0791015625,297.1499938964844,293.1499938964844,0.6673974990844727,-10806.6904296875,304.16259765625,0.8525086641311646,0.6154388785362244,0.5891675353050232,292.9864196777344,297.1499938964844,293.1499938964844,0.7770377993583679,-8979.447265625,304.14520263671875,0.8871179819107056,0.6958032846450806,0.490110844373703,292.97088623046875,297.1499938964844,293.1499938964844,0.9792050123214722,-14501.2646484375,304.1459045410156,0.946694314479828,0.83299720287323,0.7914627194404602,293.14556884765625,297.1499938964844,293.1499938964844,0.1256989985704422,-13915.515625,304.1549377441406,0.5438544154167175,0.1589182764291763,0.7590410113334656,288.9886474609375,291.1499938964844,251.2182159423828,250.6658477783203,279.15875244140625,293.14031982421875,288.9899597167969,1.0,0.7459109425544739,0.4369346499443054,0.4369346499443054,1.0,1.0,-3.6809449195861816,1.2279095649719238,2.453035354614258,0.4014161229133606,0.0,0.0,1.0,328.1192626953125,333.0,54.7788314819336,-36503.8046875,4906.4912109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2762756347656,309.5136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8786345720291138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008917023660615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
