time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546900,293.1844787597656,297.1499938964844,293.1499938964844,0.479402631521225,-7947.3984375,304.17486572265625,0.7836009860038757,0.4732244312763214,0.4335132241249084,293.088134765625,297.1499938964844,293.1499938964844,0.665363609790802,-10780.4853515625,304.1640014648437,0.8511304259300232,0.6145604252815247,0.5884727239608765,292.9936828613281,297.1499938964844,293.1499938964844,0.7768803238868713,-8977.5458984375,304.1463623046875,0.8862779140472412,0.6964443325996399,0.490627646446228,292.9786682128906,297.1499938964844,293.1499938964844,0.9789278507232666,-14497.474609375,304.14715576171875,0.9456934332847596,0.8337346911430359,0.7922532558441162,293.1482849121094,297.1499938964844,293.1499938964844,0.125133603811264,-13864.1455078125,304.15509033203125,0.5424613952636719,0.1584359556436538,0.7572471499443054,289.0088806152344,291.1499938964844,251.25503540039065,250.69972229003903,279.15899658203125,293.1430053710937,289.0102233886719,1.0,0.746300995349884,0.4374029040336609,0.4374029040336609,1.0,1.0,-3.677754402160645,1.2280552387237549,2.4496991634368896,0.4022491574287414,0.0,0.0,1.0,329.801025390625,333.0,55.52628707885742,-36547.16015625,4907.83251953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33447265625,309.566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8797362446784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008928204770199,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1918334960937,297.1499938964844,293.1499938964844,0.4764312207698822,-7908.7158203125,304.1757507324219,0.7816165089607239,0.4713475406169891,0.4319622814655304,293.0972595214844,297.1499938964844,293.1499938964844,0.6631690859794617,-10752.2216796875,304.1654357910156,0.8497035503387451,0.6135525703430176,0.5876694917678833,293.0007629394531,297.1499938964844,293.1499938964844,0.7766267657279968,-8974.8134765625,304.1474609375,0.885411262512207,0.697031557559967,0.4911075830459595,292.9862670898437,297.1499938964844,293.1499938964844,0.9785390496253968,-14492.4462890625,304.1483764648437,0.9446591734886168,0.8344128131866455,0.7929891347885132,293.1509094238281,297.1499938964844,293.1499938964844,0.1245605051517486,-13812.0390625,304.1551818847656,0.5410585999488831,0.1579453349113464,0.755418598651886,289.0293273925781,291.1499938964844,251.2925720214844,250.73426818847656,279.1592712402344,293.1457824707031,289.0306701660156,1.0,0.7466474175453186,0.4378857612609863,0.4378857612609863,1.0,1.0,-3.674185752868652,1.228099346160889,2.446086406707764,0.4030655026435852,0.0,0.0,1.0,331.4864807128906,336.0,56.20457077026367,-36587.2265625,4908.0986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3915100097656,309.6179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8807392120361328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008938382961787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.206298828125,297.1499938964844,293.1499938964844,0.470150738954544,-7826.7548828125,304.1776123046875,0.7775008082389832,0.4673489928245544,0.4286105334758758,293.1155700683594,297.1499938964844,293.1499938964844,0.6582573652267456,-10689.001953125,304.1684875488281,0.8466965556144714,0.6111750602722168,0.5857077240943909,293.014404296875,297.1499938964844,293.1499938964844,0.7758304476737976,-8966.8525390625,304.1496276855469,0.8836033344268799,0.698045551776886,0.4919564425945282,293.0009155273437,297.1499938964844,293.1499938964844,0.9774208664894104,-14478.619140625,304.1507568359375,0.9424945116043092,0.8355895280838013,0.7942937612533569,293.1557312011719,297.1499938964844,293.1499938964844,0.123392641544342,-13705.7392578125,304.1553955078125,0.5382304787635803,0.156940683722496,0.7516631484031677,289.07080078125,291.1499938964844,251.36984252929688,250.80535888671875,279.1598205566406,293.1515808105469,289.0721740722656,1.0,0.7472020387649536,0.4388960003852844,0.4388960003852844,1.0,1.0,-3.665867328643799,1.2278673648834229,2.437999963760376,0.4046343564987182,0.0,0.0,1.0,334.8597412109375,339.0,57.39149475097656,-36656.87109375,4905.2275390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50177001953125,309.7191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8824464678764343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008955710218288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.206298828125,297.1499938964844,293.1499938964844,0.470150738954544,-7826.7548828125,304.1776123046875,0.7775008082389832,0.4673489928245544,0.4286105334758758,293.1155700683594,297.1499938964844,293.1499938964844,0.6582573652267456,-10689.001953125,304.1684875488281,0.8466965556144714,0.6111750602722168,0.5857077240943909,293.014404296875,297.1499938964844,293.1499938964844,0.7758304476737976,-8966.8525390625,304.1496276855469,0.8836033344268799,0.698045551776886,0.4919564425945282,293.0009155273437,297.1499938964844,293.1499938964844,0.9774208664894104,-14478.619140625,304.1507568359375,0.9424945116043092,0.8355895280838013,0.7942937612533569,293.1557312011719,297.1499938964844,293.1499938964844,0.123392641544342,-13705.7392578125,304.1553955078125,0.5382304787635803,0.156940683722496,0.7516631484031677,289.07080078125,291.1499938964844,251.36984252929688,250.80535888671875,279.1598205566406,293.1515808105469,289.0721740722656,1.0,0.7472020387649536,0.4388960003852844,0.4388960003852844,1.0,1.0,-3.665867328643799,1.2278673648834229,2.437999963760376,0.4046343564987182,0.0,0.0,1.0,334.8597412109375,339.0,57.39149475097656,-36656.87109375,4905.2275390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50177001953125,309.7191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8824464678764343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008955710218288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.21990966796875,297.1499938964844,293.1499938964844,0.4636039137840271,-7741.18359375,304.1793212890625,0.7733073234558105,0.463160365819931,0.4250598549842834,293.13348388671875,297.1499938964844,293.1499938964844,0.6527739763259888,-10618.583984375,304.17144775390625,0.8435589671134949,0.6084074378013611,0.5833590030670166,293.0273132324219,297.1499938964844,293.1499938964844,0.7746862173080444,-8955.9111328125,304.1516418457031,0.8817359805107117,0.6988565325737,0.4926638007164001,293.01483154296875,297.1499938964844,293.1499938964844,0.9758890867233276,-14460.2626953125,304.1530456542969,0.940246880054474,0.8365376591682434,0.7953835725784302,293.1600952148437,297.1499938964844,293.1499938964844,0.1222027018666267,-13597.271484375,304.15557861328125,0.5354040265083313,0.1559106409549713,0.7477896213531494,289.1126708984375,291.1499938964844,251.4499969482422,250.87908935546875,279.1603698730469,293.1576538085937,289.1140441894531,1.0,0.7475913166999817,0.4399625957012176,0.4399625957012176,1.0,1.0,-3.6562728881835938,1.227304458618164,2.4289684295654297,0.4061463177204132,0.0,0.0,1.0,338.195068359375,342.0,58.083526611328125,-36713.7109375,4898.43994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6065673828125,309.8164978027344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8853755593299866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008985436288639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.21990966796875,297.1499938964844,293.1499938964844,0.4636039137840271,-7741.18359375,304.1793212890625,0.7733073234558105,0.463160365819931,0.4250598549842834,293.13348388671875,297.1499938964844,293.1499938964844,0.6527739763259888,-10618.583984375,304.17144775390625,0.8435589671134949,0.6084074378013611,0.5833590030670166,293.0273132324219,297.1499938964844,293.1499938964844,0.7746862173080444,-8955.9111328125,304.1516418457031,0.8817359805107117,0.6988565325737,0.4926638007164001,293.01483154296875,297.1499938964844,293.1499938964844,0.9758890867233276,-14460.2626953125,304.1530456542969,0.940246880054474,0.8365376591682434,0.7953835725784302,293.1600952148437,297.1499938964844,293.1499938964844,0.1222027018666267,-13597.271484375,304.15557861328125,0.5354040265083313,0.1559106409549713,0.7477896213531494,289.1126708984375,291.1499938964844,251.4499969482422,250.87908935546875,279.1603698730469,293.1576538085937,289.1140441894531,1.0,0.7475913166999817,0.4399625957012176,0.4399625957012176,1.0,1.0,-3.6562728881835938,1.227304458618164,2.4289684295654297,0.4061463177204132,0.0,0.0,1.0,338.195068359375,342.0,58.083526611328125,-36713.7109375,4898.43994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6065673828125,309.8164978027344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8853755593299866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008985436288639,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.23321533203125,297.1499938964844,293.1499938964844,0.456654816865921,-7649.984375,304.1811218261719,0.7689683437347412,0.458695113658905,0.4213104248046875,293.151611328125,297.1499938964844,293.1499938964844,0.6465107798576355,-10538.0087890625,304.1747436523437,0.8402108550071716,0.6051552891731262,0.5806099772453308,293.04034423828125,297.1499938964844,293.1499938964844,0.7728834748268127,-8938.876953125,304.15411376953125,0.8796958923339844,0.6993283629417419,0.4931808710098266,293.02886962890625,297.1499938964844,293.1499938964844,0.9735814929008484,-14432.65625,304.1559143066406,0.9377850890159608,0.8371195793151855,0.7961924076080322,293.1648254394531,297.1499938964844,293.1499938964844,0.1208778321743011,-13476.0947265625,304.15594482421875,0.5324100255966187,0.1547006666660308,0.7434209585189819,289.15924072265625,291.1499938964844,251.5347442626953,250.95700073242188,279.16119384765625,293.1646423339844,289.16082763671875,1.0,0.7477915287017822,0.4411209225654602,0.4411209225654602,1.0,1.0,-3.644797325134277,1.226271152496338,2.4185261726379395,0.4076276421546936,0.0,0.0,1.0,341.6098022460937,345.0,63.6628532409668,-36777.28515625,4886.75439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7281799316406,309.9298095703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8867276906967163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008999159326776,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.23321533203125,297.1499938964844,293.1499938964844,0.456654816865921,-7649.984375,304.1811218261719,0.7689683437347412,0.458695113658905,0.4213104248046875,293.151611328125,297.1499938964844,293.1499938964844,0.6465107798576355,-10538.0087890625,304.1747436523437,0.8402108550071716,0.6051552891731262,0.5806099772453308,293.04034423828125,297.1499938964844,293.1499938964844,0.7728834748268127,-8938.876953125,304.15411376953125,0.8796958923339844,0.6993283629417419,0.4931808710098266,293.02886962890625,297.1499938964844,293.1499938964844,0.9735814929008484,-14432.65625,304.1559143066406,0.9377850890159608,0.8371195793151855,0.7961924076080322,293.1648254394531,297.1499938964844,293.1499938964844,0.1208778321743011,-13476.0947265625,304.15594482421875,0.5324100255966187,0.1547006666660308,0.7434209585189819,289.15924072265625,291.1499938964844,251.5347442626953,250.95700073242188,279.16119384765625,293.1646423339844,289.16082763671875,1.0,0.7477915287017822,0.4411209225654602,0.4411209225654602,1.0,1.0,-3.644797325134277,1.226271152496338,2.4185261726379395,0.4076276421546936,0.0,0.0,1.0,341.6098022460937,345.0,63.6628532409668,-36777.28515625,4886.75439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7281799316406,309.9298095703125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8867276906967163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008999159326776,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2461853027344,297.1499938964844,293.1499938964844,0.4492750763893127,-7552.7578125,304.1830444335937,0.7644060850143433,0.4539540112018585,0.4172999560832977,293.1698913574219,297.1499938964844,293.1499938964844,0.6394263505935669,-10446.7685546875,304.1783142089844,0.836568295955658,0.6014046669006348,0.5773804783821106,293.0534362792969,297.1499938964844,293.1499938964844,0.7703700661659241,-8915.3564453125,304.1569519042969,0.8773921728134155,0.6994522213935852,0.4934459626674652,293.04302978515625,297.1499938964844,293.1499938964844,0.9704397320747375,-14395.2734375,304.1591796875,0.934999406337738,0.8373157978057861,0.7966286540031433,293.1700439453125,297.1499938964844,293.1499938964844,0.1193202137947082,-13333.474609375,304.15655517578125,0.5290528535842896,0.1532652676105499,0.7379977703094482,289.2093200683594,291.1499938964844,251.62548828125,251.0403594970703,279.1622619628906,293.1727905273437,289.21099853515625,1.0,0.7477129101753235,0.4424010813236236,0.4424010813236236,1.0,1.0,-3.630409240722656,1.2244700193405151,2.405939102172852,0.4089704155921936,0.0,0.0,1.0,345.1579284667969,348.0,68.25349426269531,-36817.6171875,4867.60595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843505859375,310.0398254394531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8876671195030212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009008693159557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2461853027344,297.1499938964844,293.1499938964844,0.4492750763893127,-7552.7578125,304.1830444335937,0.7644060850143433,0.4539540112018585,0.4172999560832977,293.1698913574219,297.1499938964844,293.1499938964844,0.6394263505935669,-10446.7685546875,304.1783142089844,0.836568295955658,0.6014046669006348,0.5773804783821106,293.0534362792969,297.1499938964844,293.1499938964844,0.7703700661659241,-8915.3564453125,304.1569519042969,0.8773921728134155,0.6994522213935852,0.4934459626674652,293.04302978515625,297.1499938964844,293.1499938964844,0.9704397320747375,-14395.2734375,304.1591796875,0.934999406337738,0.8373157978057861,0.7966286540031433,293.1700439453125,297.1499938964844,293.1499938964844,0.1193202137947082,-13333.474609375,304.15655517578125,0.5290528535842896,0.1532652676105499,0.7379977703094482,289.2093200683594,291.1499938964844,251.62548828125,251.0403594970703,279.1622619628906,293.1727905273437,289.21099853515625,1.0,0.7477129101753235,0.4424010813236236,0.4424010813236236,1.0,1.0,-3.630409240722656,1.2244700193405151,2.405939102172852,0.4089704155921936,0.0,0.0,1.0,345.1579284667969,348.0,68.25349426269531,-36817.6171875,4867.60595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843505859375,310.0398254394531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8876671195030212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009008693159557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2524108886719,297.1499938964844,293.1499938964844,0.4454756379127502,-7502.59521484375,304.1839294433594,0.7621012330055237,0.4515091478824615,0.4152234196662903,293.1789245605469,297.1499938964844,293.1499938964844,0.6356322765350342,-10397.923828125,304.1800231933594,0.834690511226654,0.5993724465370178,0.5756121873855591,293.059814453125,297.1499938964844,293.1499938964844,0.7689078450202942,-8901.7900390625,304.1583251953125,0.8762035369873047,0.6994161009788513,0.4935062825679779,293.04998779296875,297.1499938964844,293.1499938964844,0.9686184525489808,-14373.7705078125,304.1607971191406,0.9335558414459229,0.8373011946678162,0.7967351675033569,293.1726379394531,297.1499938964844,293.1499938964844,0.1184854581952095,-13256.9677734375,304.1568908691406,0.5273144245147705,0.152497112751007,0.7350234985351562,289.23516845703125,291.1499938964844,251.67295837402344,251.08395385742188,279.16278076171875,293.1770324707031,289.23687744140625,1.0,0.7475752830505371,0.4430810511112213,0.4430810511112213,1.0,1.0,-3.622407197952272,1.223366141319275,2.399040937423706,0.4096088409423828,0.0,0.0,1.0,346.91668701171875,348.0,69.97388458251953,-36831.1875,4855.66748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8992614746094,310.09381103515625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8927792906761169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009060574811883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2584533691406,297.1499938964844,293.1499938964844,0.4414762258529663,-7449.5517578125,304.18505859375,0.7597969174385071,0.44902503490448,0.4131105840206146,293.1878662109375,297.1499938964844,293.1499938964844,0.6314990520477295,-10344.494140625,304.1820983886719,0.8327915668487549,0.5972535610198975,0.5737607479095459,293.06610107421875,297.1499938964844,293.1499938964844,0.7670930624008179,-8884.85546875,304.1601257324219,0.8750070929527283,0.6993261575698853,0.4935291707515716,293.05682373046875,297.1499938964844,293.1499938964844,0.966367781162262,-14346.970703125,304.1629333496094,0.9320988059043884,0.8372247219085693,0.7967835664749146,293.1752014160156,297.1499938964844,293.1499938964844,0.1175891757011413,-13174.44140625,304.1572570800781,0.5255649089813232,0.1517086625099182,0.7319441437721252,289.2657165527344,291.1499938964844,251.72178649902344,251.12876892089844,279.1632995605469,293.1813659667969,289.2679748535156,1.0,0.7473859190940857,0.4437845051288605,0.4437845051288605,1.0,1.0,-3.6140198707580566,1.2221721410751345,2.391847610473633,0.4102379083633423,0.0,0.0,1.0,348.6553649902344,351.0,78.54541015625,-36876.9140625,4842.54248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879150390625,310.17657470703125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8935860991477966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009068762883543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2699890136719,297.1499938964844,293.1499938964844,0.4331382513046264,-7338.62255859375,304.187255859375,0.7551901340484619,0.4439358711242676,0.4087737500667572,293.2052001953125,297.1499938964844,293.1499938964844,0.6225743293762207,-10229.09375,304.1862487792969,0.8289286494255066,0.5927725434303284,0.5698155164718628,293.07830810546875,297.1499938964844,293.1499938964844,0.7627903819084167,-8844.9541015625,304.16387939453125,0.872586727142334,0.6989750266075134,0.49345463514328,293.0701904296875,297.1499938964844,293.1499938964844,0.9610318541526794,-14283.8251953125,304.16748046875,0.9291406869888306,0.8368732333183289,0.7966924905776978,293.1800842285156,297.1499938964844,293.1499938964844,0.1156947314739227,-12999.4404296875,304.1579895019531,0.5220495462417603,0.1500768065452575,0.7255196571350098,289.3339538574219,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.19012451171875,289.3362121582031,1.0,0.7468580603599548,0.4452599585056305,0.4452599585056305,1.0,1.0,-3.5961296558380127,1.219518780708313,2.37661075592041,0.4114657342433929,0.0,0.0,1.0,352.0736389160156,354.0,90.0438461303711,-36949.5703125,4812.8916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155029296875,310.3341979980469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8947799205780029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009080878226086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2699890136719,297.1499938964844,293.1499938964844,0.4331382513046264,-7338.62255859375,304.187255859375,0.7551901340484619,0.4439358711242676,0.4087737500667572,293.2052001953125,297.1499938964844,293.1499938964844,0.6225743293762207,-10229.09375,304.1862487792969,0.8289286494255066,0.5927725434303284,0.5698155164718628,293.07830810546875,297.1499938964844,293.1499938964844,0.7627903819084167,-8844.9541015625,304.16387939453125,0.872586727142334,0.6989750266075134,0.49345463514328,293.0701904296875,297.1499938964844,293.1499938964844,0.9610318541526794,-14283.8251953125,304.16748046875,0.9291406869888306,0.8368732333183289,0.7966924905776978,293.1800842285156,297.1499938964844,293.1499938964844,0.1156947314739227,-12999.4404296875,304.1579895019531,0.5220495462417603,0.1500768065452575,0.7255196571350098,289.3339538574219,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.19012451171875,289.3362121582031,1.0,0.7468580603599548,0.4452599585056305,0.4452599585056305,1.0,1.0,-3.5961296558380127,1.219518780708313,2.37661075592041,0.4114657342433929,0.0,0.0,1.0,352.0736389160156,354.0,90.0438461303711,-36949.5703125,4812.8916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155029296875,310.3341979980469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8947799205780029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009080878226086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.28076171875,297.1499938964844,293.1499938964844,0.4246767461299896,-7225.779296875,304.1889038085937,0.7506008148193359,0.4387083649635315,0.4043072462081909,293.22174072265625,297.1499938964844,293.1499938964844,0.6132675409317017,-10108.962890625,304.18963623046875,0.8249945640563965,0.5880193114280701,0.5656026005744934,293.0899353027344,297.1499938964844,293.1499938964844,0.7581207752227783,-8802.1376953125,304.1670227050781,0.8701453804969788,0.698430597782135,0.4932401180267334,293.0829772949219,297.1499938964844,293.1499938964844,0.9552249312400818,-14216.0185546875,304.1713256835937,0.926146686077118,0.8362984657287598,0.7963829636573792,293.1846618652344,297.1499938964844,293.1499938964844,0.1137576848268508,-12820.1552734375,304.1585388183594,0.5185374021530151,0.1483855098485946,0.7188078761100769,289.4022521972656,291.1499938964844,251.9293365478516,251.3190460205078,279.1651611328125,293.198974609375,289.4045104980469,1.0,0.7461627125740051,0.4468199014663696,0.4468199014663696,1.0,1.0,-3.576984643936157,1.2165697813034058,2.360414981842041,0.4126583635807037,0.0,0.0,1.0,355.4184265136719,357.0,93.55706787109376,-36998.91015625,4779.458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3073425292969,310.4800109863281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.900284469127655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009136742446571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.28076171875,297.1499938964844,293.1499938964844,0.4246767461299896,-7225.779296875,304.1889038085937,0.7506008148193359,0.4387083649635315,0.4043072462081909,293.22174072265625,297.1499938964844,293.1499938964844,0.6132675409317017,-10108.962890625,304.18963623046875,0.8249945640563965,0.5880193114280701,0.5656026005744934,293.0899353027344,297.1499938964844,293.1499938964844,0.7581207752227783,-8802.1376953125,304.1670227050781,0.8701453804969788,0.698430597782135,0.4932401180267334,293.0829772949219,297.1499938964844,293.1499938964844,0.9552249312400818,-14216.0185546875,304.1713256835937,0.926146686077118,0.8362984657287598,0.7963829636573792,293.1846618652344,297.1499938964844,293.1499938964844,0.1137576848268508,-12820.1552734375,304.1585388183594,0.5185374021530151,0.1483855098485946,0.7188078761100769,289.4022521972656,291.1499938964844,251.9293365478516,251.3190460205078,279.1651611328125,293.198974609375,289.4045104980469,1.0,0.7461627125740051,0.4468199014663696,0.4468199014663696,1.0,1.0,-3.576984643936157,1.2165697813034058,2.360414981842041,0.4126583635807037,0.0,0.0,1.0,355.4184265136719,357.0,93.55706787109376,-36998.91015625,4779.458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3073425292969,310.4800109863281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.900284469127655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009136742446571,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.29083251953125,297.1499938964844,293.1499938964844,0.4157737493515014,-7106.2939453125,304.1907958984375,0.746032178401947,0.4333530366420746,0.3997251391410827,293.2374572753906,297.1499938964844,293.1499938964844,0.6031500101089478,-9977.8583984375,304.1932983398437,0.8209792375564575,0.583015501499176,0.561152458190918,293.1010131835937,297.1499938964844,293.1499938964844,0.7525295615196228,-8750.779296875,304.1706848144531,0.8676869869232178,0.6977034211158752,0.4929000735282898,293.09521484375,297.1499938964844,293.1499938964844,0.9482758045196532,-14134.6875,304.1758117675781,0.9231274724006652,0.8355131149291992,0.7958784103393555,293.1889343261719,297.1499938964844,293.1499938964844,0.1116977632045745,-12628.3193359375,304.1591491699219,0.5150450468063354,0.1466460973024368,0.7118680477142334,289.4815368652344,291.1499938964844,252.0397186279297,251.4201202392578,279.1659851074219,293.2078552246094,289.4842834472656,1.0,0.745328426361084,0.4484584927558899,0.4484584927558899,1.0,1.0,-3.556755781173706,1.213362216949463,2.343393564224243,0.4138166904449463,0.0,0.0,1.0,358.7069091796875,360.0,106.93869018554688,-37095.69921875,4742.89599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5127868652344,310.6728820800781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9016646146774292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009150749538093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.29083251953125,297.1499938964844,293.1499938964844,0.4157737493515014,-7106.2939453125,304.1907958984375,0.746032178401947,0.4333530366420746,0.3997251391410827,293.2374572753906,297.1499938964844,293.1499938964844,0.6031500101089478,-9977.8583984375,304.1932983398437,0.8209792375564575,0.583015501499176,0.561152458190918,293.1010131835937,297.1499938964844,293.1499938964844,0.7525295615196228,-8750.779296875,304.1706848144531,0.8676869869232178,0.6977034211158752,0.4929000735282898,293.09521484375,297.1499938964844,293.1499938964844,0.9482758045196532,-14134.6875,304.1758117675781,0.9231274724006652,0.8355131149291992,0.7958784103393555,293.1889343261719,297.1499938964844,293.1499938964844,0.1116977632045745,-12628.3193359375,304.1591491699219,0.5150450468063354,0.1466460973024368,0.7118680477142334,289.4815368652344,291.1499938964844,252.0397186279297,251.4201202392578,279.1659851074219,293.2078552246094,289.4842834472656,1.0,0.745328426361084,0.4484584927558899,0.4484584927558899,1.0,1.0,-3.556755781173706,1.213362216949463,2.343393564224243,0.4138166904449463,0.0,0.0,1.0,358.7069091796875,360.0,106.93869018554688,-37095.69921875,4742.89599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5127868652344,310.6728820800781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9016646146774292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009150749538093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.3002319335937,297.1499938964844,293.1499938964844,0.4067514538764953,-6984.767578125,304.19219970703125,0.7414760589599609,0.427878737449646,0.3950326144695282,293.2523803710937,297.1499938964844,293.1499938964844,0.5926672220230103,-9841.966796875,304.1962890625,0.8168502449989319,0.577767014503479,0.5564688444137573,293.111572265625,297.1499938964844,293.1499938964844,0.7465231418609619,-8695.98828125,304.1737670898437,0.8652029037475586,0.6967979669570923,0.4924335777759552,293.10693359375,297.1499938964844,293.1499938964844,0.9407902956008912,-14047.8271484375,304.1796264648437,0.9200789332389832,0.8345209956169128,0.7951758503913879,293.1928405761719,297.1499938964844,293.1499938964844,0.1096064895391464,-12432.9404296875,304.1595764160156,0.5115782618522644,0.1448646932840347,0.7047333717346191,289.5625915527344,291.1499938964844,252.1539459228516,251.52459716796875,279.166748046875,293.2166748046875,289.5652770996094,1.0,0.7443703413009644,0.4501716792583465,0.4501716792583465,1.0,1.0,-3.535489082336426,1.2098926305770874,2.325596332550049,0.4149265587329864,0.0,0.0,1.0,361.9573364257813,363.0,110.82634735107422,-37162.4609375,4703.5068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69677734375,310.84814453125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.902467966079712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009158902685157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3002319335937,297.1499938964844,293.1499938964844,0.4067514538764953,-6984.767578125,304.19219970703125,0.7414760589599609,0.427878737449646,0.3950326144695282,293.2523803710937,297.1499938964844,293.1499938964844,0.5926672220230103,-9841.966796875,304.1962890625,0.8168502449989319,0.577767014503479,0.5564688444137573,293.111572265625,297.1499938964844,293.1499938964844,0.7465231418609619,-8695.98828125,304.1737670898437,0.8652029037475586,0.6967979669570923,0.4924335777759552,293.10693359375,297.1499938964844,293.1499938964844,0.9407902956008912,-14047.8271484375,304.1796264648437,0.9200789332389832,0.8345209956169128,0.7951758503913879,293.1928405761719,297.1499938964844,293.1499938964844,0.1096064895391464,-12432.9404296875,304.1595764160156,0.5115782618522644,0.1448646932840347,0.7047333717346191,289.5625915527344,291.1499938964844,252.1539459228516,251.52459716796875,279.166748046875,293.2166748046875,289.5652770996094,1.0,0.7443703413009644,0.4501716792583465,0.4501716792583465,1.0,1.0,-3.535489082336426,1.2098926305770874,2.325596332550049,0.4149265587329864,0.0,0.0,1.0,361.9573364257813,363.0,110.82634735107422,-37162.4609375,4703.5068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69677734375,310.84814453125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.902467966079712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009158902685157,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3046569824219,297.1499938964844,293.1499938964844,0.4022519886493683,-6924.0048828125,304.1927185058594,0.7392046451568604,0.4251039326190948,0.3926513791084289,293.2595520019531,297.1499938964844,293.1499938964844,0.5873716473579407,-9773.2890625,304.197509765625,0.8147370219230652,0.5750599503517151,0.5540478229522705,293.1166687011719,297.1499938964844,293.1499938964844,0.7434621453285217,-8668.2041015625,304.17498779296875,0.8639563322067261,0.6962884068489075,0.492159754037857,293.1125793457031,297.1499938964844,293.1499938964844,0.9369673132896424,-14003.7490234375,304.1811828613281,0.918552577495575,0.8339595198631287,0.7947613596916199,293.1946716308594,297.1499938964844,293.1499938964844,0.1085632443428039,-12335.2900390625,304.15972900390625,0.5098581314086914,0.1439606547355651,0.7011033892631531,289.6023254394531,291.1499938964844,252.21237182617188,251.57798767089844,279.1671142578125,293.2210693359375,289.60498046875,1.0,0.7438516616821289,0.4510543644428253,0.4510543644428253,1.0,1.0,-3.5245180130004883,1.2080706357955933,2.316447496414185,0.4154627323150635,0.0,0.0,1.0,363.5690307617188,363.0,110.69778442382812,-37186.08984375,4682.919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7817077636719,310.92999267578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9074777960777284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009209745912812,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3089294433594,297.1499938964844,293.1499938964844,0.3976306915283203,-6861.3173828125,304.193359375,0.7369360327720642,0.4223050773143768,0.3902482986450195,293.2665710449219,297.1499938964844,293.1499938964844,0.5818567872047424,-9701.474609375,304.19891357421875,0.8125847578048706,0.5722982883453369,0.5515756607055664,293.12158203125,297.1499938964844,293.1499938964844,0.7401350140571594,-8637.84765625,304.176513671875,0.8627073764801025,0.6957406997680664,0.4918603301048279,293.1180725097656,297.1499938964844,293.1499938964844,0.9328160285949708,-13955.599609375,304.1830749511719,0.917027235031128,0.8333540558815002,0.7943071126937866,293.1964416503906,297.1499938964844,293.1499938964844,0.1074865311384201,-12234.0869140625,304.159912109375,0.5081477761268616,0.1430485248565673,0.6974363327026367,289.6457214355469,291.1499938964844,252.27159118652344,251.632080078125,279.1674499511719,293.2254333496094,289.6488952636719,1.0,0.7433088421821594,0.4519537985324859,0.4519537985324859,1.0,1.0,-3.513336420059204,1.2061928510665894,2.307143449783325,0.4159862399101257,0.0,0.0,1.0,365.1729736328125,366.0,116.94634246826172,-37238.58984375,4661.7939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8961181640625,311.0376281738281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9081557989120485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009216626640409,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3170166015625,297.1499938964844,293.1499938964844,0.3882513642311096,-6733.55615234375,304.19451904296875,0.7323943376541138,0.4166357815265655,0.3853770196437835,293.2800598144531,297.1499938964844,293.1499938964844,0.5704832077026367,-9552.9794921875,304.2015380859375,0.8081303238868713,0.5666066408157349,0.5464733242988586,293.1311340332031,297.1499938964844,293.1499938964844,0.7330487966537476,-8573.234375,304.179443359375,0.8601933121681213,0.6945222616195679,0.4911772906780243,293.12872314453125,297.1499938964844,293.1499938964844,0.9239654541015624,-13853.052734375,304.186767578125,0.9139735698699952,0.8319998979568481,0.7932665944099426,293.1997375488281,297.1499938964844,293.1499938964844,0.1052969172596931,-12027.5185546875,304.1602478027344,0.5047533512115479,0.141201376914978,0.6899979710578918,289.73712158203125,291.1499938964844,252.39219665527344,251.7421722412109,279.1681213378906,293.234130859375,289.7402038574219,1.0,0.7421531677246094,0.4538019895553589,0.4538019895553589,1.0,1.0,-3.4903197288513184,1.202254295349121,2.2880654335021973,0.4169846773147583,0.0,0.0,1.0,368.3665161132813,369.0,123.81108856201172,-37318.71484375,4617.94921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10699462890625,311.23797607421875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9090281128883362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009225480025634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3170166015625,297.1499938964844,293.1499938964844,0.3882513642311096,-6733.55615234375,304.19451904296875,0.7323943376541138,0.4166357815265655,0.3853770196437835,293.2800598144531,297.1499938964844,293.1499938964844,0.5704832077026367,-9552.9794921875,304.2015380859375,0.8081303238868713,0.5666066408157349,0.5464733242988586,293.1311340332031,297.1499938964844,293.1499938964844,0.7330487966537476,-8573.234375,304.179443359375,0.8601933121681213,0.6945222616195679,0.4911772906780243,293.12872314453125,297.1499938964844,293.1499938964844,0.9239654541015624,-13853.052734375,304.186767578125,0.9139735698699952,0.8319998979568481,0.7932665944099426,293.1997375488281,297.1499938964844,293.1499938964844,0.1052969172596931,-12027.5185546875,304.1602478027344,0.5047533512115479,0.141201376914978,0.6899979710578918,289.73712158203125,291.1499938964844,252.39219665527344,251.7421722412109,279.1681213378906,293.234130859375,289.7402038574219,1.0,0.7421531677246094,0.4538019895553589,0.4538019895553589,1.0,1.0,-3.4903197288513184,1.202254295349121,2.2880654335021973,0.4169846773147583,0.0,0.0,1.0,368.3665161132813,369.0,123.81108856201172,-37318.71484375,4617.94921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10699462890625,311.23797607421875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9090281128883362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009225480025634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3244934082031,297.1499938964844,293.1499938964844,0.3789736926555633,-6606.6513671875,304.19512939453125,0.7278354167938232,0.4108888804912567,0.3804318010807037,293.2928771972656,297.1499938964844,293.1499938964844,0.5590581297874451,-9403.525390625,304.203369140625,0.8034525513648987,0.5607093572616577,0.5411734580993652,293.14019775390625,297.1499938964844,293.1499938964844,0.7258861660957336,-8508.2314453125,304.1815490722656,0.8576686382293701,0.6931642293930054,0.490393728017807,293.13885498046875,297.1499938964844,293.1499938964844,0.9149947166442872,-13749.7734375,304.1894226074219,0.9109393358230592,0.8304839134216309,0.792068362236023,293.2027587890625,297.1499938964844,293.1499938964844,0.1031323075294494,-11822.7060546875,304.1604309082031,0.5013957619667053,0.1393275111913681,0.6824358701705933,289.82568359375,291.1499938964844,252.51535034179688,251.85446166992188,279.16876220703125,293.24267578125,289.82867431640625,1.0,0.7409136295318604,0.4557115435600281,0.4557115435600281,1.0,1.0,-3.466517448425293,1.1980853080749512,2.268432140350342,0.4179126322269439,0.0,0.0,1.0,371.5377807617188,372.0,123.1084213256836,-37368.64453125,4572.240234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29449462890625,311.4189453125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9141371846199036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009277330245822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3244934082031,297.1499938964844,293.1499938964844,0.3789736926555633,-6606.6513671875,304.19512939453125,0.7278354167938232,0.4108888804912567,0.3804318010807037,293.2928771972656,297.1499938964844,293.1499938964844,0.5590581297874451,-9403.525390625,304.203369140625,0.8034525513648987,0.5607093572616577,0.5411734580993652,293.14019775390625,297.1499938964844,293.1499938964844,0.7258861660957336,-8508.2314453125,304.1815490722656,0.8576686382293701,0.6931642293930054,0.490393728017807,293.13885498046875,297.1499938964844,293.1499938964844,0.9149947166442872,-13749.7734375,304.1894226074219,0.9109393358230592,0.8304839134216309,0.792068362236023,293.2027587890625,297.1499938964844,293.1499938964844,0.1031323075294494,-11822.7060546875,304.1604309082031,0.5013957619667053,0.1393275111913681,0.6824358701705933,289.82568359375,291.1499938964844,252.51535034179688,251.85446166992188,279.16876220703125,293.24267578125,289.82867431640625,1.0,0.7409136295318604,0.4557115435600281,0.4557115435600281,1.0,1.0,-3.466517448425293,1.1980853080749512,2.268432140350342,0.4179126322269439,0.0,0.0,1.0,371.5377807617188,372.0,123.1084213256836,-37368.64453125,4572.240234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29449462890625,311.4189453125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9141371846199036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009277330245822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.33135986328125,297.1499938964844,293.1499938964844,0.3694842159748077,-6475.85888671875,304.1958923339844,0.7232304811477661,0.4050746262073517,0.3754248917102813,293.3050842285156,297.1499938964844,293.1499938964844,0.5471354126930237,-9246.525390625,304.2054748535156,0.7986670136451721,0.5546163320541382,0.5356894731521606,293.1487731933594,297.1499938964844,293.1499938964844,0.7180719375610352,-8436.916015625,304.18408203125,0.8551396727561951,0.6916709542274475,0.4895186424255371,293.14849853515625,297.1499938964844,293.1499938964844,0.905211329460144,-13636.4453125,304.192626953125,0.907946228981018,0.8288110494613647,0.7907271385192871,293.2055358886719,297.1499938964844,293.1499938964844,0.1009055525064468,-11610.642578125,304.1606750488281,0.4980707168579101,0.1374310702085495,0.6747692823410034,289.9226989746094,291.1499938964844,252.640625,251.9685516357422,279.1693725585937,293.2510986328125,289.9261169433594,1.0,0.7396014332771301,0.4576783776283264,0.4576783776283264,1.0,1.0,-3.442012548446656,1.1936976909637451,2.24831485748291,0.418766975402832,0.0,0.0,1.0,374.6889343261719,375.0,132.9132537841797,-37459.19140625,4524.9541015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5281982421875,311.6408996582031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.915067732334137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009286773856729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.33135986328125,297.1499938964844,293.1499938964844,0.3694842159748077,-6475.85888671875,304.1958923339844,0.7232304811477661,0.4050746262073517,0.3754248917102813,293.3050842285156,297.1499938964844,293.1499938964844,0.5471354126930237,-9246.525390625,304.2054748535156,0.7986670136451721,0.5546163320541382,0.5356894731521606,293.1487731933594,297.1499938964844,293.1499938964844,0.7180719375610352,-8436.916015625,304.18408203125,0.8551396727561951,0.6916709542274475,0.4895186424255371,293.14849853515625,297.1499938964844,293.1499938964844,0.905211329460144,-13636.4453125,304.192626953125,0.907946228981018,0.8288110494613647,0.7907271385192871,293.2055358886719,297.1499938964844,293.1499938964844,0.1009055525064468,-11610.642578125,304.1606750488281,0.4980707168579101,0.1374310702085495,0.6747692823410034,289.9226989746094,291.1499938964844,252.640625,251.9685516357422,279.1693725585937,293.2510986328125,289.9261169433594,1.0,0.7396014332771301,0.4576783776283264,0.4576783776283264,1.0,1.0,-3.442012548446656,1.1936976909637451,2.24831485748291,0.418766975402832,0.0,0.0,1.0,374.6889343261719,375.0,132.9132537841797,-37459.19140625,4524.9541015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5281982421875,311.6408996582031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.915067732334137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009286773856729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.337646484375,297.1499938964844,293.1499938964844,0.3600579500198364,-6345.23876953125,304.1962890625,0.7185301780700684,0.3992036283016205,0.3703630268573761,293.3166809082031,297.1499938964844,293.1499938964844,0.5351004600524902,-9087.4599609375,304.2070007324219,0.7938036918640137,0.5483318567276001,0.5300219058990479,293.1569519042969,297.1499938964844,293.1499938964844,0.7100682854652405,-8363.9794921875,304.18603515625,0.8526015877723694,0.6900427341461182,0.4885478019714355,293.15771484375,297.1499938964844,293.1499938964844,0.895171046257019,-13520.427734375,304.1950988769531,0.9050042629241944,0.8269803524017334,0.7892346978187561,293.2080383300781,297.1499938964844,293.1499938964844,0.0986914411187172,-11398.9375,304.1607971191406,0.4947644472122192,0.1355145871639251,0.6670107245445251,290.0196838378906,291.1499938964844,252.767578125,252.08404541015625,279.169921875,293.25933837890625,290.0230407714844,1.0,0.7382214069366455,0.4596991539001465,0.4596991539001465,1.0,1.0,-3.416813850402832,1.1890779733657837,2.227735757827759,0.4195340573787689,0.0,0.0,1.0,377.8258361816406,378.0,134.0188446044922,-37516.07421875,4476.19677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73553466796875,311.8407592773437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9153689742088318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000928983092308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.337646484375,297.1499938964844,293.1499938964844,0.3600579500198364,-6345.23876953125,304.1962890625,0.7185301780700684,0.3992036283016205,0.3703630268573761,293.3166809082031,297.1499938964844,293.1499938964844,0.5351004600524902,-9087.4599609375,304.2070007324219,0.7938036918640137,0.5483318567276001,0.5300219058990479,293.1569519042969,297.1499938964844,293.1499938964844,0.7100682854652405,-8363.9794921875,304.18603515625,0.8526015877723694,0.6900427341461182,0.4885478019714355,293.15771484375,297.1499938964844,293.1499938964844,0.895171046257019,-13520.427734375,304.1950988769531,0.9050042629241944,0.8269803524017334,0.7892346978187561,293.2080383300781,297.1499938964844,293.1499938964844,0.0986914411187172,-11398.9375,304.1607971191406,0.4947644472122192,0.1355145871639251,0.6670107245445251,290.0196838378906,291.1499938964844,252.767578125,252.08404541015625,279.169921875,293.25933837890625,290.0230407714844,1.0,0.7382214069366455,0.4596991539001465,0.4596991539001465,1.0,1.0,-3.416813850402832,1.1890779733657837,2.227735757827759,0.4195340573787689,0.0,0.0,1.0,377.8258361816406,378.0,134.0188446044922,-37516.07421875,4476.19677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73553466796875,311.8407592773437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9153689742088318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000928983092308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
