time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548700,293.340576171875,297.1499938964844,293.1499938964844,0.3554152548313141,-6280.66015625,304.1963195800781,0.7161278128623962,0.3962526619434356,0.3678167760372162,293.3222351074219,297.1499938964844,293.1499938964844,0.5291104316711426,-9008.08203125,304.20751953125,0.7913492918014526,0.5451244115829468,0.5271251797676086,293.1608581542969,297.1499938964844,293.1499938964844,0.7060834765434265,-8327.7275390625,304.18670654296875,0.8513335585594177,0.689185380935669,0.4880313575267792,293.162109375,297.1499938964844,293.1499938964844,0.8901639580726624,-13462.720703125,304.1960144042969,0.9035633206367492,0.8260146975517273,0.7884396910667419,293.2091979980469,297.1499938964844,293.1499938964844,0.0975998491048812,-11294.3466796875,304.16082763671875,0.4931138157844543,0.1345500200986862,0.6631011366844177,290.0668029785156,291.1499938964844,252.83155822753903,252.14219665527344,279.170166015625,293.26336669921875,290.070068359375,1.0,0.7375091910362244,0.4607280492782593,0.4607280492782593,1.0,1.0,-3.4039878845214844,1.1866872310638428,2.2173008918762207,0.4198841154575348,0.0,0.0,1.0,379.3869323730469,378.0,132.64236450195312,-37533.44921875,4451.3583984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83038330078125,311.9333190917969,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9201065897941588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009337912197224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3433532714844,297.1499938964844,293.1499938964844,0.3507009744644165,-6214.7646484375,304.19647216796875,0.7136783003807068,0.3932932615280151,0.3652623891830444,293.3276672363281,297.1499938964844,293.1499938964844,0.5229694247245789,-8926.3095703125,304.208251953125,0.7888827919960022,0.5418765544891357,0.5241902470588684,293.1646728515625,297.1499938964844,293.1499938964844,0.7018885612487793,-8289.33984375,304.18768310546875,0.8500676155090332,0.6883001327514648,0.4874962866306305,293.1664123535156,297.1499938964844,293.1499938964844,0.8848981857299805,-13401.626953125,304.1972351074219,0.9021443724632264,0.8250166773796082,0.7876154780387878,293.2102966308594,297.1499938964844,293.1499938964844,0.0964853838086128,-11187.1904296875,304.160888671875,0.4914613366127014,0.1335818767547607,0.6591747999191284,290.1170959472656,291.1499938964844,252.89578247070312,252.20054626464844,279.1704406738281,293.2673645019531,290.1208801269531,1.0,0.7367843389511108,0.4617685079574585,0.4617685079574585,1.0,1.0,-3.391029357910156,1.184246063232422,2.2067832946777344,0.4202122390270233,0.0,0.0,1.0,380.943359375,381.0,137.70785522460938,-37578.34375,4426.26904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9537353515625,312.0508728027344,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9205089807510376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009341996046714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3484802246094,297.1499938964844,293.1499938964844,0.3412512838840484,-6081.98828125,304.1967163085937,0.7085849046707153,0.3873509764671325,0.3601307272911072,293.338134765625,297.1499938964844,293.1499938964844,0.5105042457580566,-8759.5830078125,304.2095947265625,0.7839110493659973,0.535254955291748,0.5182007551193237,293.1720275878906,297.1499938964844,293.1499938964844,0.693195104598999,-8209.6162109375,304.1895751953125,0.8475329279899597,0.686434268951416,0.4863611757755279,293.1747436523437,297.1499938964844,293.1499938964844,0.8739802241325378,-13274.689453125,304.1996459960937,0.8992993235588074,0.8229081630706787,0.7858640551567078,293.2123718261719,297.1499938964844,293.1499938964844,0.0942404493689537,-10970.80078125,304.1609802246094,0.488132119178772,0.1316354572772979,0.651275098323822,290.2216796875,291.1499938964844,253.0248260498047,252.3176422119141,279.1708984375,293.2751770019531,290.225341796875,1.0,0.7352965474128723,0.4638832509517669,0.4638832509517669,1.0,1.0,-3.364682197570801,1.1791952848434448,2.1854867935180664,0.4207936525344848,0.0,0.0,1.0,384.0484619140625,369.0,142.74087524414062,-37642.08984375,4375.3125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1802673339844,312.26904296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.92080157995224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009344965219497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3484802246094,297.1499938964844,293.1499938964844,0.3412512838840484,-6081.98828125,304.1967163085937,0.7085849046707153,0.3873509764671325,0.3601307272911072,293.338134765625,297.1499938964844,293.1499938964844,0.5105042457580566,-8759.5830078125,304.2095947265625,0.7839110493659973,0.535254955291748,0.5182007551193237,293.1720275878906,297.1499938964844,293.1499938964844,0.693195104598999,-8209.6162109375,304.1895751953125,0.8475329279899597,0.686434268951416,0.4863611757755279,293.1747436523437,297.1499938964844,293.1499938964844,0.8739802241325378,-13274.689453125,304.1996459960937,0.8992993235588074,0.8229081630706787,0.7858640551567078,293.2123718261719,297.1499938964844,293.1499938964844,0.0942404493689537,-10970.80078125,304.1609802246094,0.488132119178772,0.1316354572772979,0.651275098323822,290.2216796875,291.1499938964844,253.0248260498047,252.3176422119141,279.1708984375,293.2751770019531,290.225341796875,1.0,0.7352965474128723,0.4638832509517669,0.4638832509517669,1.0,1.0,-3.364682197570801,1.1791952848434448,2.1854867935180664,0.4207936525344848,0.0,0.0,1.0,384.0484619140625,369.0,142.74087524414062,-37642.08984375,4375.3125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1802673339844,312.26904296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.92080157995224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009344965219497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.35272216796875,297.1499938964844,293.1499938964844,0.3317064046859741,-5946.89892578125,304.1970520019531,0.7059962749481201,0.3814626038074493,0.3547504544258117,293.3477478027344,297.1499938964844,293.1499938964844,0.4977931082248688,-8588.439453125,304.2109069824219,0.7818315029144287,0.5285369753837585,0.5118147730827332,293.1787414550781,297.1499938964844,293.1499938964844,0.6841631531715393,-8126.46923828125,304.1914367675781,0.8480085134506226,0.6845166087150574,0.4849642515182495,293.18243408203125,297.1499938964844,293.1499938964844,0.8626840114593506,-13142.8798828125,304.2019348144531,0.8998916745185852,0.8207224607467651,0.783736526966095,293.21392822265625,297.1499938964844,293.1499938964844,0.0918127745389938,-10736.978515625,304.161376953125,0.4864585995674133,0.129736915230751,0.642143726348877,290.3249816894531,291.1499938964844,253.1542510986328,252.4349670410156,279.1715087890625,293.28253173828125,290.3286437988281,1.0,0.729742169380188,0.4660675823688507,0.4660675823688507,1.0,1.0,-3.335315465927124,1.1730148792266846,2.1623005867004395,0.4209596514701843,0.0,0.0,1.0,379.8854064941406,357.0,143.66900634765625,-37661.0390625,4275.732421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3833312988281,312.4696044921875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9252776503562928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009390392224304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.35272216796875,297.1499938964844,293.1499938964844,0.3317064046859741,-5946.89892578125,304.1970520019531,0.7059962749481201,0.3814626038074493,0.3547504544258117,293.3477478027344,297.1499938964844,293.1499938964844,0.4977931082248688,-8588.439453125,304.2109069824219,0.7818315029144287,0.5285369753837585,0.5118147730827332,293.1787414550781,297.1499938964844,293.1499938964844,0.6841631531715393,-8126.46923828125,304.1914367675781,0.8480085134506226,0.6845166087150574,0.4849642515182495,293.18243408203125,297.1499938964844,293.1499938964844,0.8626840114593506,-13142.8798828125,304.2019348144531,0.8998916745185852,0.8207224607467651,0.783736526966095,293.21392822265625,297.1499938964844,293.1499938964844,0.0918127745389938,-10736.978515625,304.161376953125,0.4864585995674133,0.129736915230751,0.642143726348877,290.3249816894531,291.1499938964844,253.1542510986328,252.4349670410156,279.1715087890625,293.28253173828125,290.3286437988281,1.0,0.729742169380188,0.4660675823688507,0.4660675823688507,1.0,1.0,-3.335315465927124,1.1730148792266846,2.1623005867004395,0.4209596514701843,0.0,0.0,1.0,379.8854064941406,357.0,143.66900634765625,-37661.0390625,4275.732421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3833312988281,312.4696044921875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9252776503562928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009390392224304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3559265136719,297.1499938964844,293.1499938964844,0.321968674659729,-5807.86669921875,304.1976013183594,0.7049146294593811,0.3756751716136932,0.3493152558803558,293.3564453125,297.1499938964844,293.1499938964844,0.4845910668373108,-8409.1796875,304.2126159667969,0.7813287973403931,0.5217611789703369,0.5052199363708496,293.1847229003906,297.1499938964844,293.1499938964844,0.6743829846382141,-8035.748046875,304.1939392089844,0.8501743674278259,0.6825729608535767,0.4834395945072174,293.189453125,297.1499938964844,293.1499938964844,0.8504623770713806,-12999.03125,304.2050170898437,0.902402639389038,0.8184797763824463,0.7814077138900757,293.21484375,297.1499938964844,293.1499938964844,0.0892736837267875,-10491.97265625,304.16180419921875,0.4857931435108185,0.1279294490814209,0.6326865553855896,290.4385986328125,291.1499938964844,253.2836303710937,252.5521240234375,279.1719970703125,293.28924560546875,290.4428100585937,1.0,0.7224225997924805,0.4682933092117309,0.4682933092117309,1.0,1.0,-3.3048417568206787,1.1663734912872314,2.138468265533448,0.420870691537857,0.0,0.0,1.0,371.8032531738281,345.0,155.55213928222656,-37717.7109375,4152.6806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6344909667969,312.7134094238281,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9254841208457948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000939248711802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3559265136719,297.1499938964844,293.1499938964844,0.321968674659729,-5807.86669921875,304.1976013183594,0.7049146294593811,0.3756751716136932,0.3493152558803558,293.3564453125,297.1499938964844,293.1499938964844,0.4845910668373108,-8409.1796875,304.2126159667969,0.7813287973403931,0.5217611789703369,0.5052199363708496,293.1847229003906,297.1499938964844,293.1499938964844,0.6743829846382141,-8035.748046875,304.1939392089844,0.8501743674278259,0.6825729608535767,0.4834395945072174,293.189453125,297.1499938964844,293.1499938964844,0.8504623770713806,-12999.03125,304.2050170898437,0.902402639389038,0.8184797763824463,0.7814077138900757,293.21484375,297.1499938964844,293.1499938964844,0.0892736837267875,-10491.97265625,304.16180419921875,0.4857931435108185,0.1279294490814209,0.6326865553855896,290.4385986328125,291.1499938964844,253.2836303710937,252.5521240234375,279.1719970703125,293.28924560546875,290.4428100585937,1.0,0.7224225997924805,0.4682933092117309,0.4682933092117309,1.0,1.0,-3.3048417568206787,1.1663734912872314,2.138468265533448,0.420870691537857,0.0,0.0,1.0,371.8032531738281,345.0,155.55213928222656,-37717.7109375,4152.6806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6344909667969,312.7134094238281,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9254841208457948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000939248711802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3585205078125,297.1499938964844,293.1499938964844,0.3123585879802704,-5669.748046875,304.19775390625,0.7046182751655579,0.3699319660663605,0.3438715040683746,293.36456298828125,297.1499938964844,293.1499938964844,0.4713625609874725,-8228.564453125,304.2137756347656,0.7816166877746582,0.5148882269859314,0.4984780251979828,293.190185546875,297.1499938964844,293.1499938964844,0.6644269227981567,-7943.33203125,304.19586181640625,0.8532537817955017,0.6805841326713562,0.4818305969238281,293.1959228515625,297.1499938964844,293.1499938964844,0.8379939794540405,-12852.25,304.2074279785156,0.9059916138648988,0.8161652088165283,0.7789381146430969,293.2153015136719,297.1499938964844,293.1499938964844,0.0867533162236213,-10249.0771484375,304.1620788574219,0.4856982231140136,0.1261966675519943,0.6232373714447021,290.5531616210937,291.1499938964844,253.4125518798828,252.6687164306641,279.1723937988281,293.2956237792969,290.5572814941406,1.0,0.7141485214233398,0.4705543518066406,0.4705543518066406,1.0,1.0,-3.27392053604126,1.1594995260238647,2.114420890808105,0.420647531747818,0.0,0.0,1.0,361.8534851074219,333.0,157.9847869873047,-37742.7578125,4020.002685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.86065673828125,312.9362487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9249801635742188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009387372410856,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3585205078125,297.1499938964844,293.1499938964844,0.3123585879802704,-5669.748046875,304.19775390625,0.7046182751655579,0.3699319660663605,0.3438715040683746,293.36456298828125,297.1499938964844,293.1499938964844,0.4713625609874725,-8228.564453125,304.2137756347656,0.7816166877746582,0.5148882269859314,0.4984780251979828,293.190185546875,297.1499938964844,293.1499938964844,0.6644269227981567,-7943.33203125,304.19586181640625,0.8532537817955017,0.6805841326713562,0.4818305969238281,293.1959228515625,297.1499938964844,293.1499938964844,0.8379939794540405,-12852.25,304.2074279785156,0.9059916138648988,0.8161652088165283,0.7789381146430969,293.2153015136719,297.1499938964844,293.1499938964844,0.0867533162236213,-10249.0771484375,304.1620788574219,0.4856982231140136,0.1261966675519943,0.6232373714447021,290.5531616210937,291.1499938964844,253.4125518798828,252.6687164306641,279.1723937988281,293.2956237792969,290.5572814941406,1.0,0.7141485214233398,0.4705543518066406,0.4705543518066406,1.0,1.0,-3.27392053604126,1.1594995260238647,2.114420890808105,0.420647531747818,0.0,0.0,1.0,361.8534851074219,333.0,157.9847869873047,-37742.7578125,4020.002685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.86065673828125,312.9362487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9249801635742188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009387372410856,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3599853515625,297.1499938964844,293.1499938964844,0.3075998425483703,-5601.00341796875,304.1977233886719,0.7046138644218445,0.3670007586479187,0.3411048948764801,293.3687438964844,297.1499938964844,293.1499938964844,0.4647655785083771,-8138.087890625,304.21417236328125,0.781907320022583,0.5113449692726135,0.4950150549411773,293.1927490234375,297.1499938964844,293.1499938964844,0.6594842076301575,-7897.46044921875,304.1965026855469,0.8550150990486145,0.679570734500885,0.481002926826477,293.198974609375,297.1499938964844,293.1499938964844,0.8317928910255432,-12779.3076171875,304.208251953125,0.9080931544303894,0.8149817585945129,0.7776646614074707,293.21539306640625,297.1499938964844,293.1499938964844,0.0855161026120185,-10130.09765625,304.1621398925781,0.4857887923717499,0.1253518760204315,0.6185493469238281,290.6091613769531,291.1499938964844,253.4766998291016,252.7266845703125,279.1726379394531,293.29901123046875,290.6132507324219,1.0,0.7097926139831543,0.471703290939331,0.471703290939331,1.0,1.0,-3.258265733718872,1.15597403049469,2.1022915840148926,0.4204942584037781,0.0,0.0,1.0,356.5062866210937,333.0,157.04180908203125,-37743.99609375,3951.9248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96484375,313.040283203125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9292868971824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009431080543436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3614807128906,297.1499938964844,293.1499938964844,0.3027553260326385,-5530.6435546875,304.1978454589844,0.704659104347229,0.364048033952713,0.3382987082004547,293.3729858398437,297.1499938964844,293.1499938964844,0.4580119848251343,-8044.9580078125,304.2147827148437,0.7822473049163818,0.5077421069145203,0.4914785623550415,293.1952209472656,297.1499938964844,293.1499938964844,0.6543557643890381,-7849.6201171875,304.1973876953125,0.8568859100341797,0.6785431504249573,0.4801620543003082,293.2019348144531,297.1499938964844,293.1499938964844,0.8253608345985413,-12703.216796875,304.2093505859375,0.9103570580482484,0.813779890537262,0.7763693928718567,293.2154235839844,297.1499938964844,293.1499938964844,0.0842638239264488,-10009.6396484375,304.1622009277344,0.4859447479248047,0.124517448246479,0.6138876676559448,290.6683654785156,291.1499938964844,253.5405731201172,252.78436279296875,279.1728515625,293.302490234375,290.6729736328125,1.0,0.7053344249725342,0.472863107919693,0.472863107919693,1.0,1.0,-3.242464780807495,1.1523795127868652,2.09008526802063,0.4203040599822998,0.0,0.0,1.0,351.0145263671875,321.0,162.40647888183594,-37771.265625,3883.260009765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0971984863281,313.16912841796875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9292412996292114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009430618374608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3641052246094,297.1499938964844,293.1499938964844,0.2930759489536285,-5389.2216796875,304.1980285644531,0.7049309611320496,0.3581611514091491,0.3326660990715027,293.38116455078125,297.1499938964844,293.1499938964844,0.444362610578537,-7855.67822265625,304.2159118652344,0.7830778360366821,0.5004309415817261,0.484268456697464,293.199951171875,297.1499938964844,293.1499938964844,0.6438504457473755,-7751.33203125,304.1990661621094,0.8609182238578796,0.6764358878135681,0.4784363508224487,293.2076416015625,297.1499938964844,293.1499938964844,0.8121728897094727,-12546.740234375,304.2115173339844,0.9153167009353638,0.8113080263137817,0.7737051248550415,293.2153625488281,297.1499938964844,293.1499938964844,0.0817566737532615,-9768.9462890625,304.16229248046875,0.4864209592342376,0.1228727549314498,0.6046280860900879,290.7911071777344,291.1499938964844,253.66726684570312,252.898666381836,279.1731872558594,293.30914306640625,290.7956237792969,1.0,0.6961861252784729,0.4752014875411987,0.4752014875411987,1.0,1.0,-3.210609436035156,1.1450228691101074,2.065586566925049,0.4198119342327118,0.0,0.0,1.0,339.7261657714844,309.0,167.92271423339844,-37800.26953125,3745.39892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.341552734375,313.40966796875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9285860061645508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009423967567272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3641052246094,297.1499938964844,293.1499938964844,0.2930759489536285,-5389.2216796875,304.1980285644531,0.7049309611320496,0.3581611514091491,0.3326660990715027,293.38116455078125,297.1499938964844,293.1499938964844,0.444362610578537,-7855.67822265625,304.2159118652344,0.7830778360366821,0.5004309415817261,0.484268456697464,293.199951171875,297.1499938964844,293.1499938964844,0.6438504457473755,-7751.33203125,304.1990661621094,0.8609182238578796,0.6764358878135681,0.4784363508224487,293.2076416015625,297.1499938964844,293.1499938964844,0.8121728897094727,-12546.740234375,304.2115173339844,0.9153167009353638,0.8113080263137817,0.7737051248550415,293.2153625488281,297.1499938964844,293.1499938964844,0.0817566737532615,-9768.9462890625,304.16229248046875,0.4864209592342376,0.1228727549314498,0.6046280860900879,290.7911071777344,291.1499938964844,253.66726684570312,252.898666381836,279.1731872558594,293.30914306640625,290.7956237792969,1.0,0.6961861252784729,0.4752014875411987,0.4752014875411987,1.0,1.0,-3.210609436035156,1.1450228691101074,2.065586566925049,0.4198119342327118,0.0,0.0,1.0,339.7261657714844,309.0,167.92271423339844,-37800.26953125,3745.39892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.341552734375,313.40966796875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9285860061645508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009423967567272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3660583496094,297.1499938964844,293.1499938964844,0.283714085817337,-5251.5400390625,304.1976013183594,0.7054404616355896,0.3523343801498413,0.3270706236362457,293.3887634277344,297.1499938964844,293.1499938964844,0.4309694170951843,-7668.8720703125,304.2162475585937,0.7840948700904846,0.4930333495140075,0.4769544005393982,293.204345703125,297.1499938964844,293.1499938964844,0.6335365176200867,-7654.79345703125,304.19989013671875,0.8652977347373962,0.674278199672699,0.4766649305820465,293.21295166015625,297.1499938964844,293.1499938964844,0.7991943955421448,-12392.8095703125,304.2126159667969,0.9207741618156432,0.8087697625160217,0.7709627151489258,293.2152709960937,297.1499938964844,293.1499938964844,0.079299546778202,-9534.34765625,304.16229248046875,0.4870600402355194,0.1212343871593475,0.5953890085220337,290.9096069335937,291.1499938964844,253.79220581054688,253.01126098632807,279.1731262207031,293.31298828125,290.9139709472656,1.0,0.6868141889572144,0.4775112569332123,0.4775112569332123,1.0,1.0,-3.178550958633423,1.137373685836792,2.041177272796631,0.4190762341022491,0.0,0.0,1.0,328.1988830566406,297.0,165.38795471191406,-37798.140625,3608.139404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55889892578125,313.62725830078125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9320799112319946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009459426510147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3660583496094,297.1499938964844,293.1499938964844,0.283714085817337,-5251.5400390625,304.1976013183594,0.7054404616355896,0.3523343801498413,0.3270706236362457,293.3887634277344,297.1499938964844,293.1499938964844,0.4309694170951843,-7668.8720703125,304.2162475585937,0.7840948700904846,0.4930333495140075,0.4769544005393982,293.204345703125,297.1499938964844,293.1499938964844,0.6335365176200867,-7654.79345703125,304.19989013671875,0.8652977347373962,0.674278199672699,0.4766649305820465,293.21295166015625,297.1499938964844,293.1499938964844,0.7991943955421448,-12392.8095703125,304.2126159667969,0.9207741618156432,0.8087697625160217,0.7709627151489258,293.2152709960937,297.1499938964844,293.1499938964844,0.079299546778202,-9534.34765625,304.16229248046875,0.4870600402355194,0.1212343871593475,0.5953890085220337,290.9096069335937,291.1499938964844,253.79220581054688,253.01126098632807,279.1731262207031,293.31298828125,290.9139709472656,1.0,0.6868141889572144,0.4775112569332123,0.4775112569332123,1.0,1.0,-3.178550958633423,1.137373685836792,2.041177272796631,0.4190762341022491,0.0,0.0,1.0,328.1988830566406,297.0,165.38795471191406,-37798.140625,3608.139404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55889892578125,313.62725830078125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9320799112319946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009459426510147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3675231933594,297.1499938964844,293.1499938964844,0.2744114100933075,-5113.47021484375,304.1972351074219,0.7061617374420166,0.3465653955936432,0.3215233981609344,293.3957824707031,297.1499938964844,293.1499938964844,0.4174714982509613,-7478.91455078125,304.2166748046875,0.7852744460105896,0.4855600595474243,0.4695635735988617,293.2084655761719,297.1499938964844,293.1499938964844,0.622872531414032,-7554.25927734375,304.2010498046875,0.8700000643730164,0.6720693707466125,0.4748567640781402,293.2179260253906,297.1499938964844,293.1499938964844,0.785771906375885,-12232.38671875,304.2141418457031,0.9266520738601683,0.8061656355857849,0.7681573033332825,293.2151794433594,297.1499938964844,293.1499938964844,0.0768031626939773,-9296.958984375,304.162353515625,0.4878222644329071,0.1195976808667182,0.5861243009567261,291.0350036621094,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31646728515625,291.0398254394531,1.0,0.6772719025611877,0.4798298180103302,0.4798298180103302,1.0,1.0,-3.146308422088623,1.129518985748291,2.016789197921753,0.4181794226169586,0.0,0.0,1.0,316.55548095703125,285.0,173.3352813720703,-37831.08984375,3472.244873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8179626464844,313.8820495605469,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9313278794288636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009451794321648,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3675231933594,297.1499938964844,293.1499938964844,0.2744114100933075,-5113.47021484375,304.1972351074219,0.7061617374420166,0.3465653955936432,0.3215233981609344,293.3957824707031,297.1499938964844,293.1499938964844,0.4174714982509613,-7478.91455078125,304.2166748046875,0.7852744460105896,0.4855600595474243,0.4695635735988617,293.2084655761719,297.1499938964844,293.1499938964844,0.622872531414032,-7554.25927734375,304.2010498046875,0.8700000643730164,0.6720693707466125,0.4748567640781402,293.2179260253906,297.1499938964844,293.1499938964844,0.785771906375885,-12232.38671875,304.2141418457031,0.9266520738601683,0.8061656355857849,0.7681573033332825,293.2151794433594,297.1499938964844,293.1499938964844,0.0768031626939773,-9296.958984375,304.162353515625,0.4878222644329071,0.1195976808667182,0.5861243009567261,291.0350036621094,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31646728515625,291.0398254394531,1.0,0.6772719025611877,0.4798298180103302,0.4798298180103302,1.0,1.0,-3.146308422088623,1.129518985748291,2.016789197921753,0.4181794226169586,0.0,0.0,1.0,316.55548095703125,285.0,173.3352813720703,-37831.08984375,3472.244873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8179626464844,313.8820495605469,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9313278794288636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009451794321648,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3685302734375,297.1499938964844,293.1499938964844,0.2653624713420868,-4978.14111328125,304.1965637207031,0.7070881724357605,0.3408527374267578,0.316022515296936,293.4023132324219,297.1499938964844,293.1499938964844,0.4041685760021209,-7290.3486328125,304.21661376953125,0.7866081595420837,0.4780101180076599,0.462095558643341,293.2123107910156,297.1499938964844,293.1499938964844,0.612263560295105,-7453.97607421875,304.2016906738281,0.875023365020752,0.669806182384491,0.4730069935321808,293.2226257324219,297.1499938964844,293.1499938964844,0.7723965644836426,-12072.16015625,304.21502685546875,0.932890772819519,0.803491473197937,0.765280544757843,293.2150573730469,297.1499938964844,293.1499938964844,0.074331484735012,-9063.5361328125,304.162353515625,0.4887174367904663,0.1179711371660232,0.5768846869468689,291.15948486328125,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.319580078125,291.1641845703125,1.0,0.6675851941108704,0.4821527898311615,0.4821527898311615,1.0,1.0,-3.113924503326416,1.1214674711227417,1.9924569129943848,0.4171201586723327,0.0,0.0,0.9971057176589966,304.8519592285156,273.0,172.81336975097656,-37829.71875,3338.142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0476379394531,314.1116943359375,278.1499938964844,0.0,18000.0,317.1499938964844,32455.76171875,36000.0,0.0,0.0,0.9298827052116394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317753076553345,1.8318029642105105,-2.771549225144554e-05,0.0,0.0009437127737328,0.0,0.0,683.4769287109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3685302734375,297.1499938964844,293.1499938964844,0.2653624713420868,-4978.14111328125,304.1965637207031,0.7070881724357605,0.3408527374267578,0.316022515296936,293.4023132324219,297.1499938964844,293.1499938964844,0.4041685760021209,-7290.3486328125,304.21661376953125,0.7866081595420837,0.4780101180076599,0.462095558643341,293.2123107910156,297.1499938964844,293.1499938964844,0.612263560295105,-7453.97607421875,304.2016906738281,0.875023365020752,0.669806182384491,0.4730069935321808,293.2226257324219,297.1499938964844,293.1499938964844,0.7723965644836426,-12072.16015625,304.21502685546875,0.932890772819519,0.803491473197937,0.765280544757843,293.2150573730469,297.1499938964844,293.1499938964844,0.074331484735012,-9063.5361328125,304.162353515625,0.4887174367904663,0.1179711371660232,0.5768846869468689,291.15948486328125,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.319580078125,291.1641845703125,1.0,0.6675851941108704,0.4821527898311615,0.4821527898311615,1.0,1.0,-3.113924503326416,1.1214674711227417,1.9924569129943848,0.4171201586723327,0.0,0.0,0.9971057176589966,304.8519592285156,273.0,172.81336975097656,-37829.71875,3338.142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0476379394531,314.1116943359375,278.1499938964844,0.0,18000.0,317.1499938964844,32455.76171875,36000.0,0.0,0.0,0.9298827052116394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317753076553345,1.8318029642105105,-2.771549225144554e-05,0.0,0.0009437127737328,0.0,0.0,683.4769287109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3688659667969,297.1499938964844,293.1499938964844,0.2609837651252746,-4912.3212890625,304.1960754394531,0.7076318264007568,0.3380184471607208,0.3132906854152679,293.4053955078125,297.1499938964844,293.1499938964844,0.3976717889308929,-7197.81005859375,304.21630859375,0.7873366475105286,0.4742094278335571,0.4583357274532318,293.2141418457031,297.1499938964844,293.1499938964844,0.6071025729179382,-7405.16552734375,304.20166015625,0.8776628375053406,0.6686604619026184,0.4720706939697265,293.224853515625,297.1499938964844,293.1499938964844,0.7658790946006775,-11994.091796875,304.2150573730469,0.9361351132392884,0.8021360039710999,0.7638223767280579,293.2149963378906,297.1499938964844,293.1499938964844,0.073120467364788,-8949.9189453125,304.1623229980469,0.4892186820507049,0.1171627640724182,0.5722818970680237,291.2191772460937,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.3210144042969,291.22369384765625,1.0,0.6626936793327332,0.4833141565322876,0.4833141565322876,1.0,1.0,-3.0977070331573486,1.1173756122589111,1.9803314208984373,0.4165311157703399,0.0,0.0,0.9864981174468994,298.98687744140625,273.0,169.3186798095703,-37812.0625,3271.878662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1531066894531,314.2165832519531,278.1499938964844,0.0,18000.0,317.6300048828125,32741.0390625,36000.0,0.0,0.0,0.9337258338928224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830697059631348,1.830724835395813,-2.7756026611314155e-05,0.0,0.0009476129780523,0.0,0.0,683.4846801757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3690795898437,297.1499938964844,293.1499938964844,0.2566258907318115,-4846.49267578125,304.19561767578125,0.7082316875457764,0.3351990282535553,0.3105714917182922,293.4083557128906,297.1499938964844,293.1499938964844,0.3911665380001068,-7104.68212890625,304.216064453125,0.7881087064743042,0.4703917205333709,0.4545592069625854,293.21588134765625,297.1499938964844,293.1499938964844,0.6018765568733215,-7355.52099609375,304.2017822265625,0.8803920745849609,0.6675059199333191,0.4711282551288605,293.2269897460937,297.1499938964844,293.1499938964844,0.7592809200286865,-11914.6767578125,304.2152404785156,0.9394572377204896,0.8007691502571106,0.7623534798622131,293.2148742675781,297.1499938964844,293.1499938964844,0.0719031915068626,-8836.0537109375,304.16229248046875,0.4897582828998565,0.1163580119609832,0.5676933526992798,291.2802734375,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3223876953125,291.28521728515625,1.0,0.6577715277671814,0.4844744503498077,0.4844744503498077,1.0,1.0,-3.081482172012329,1.1132416725158691,1.9682406187057493,0.4159026443958282,0.0,0.0,0.971738874912262,293.11578369140625,261.0,171.2400665283203,-37815.5625,3206.17529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2872314453125,314.3450622558594,278.1499938964844,0.0,18000.0,317.6300048828125,33258.66015625,36000.0,0.0,0.0,0.9332044124603271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287372589111328,1.828765034675598,-2.782953561109025e-05,0.0,0.0009470838122069,0.0,0.0,683.4950561523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36932373046875,297.1499938964844,293.1499938964844,0.2480925917625427,-4716.81787109375,304.1946105957031,0.7095965147018433,0.3296026885509491,0.3051703870296478,293.4140014648437,297.1499938964844,293.1499938964844,0.3783113956451416,-6919.5400390625,304.2154541015625,0.7897875905036926,0.462702214717865,0.4469542503356933,293.2192077636719,297.1499938964844,293.1499938964844,0.5914849042892456,-7256.51416015625,304.2018127441406,0.8861253261566162,0.6651622653007507,0.4692197442054748,293.2310485839844,297.1499938964844,293.1499938964844,0.7461511492729187,-11756.1884765625,304.21533203125,0.9463054537773132,0.7979909777641296,0.7593750357627869,293.21466064453125,297.1499938964844,293.1499938964844,0.0694870874285698,-8611.466796875,304.1622009277344,0.4909575879573822,0.1147595345973968,0.5585617423057556,291.4023742675781,291.1499938964844,254.2657165527344,253.43687438964844,279.17315673828125,293.3249206542969,291.4069519042969,1.0,0.6478363871574402,0.4867896437644958,0.4867896437644958,1.0,1.0,-3.048992872238159,1.1048376560211182,1.9441553354263303,0.4145220816135406,0.0,0.0,0.9298332333564758,281.3663635253906,249.0,168.94847106933594,-37783.79296875,3076.46923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5407409667969,314.58319091796875,278.1499938964844,0.0,18000.0,317.6300048828125,35157.44140625,36000.0,0.0,0.0,0.9315261840820312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8215092420578003,1.8215373754501345,-2.8098727852921e-05,0.0,0.0009453806560486,0.0,0.0,683.492431640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36932373046875,297.1499938964844,293.1499938964844,0.2480925917625427,-4716.81787109375,304.1946105957031,0.7095965147018433,0.3296026885509491,0.3051703870296478,293.4140014648437,297.1499938964844,293.1499938964844,0.3783113956451416,-6919.5400390625,304.2154541015625,0.7897875905036926,0.462702214717865,0.4469542503356933,293.2192077636719,297.1499938964844,293.1499938964844,0.5914849042892456,-7256.51416015625,304.2018127441406,0.8861253261566162,0.6651622653007507,0.4692197442054748,293.2310485839844,297.1499938964844,293.1499938964844,0.7461511492729187,-11756.1884765625,304.21533203125,0.9463054537773132,0.7979909777641296,0.7593750357627869,293.21466064453125,297.1499938964844,293.1499938964844,0.0694870874285698,-8611.466796875,304.1622009277344,0.4909575879573822,0.1147595345973968,0.5585617423057556,291.4023742675781,291.1499938964844,254.2657165527344,253.43687438964844,279.17315673828125,293.3249206542969,291.4069519042969,1.0,0.6478363871574402,0.4867896437644958,0.4867896437644958,1.0,1.0,-3.048992872238159,1.1048376560211182,1.9441553354263303,0.4145220816135406,0.0,0.0,0.9298332333564758,281.3663635253906,249.0,168.94847106933594,-37783.79296875,3076.46923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5407409667969,314.58319091796875,278.1499938964844,0.0,18000.0,317.6300048828125,35157.44140625,36000.0,0.0,0.0,0.9315261840820312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8215092420578003,1.8215373754501345,-2.8098727852921e-05,0.0,0.0009453806560486,0.0,0.0,683.492431640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3691711425781,297.1499938964844,293.1499938964844,0.2408182919025421,-4606.55908203125,304.1917419433594,0.7111939191818237,0.3240745067596435,0.2998238503932953,293.4192199707031,297.1499938964844,293.1499938964844,0.3672024011611938,-6760.0458984375,304.2119445800781,0.7916736602783203,0.4549572765827179,0.4392877221107483,293.2221374511719,297.1499938964844,293.1499938964844,0.5835487842559814,-7182.83203125,304.19744873046875,0.8922630548477173,0.6628130674362183,0.4672934114933014,293.2346496582031,297.1499938964844,293.1499938964844,0.7360231876373291,-11637.7236328125,304.2100524902344,0.9534085392951964,0.7952078580856323,0.7563665509223938,293.2143859863281,297.1499938964844,293.1499938964844,0.0674111619591713,-8422.5029296875,304.1615600585937,0.4923346936702728,0.1131760776042938,0.549491822719574,291.47735595703125,291.1499938964844,254.3753967285156,253.53521728515625,279.1730651855469,293.3271484375,291.47784423828125,1.0,0.6377831697463989,0.4890898168087005,0.4890898168087005,1.0,1.0,-3.0165131092071533,1.0962650775909424,1.920248031616211,0.4129737615585327,0.0,0.0,0.8797492384910583,269.60723876953125,237.0,103.6296615600586,-37458.890625,2949.155029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8085632324219,314.73931884765625,278.1499938964844,0.0,18000.0,317.1499938964844,36808.0390625,36000.0,0.0,0.0,0.9238974452018738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7655048370361328,1.76553213596344,-2.7252117433818057e-05,0.0,0.0009376384550705,0.0,0.0,636.0443115234375,0.0,0.0,0.0,0.9737003445625304,4.0,0.0,1.0
550200,293.3691711425781,297.1499938964844,293.1499938964844,0.2408182919025421,-4606.55908203125,304.1917419433594,0.7111939191818237,0.3240745067596435,0.2998238503932953,293.4192199707031,297.1499938964844,293.1499938964844,0.3672024011611938,-6760.0458984375,304.2119445800781,0.7916736602783203,0.4549572765827179,0.4392877221107483,293.2221374511719,297.1499938964844,293.1499938964844,0.5835487842559814,-7182.83203125,304.19744873046875,0.8922630548477173,0.6628130674362183,0.4672934114933014,293.2346496582031,297.1499938964844,293.1499938964844,0.7360231876373291,-11637.7236328125,304.2100524902344,0.9534085392951964,0.7952078580856323,0.7563665509223938,293.2143859863281,297.1499938964844,293.1499938964844,0.0674111619591713,-8422.5029296875,304.1615600585937,0.4923346936702728,0.1131760776042938,0.549491822719574,291.47735595703125,291.1499938964844,254.3753967285156,253.53521728515625,279.1730651855469,293.3271484375,291.47784423828125,1.0,0.6377831697463989,0.4890898168087005,0.4890898168087005,1.0,1.0,-3.0165131092071533,1.0962650775909424,1.920248031616211,0.4129737615585327,0.0,0.0,0.8797492384910583,269.60723876953125,237.0,103.6296615600586,-37458.890625,2949.155029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8085632324219,314.73931884765625,278.1499938964844,0.0,18000.0,317.1499938964844,36808.0390625,36000.0,0.0,0.0,0.9238974452018738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7655048370361328,1.76553213596344,-2.7252117433818057e-05,0.0,0.0009376384550705,0.0,0.0,636.0443115234375,0.0,0.0,0.0,0.9737003445625304,4.0,0.0,1.0
550260,293.3685913085937,297.1499938964844,293.1499938964844,0.2356155514717102,-4529.2138671875,304.1864929199219,0.7130864262580872,0.3186394870281219,0.2945544719696045,293.423828125,297.1499938964844,293.1499938964844,0.3591093420982361,-6645.99951171875,304.20477294921875,0.7938488721847534,0.4471983313560486,0.4315977990627289,293.22418212890625,297.1499938964844,293.1499938964844,0.5802928805351257,-7156.912109375,304.1870422363281,0.8989235162734985,0.6605708599090576,0.4654252231121063,293.237060546875,297.1499938964844,293.1499938964844,0.7316989302635193,-11595.4267578125,304.1972045898437,0.9608218669891356,0.792571485042572,0.7534671425819397,293.2140808105469,297.1499938964844,293.1499938964844,0.0659317374229431,-8293.623046875,304.1601867675781,0.4939321279525757,0.1116111800074577,0.5404866933822632,291.4626770019531,291.1499938964844,254.4807281494141,253.6295928955078,279.1727905273437,293.3288269042969,291.4613647460937,1.0,0.627630352973938,0.4913573861122131,0.4913573861122131,1.0,1.0,-2.984377861022949,1.0876309871673584,1.8967468738555908,0.411290168762207,0.0,0.0,0.8385536074638367,257.8104858398437,225.0,11.26928424835205,-36895.48828125,2824.736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1293334960937,314.8465270996094,278.1499938964844,0.0,18000.0,317.1499938964844,37094.3984375,36000.0,0.0,0.0,0.9174531698226928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6685104370117188,1.668535828590393,-2.529425182729028e-05,0.0,0.0009310983004979,0.0,0.0,551.2999267578125,0.0,0.0,0.0,0.9281718134880066,4.0,0.0,1.0
550320,293.3685913085937,297.1499938964844,293.1499938964844,0.2356155514717102,-4529.2138671875,304.1864929199219,0.7130864262580872,0.3186394870281219,0.2945544719696045,293.423828125,297.1499938964844,293.1499938964844,0.3591093420982361,-6645.99951171875,304.20477294921875,0.7938488721847534,0.4471983313560486,0.4315977990627289,293.22418212890625,297.1499938964844,293.1499938964844,0.5802928805351257,-7156.912109375,304.1870422363281,0.8989235162734985,0.6605708599090576,0.4654252231121063,293.237060546875,297.1499938964844,293.1499938964844,0.7316989302635193,-11595.4267578125,304.1972045898437,0.9608218669891356,0.792571485042572,0.7534671425819397,293.2140808105469,297.1499938964844,293.1499938964844,0.0659317374229431,-8293.623046875,304.1601867675781,0.4939321279525757,0.1116111800074577,0.5404866933822632,291.4626770019531,291.1499938964844,254.4807281494141,253.6295928955078,279.1727905273437,293.3288269042969,291.4613647460937,1.0,0.627630352973938,0.4913573861122131,0.4913573861122131,1.0,1.0,-2.984377861022949,1.0876309871673584,1.8967468738555908,0.411290168762207,0.0,0.0,0.8385536074638367,257.8104858398437,225.0,11.26928424835205,-36895.48828125,2824.736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1293334960937,314.8465270996094,278.1499938964844,0.0,18000.0,317.1499938964844,37094.3984375,36000.0,0.0,0.0,0.9174531698226928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6685104370117188,1.668535828590393,-2.529425182729028e-05,0.0,0.0009310983004979,0.0,0.0,551.2999267578125,0.0,0.0,0.0,0.9281718134880066,4.0,0.0,1.0
550380,293.36773681640625,297.1499938964844,293.1499938964844,0.2309426516294479,-4459.5712890625,304.1821594238281,0.7152721285820007,0.313275545835495,0.2893530428409576,293.4281005859375,297.1499938964844,293.1499938964844,0.3517337143421173,-6541.4013671875,304.1988830566406,0.7963229417800903,0.4393958747386932,0.4238741397857666,293.2257995605469,297.1499938964844,293.1499938964844,0.5783408284187317,-7142.740234375,304.1780090332031,0.906185269355774,0.6583603620529175,0.4635972678661346,293.2389221191406,297.1499938964844,293.1499938964844,0.7290902733802795,-11572.5498046875,304.1859130859375,0.96845144033432,0.789988100528717,0.7506487965583801,293.21368408203125,297.1499938964844,293.1499938964844,0.0645811185240745,-8177.81494140625,304.1590576171875,0.4957732260227203,0.1100666895508766,0.5315678715705872,291.4288330078125,291.1499938964844,254.581283569336,253.7196350097656,279.1724853515625,293.3302307128906,291.4271850585937,1.0,0.6173824667930603,0.4935883581638336,0.4935883581638336,1.0,1.0,-2.952534437179565,1.078911542892456,1.8736228942871087,0.4094687104225158,0.0,0.0,0.8035604357719421,246.00955200195312,213.0,-30.55996894836425,-36357.39453125,2703.2197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5498352050781,315.0155029296875,278.1499938964844,0.0,18000.0,317.1499938964844,37097.87109375,36000.0,0.0,0.0,0.9085102081298828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5693707466125488,1.5693941116333008,-2.3345752197201364e-05,0.0,0.0009220223291777,0.0,0.0,472.5226745605469,0.0,0.0,0.0,0.8820148706436157,4.0,0.0,1.0
550440,293.36773681640625,297.1499938964844,293.1499938964844,0.2309426516294479,-4459.5712890625,304.1821594238281,0.7152721285820007,0.313275545835495,0.2893530428409576,293.4281005859375,297.1499938964844,293.1499938964844,0.3517337143421173,-6541.4013671875,304.1988830566406,0.7963229417800903,0.4393958747386932,0.4238741397857666,293.2257995605469,297.1499938964844,293.1499938964844,0.5783408284187317,-7142.740234375,304.1780090332031,0.906185269355774,0.6583603620529175,0.4635972678661346,293.2389221191406,297.1499938964844,293.1499938964844,0.7290902733802795,-11572.5498046875,304.1859130859375,0.96845144033432,0.789988100528717,0.7506487965583801,293.21368408203125,297.1499938964844,293.1499938964844,0.0645811185240745,-8177.81494140625,304.1590576171875,0.4957732260227203,0.1100666895508766,0.5315678715705872,291.4288330078125,291.1499938964844,254.581283569336,253.7196350097656,279.1724853515625,293.3302307128906,291.4271850585937,1.0,0.6173824667930603,0.4935883581638336,0.4935883581638336,1.0,1.0,-2.952534437179565,1.078911542892456,1.8736228942871087,0.4094687104225158,0.0,0.0,0.8035604357719421,246.00955200195312,213.0,-30.55996894836425,-36357.39453125,2703.2197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5498352050781,315.0155029296875,278.1499938964844,0.0,18000.0,317.1499938964844,37097.87109375,36000.0,0.0,0.0,0.9085102081298828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5693707466125488,1.5693941116333008,-2.3345752197201364e-05,0.0,0.0009220223291777,0.0,0.0,472.5226745605469,0.0,0.0,0.0,0.8820148706436157,4.0,0.0,1.0
