time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550500,293.36724853515625,297.1499938964844,293.1499938964844,0.2286754697561264,-4425.56982421875,304.1804504394531,0.7164703607559204,0.3106151521205902,0.2867724895477295,293.4301452636719,297.1499938964844,293.1499938964844,0.3481150865554809,-6489.62109375,304.1965637207031,0.7976675629615784,0.4354694485664367,0.419990211725235,293.22662353515625,297.1499938964844,293.1499938964844,0.5775349140167236,-7136.82275390625,304.1744079589844,0.9101999402046204,0.6572409272193909,0.4626777172088623,293.2398376464844,297.1499938964844,293.1499938964844,0.7280334234237671,-11563.21484375,304.1813049316406,0.9723002910614014,0.788682222366333,0.7492339611053467,293.2134704589844,297.1499938964844,293.1499938964844,0.0639166310429573,-8121.111328125,304.1585998535156,0.4967887699604034,0.1093007326126098,0.5271394848823547,291.4104309082031,291.1499938964844,254.629638671875,253.76290893554688,279.1723022460937,293.33087158203125,291.4087829589844,1.0,0.6122177839279175,0.494690477848053,0.494690477848053,1.0,1.0,-2.9366350173950195,1.0744869709014893,1.8621479272842407,0.4084928929805755,0.0,0.0,0.7880483865737915,240.1199493408203,213.0,-39.97364807128906,-36098.75390625,2643.42919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.78228759765625,315.114990234375,278.1499938964844,0.0,18000.0,316.6700134277344,37062.3046875,36000.0,0.0,0.0,0.8983513116836548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5216237306594849,1.5216461420059204,-2.2441494365921244e-05,0.0,0.000911712355446,0.0,0.0,437.5158996582031,0.0,0.0,0.0,0.859990656375885,4.0,0.0,1.0
550560,293.36669921875,297.1499938964844,293.1499938964844,0.2265012562274933,-4392.93896484375,304.1788635253906,0.7177419066429138,0.3079688847064972,0.2842042446136474,293.4321594238281,297.1499938964844,293.1499938964844,0.3446102142333984,-6439.3408203125,304.1944885253906,0.7990875840187073,0.4315254092216491,0.4160894155502319,293.2274475097656,297.1499938964844,293.1499938964844,0.5769467949867249,-7132.88232421875,304.1710205078125,0.9144800305366516,0.6561080813407898,0.4617493152618408,293.24078369140625,297.1499938964844,293.1499938964844,0.7272645235061646,-11557.146484375,304.177001953125,0.9761557579040528,0.7873610258102417,0.7478058338165283,293.2132568359375,297.1499938964844,293.1499938964844,0.0632751658558845,-8066.78369140625,304.158203125,0.4978719055652618,0.1085380986332893,0.5227285623550415,291.3886413574219,291.1499938964844,254.6766357421875,253.80496215820312,279.172119140625,293.3314819335937,291.386474609375,1.0,0.6070230603218079,0.4957832396030426,0.4957832396030426,1.0,1.0,-2.920724391937256,1.0700087547302246,1.8507157564163208,0.4074690639972687,0.0,0.0,0.7742764949798584,234.23928833007807,201.0,-51.04919052124024,-35819.36328125,2584.240234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9884338378906,315.1918029785156,278.1499938964844,0.0,18000.0,316.6700134277344,37003.55859375,36000.0,0.0,0.0,0.8918582201004028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761931896209717,1.4762147665023804,-2.160118310712278e-05,0.0,0.000905122666154,0.0,0.0,405.90521240234375,0.0,0.0,0.0,0.8392165899276733,4.0,0.0,1.0
550620,293.3655090332031,297.1499938964844,293.1499938964844,0.2221648246049881,-4327.35009765625,304.176513671875,0.7205310463905334,0.3027203679084778,0.2791072130203247,293.4360656738281,297.1499938964844,293.1499938964844,0.3375343680381775,-6336.8369140625,304.1914978027344,0.8021822571754456,0.4235851466655731,0.4082385301589966,293.2291564941406,297.1499938964844,293.1499938964844,0.5757710337638855,-7124.076171875,304.16607666015625,0.9237706661224364,0.6538012623786926,0.4598657190799713,293.2427062988281,297.1499938964844,293.1499938964844,0.7257862687110901,-11543.89453125,304.1705627441406,0.9838599562644958,0.7846699357032776,0.7449072599411011,293.2128295898437,297.1499938964844,293.1499938964844,0.0619745030999183,-7956.71484375,304.1576538085937,0.5002636909484863,0.1070213764905929,0.513949453830719,291.34686279296875,291.1499938964844,254.766342163086,253.8852081298828,279.1717224121094,293.3326416015625,291.3451843261719,1.0,0.5965365171432495,0.4979374706745147,0.4979374706745147,1.0,1.0,-2.8888609409332275,1.0608842372894287,1.8279767036437988,0.4052727818489074,0.0,0.0,0.7509655356407166,222.4993591308593,189.0,-54.14952087402344,-35314.87109375,2467.617431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3978271484375,315.3595275878906,278.1499938964844,0.0,18000.0,316.6700134277344,36836.83203125,36000.0,0.0,0.0,0.8776628971099854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3971989154815674,1.397219181060791,-2.0185134417261e-05,0.0,0.0008907162700779,0.0,0.0,354.72900390625,0.0,0.0,0.0,0.803355872631073,4.0,0.0,1.0
550680,293.3655090332031,297.1499938964844,293.1499938964844,0.2221648246049881,-4327.35009765625,304.176513671875,0.7205310463905334,0.3027203679084778,0.2791072130203247,293.4360656738281,297.1499938964844,293.1499938964844,0.3375343680381775,-6336.8369140625,304.1914978027344,0.8021822571754456,0.4235851466655731,0.4082385301589966,293.2291564941406,297.1499938964844,293.1499938964844,0.5757710337638855,-7124.076171875,304.16607666015625,0.9237706661224364,0.6538012623786926,0.4598657190799713,293.2427062988281,297.1499938964844,293.1499938964844,0.7257862687110901,-11543.89453125,304.1705627441406,0.9838599562644958,0.7846699357032776,0.7449072599411011,293.2128295898437,297.1499938964844,293.1499938964844,0.0619745030999183,-7956.71484375,304.1576538085937,0.5002636909484863,0.1070213764905929,0.513949453830719,291.34686279296875,291.1499938964844,254.766342163086,253.8852081298828,279.1717224121094,293.3326416015625,291.3451843261719,1.0,0.5965365171432495,0.4979374706745147,0.4979374706745147,1.0,1.0,-2.8888609409332275,1.0608842372894287,1.8279767036437988,0.4052727818489074,0.0,0.0,0.7509655356407166,222.4993591308593,189.0,-54.14952087402344,-35314.87109375,2467.617431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3978271484375,315.3595275878906,278.1499938964844,0.0,18000.0,316.6700134277344,36836.83203125,36000.0,0.0,0.0,0.8776628971099854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3971989154815674,1.397219181060791,-2.0185134417261e-05,0.0,0.0008907162700779,0.0,0.0,354.72900390625,0.0,0.0,0.0,0.803355872631073,4.0,0.0,1.0
550740,293.3641662597656,297.1499938964844,293.1499938964844,0.2177394926548004,-4259.68505859375,304.175048828125,0.7236904501914978,0.2975320518016815,0.2740622460842132,293.4398193359375,297.1499938964844,293.1499938964844,0.3302011489868164,-6229.279296875,304.1899108886719,0.8056604266166687,0.4155762791633606,0.4003206491470337,293.23095703125,297.1499938964844,293.1499938964844,0.5742732882499695,-7111.0625,304.1632385253906,0.9339033365249634,0.6514267921447754,0.4579363763332367,293.24481201171875,297.1499938964844,293.1499938964844,0.7239691615104675,-11524.287109375,304.16680908203125,0.9914952516555786,0.7818955779075623,0.7419333457946777,293.21240234375,297.1499938964844,293.1499938964844,0.0606177598237991,-7841.7412109375,304.1573791503906,0.5030004382133484,0.1055164486169815,0.5052208304405212,291.3133544921875,291.1499938964844,254.8500061035156,253.96002197265625,279.1712951660156,293.3337707519531,291.3119201660156,1.0,0.5859094262123108,0.5000454783439636,0.5000454783439636,1.0,1.0,-2.856895923614502,1.051513910293579,1.8053818941116333,0.4028679728507995,0.0,0.0,0.7314876317977905,210.7868194580078,177.0,-48.05860137939453,-34839.38671875,2353.244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.77398681640625,315.5160522460937,278.1499938964844,0.0,18000.0,316.19000244140625,36700.96875,36000.0,0.0,0.0,0.8574212789535522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3300672769546509,1.330086350440979,-1.904262171592564e-05,0.0,0.0008701736223883,0.0,0.0,315.06402587890625,0.0,0.0,0.0,0.773254930973053,4.0,0.0,1.0
550800,293.3641662597656,297.1499938964844,293.1499938964844,0.2177394926548004,-4259.68505859375,304.175048828125,0.7236904501914978,0.2975320518016815,0.2740622460842132,293.4398193359375,297.1499938964844,293.1499938964844,0.3302011489868164,-6229.279296875,304.1899108886719,0.8056604266166687,0.4155762791633606,0.4003206491470337,293.23095703125,297.1499938964844,293.1499938964844,0.5742732882499695,-7111.0625,304.1632385253906,0.9339033365249634,0.6514267921447754,0.4579363763332367,293.24481201171875,297.1499938964844,293.1499938964844,0.7239691615104675,-11524.287109375,304.16680908203125,0.9914952516555786,0.7818955779075623,0.7419333457946777,293.21240234375,297.1499938964844,293.1499938964844,0.0606177598237991,-7841.7412109375,304.1573791503906,0.5030004382133484,0.1055164486169815,0.5052208304405212,291.3133544921875,291.1499938964844,254.8500061035156,253.96002197265625,279.1712951660156,293.3337707519531,291.3119201660156,1.0,0.5859094262123108,0.5000454783439636,0.5000454783439636,1.0,1.0,-2.856895923614502,1.051513910293579,1.8053818941116333,0.4028679728507995,0.0,0.0,0.7314876317977905,210.7868194580078,177.0,-48.05860137939453,-34839.38671875,2353.244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.77398681640625,315.5160522460937,278.1499938964844,0.0,18000.0,316.19000244140625,36700.96875,36000.0,0.0,0.0,0.8574212789535522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3300672769546509,1.330086350440979,-1.904262171592564e-05,0.0,0.0008701736223883,0.0,0.0,315.06402587890625,0.0,0.0,0.0,0.773254930973053,4.0,0.0,1.0
550860,293.3619079589844,297.1499938964844,293.1499938964844,0.2135073095560073,-4194.72314453125,304.1737670898437,0.7274142503738403,0.2925588488578796,0.2691543400287628,293.442626953125,297.1499938964844,293.1499938964844,0.3229956328868866,-6122.98828125,304.1886291503906,0.8096528053283691,0.4076617360115051,0.3924288749694824,293.2320861816406,297.1499938964844,293.1499938964844,0.5730113983154297,-7100.06591796875,304.16094970703125,0.944861650466919,0.6491487622261047,0.4560283422470093,293.2461853027344,297.1499938964844,293.1499938964844,0.7221168279647827,-11503.1318359375,304.1643981933594,0.998984158039093,0.7792091369628906,0.7386393547058105,293.211181640625,297.1499938964844,293.1499938964844,0.0593489594757556,-7735.15869140625,304.1570129394531,0.5063589811325073,0.1041838675737381,0.4969712793827057,291.27716064453125,291.1499938964844,254.93023681640625,254.03179931640625,279.1708984375,293.3340759277344,291.2756652832031,1.0,0.5751581192016602,0.5021114945411682,0.5021114945411682,1.0,1.0,-2.825319290161133,1.0421050786972046,1.7832143306732178,0.4003828763961792,0.0,0.0,0.716925323009491,199.04774475097656,165.0,-49.25784683227539,-34351.52734375,2241.715576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0232238769531,315.5926513671875,278.1499938964844,0.0,18000.0,316.19000244140625,36537.0546875,36000.0,0.0,0.0,0.8400682210922241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2763950824737549,1.2764132022857666,-1.815604446164798e-05,0.0,0.0008525624289177,0.0,0.0,285.60577392578125,0.0,0.0,0.0,0.749517023563385,4.0,0.0,1.0
550920,293.3619079589844,297.1499938964844,293.1499938964844,0.2135073095560073,-4194.72314453125,304.1737670898437,0.7274142503738403,0.2925588488578796,0.2691543400287628,293.442626953125,297.1499938964844,293.1499938964844,0.3229956328868866,-6122.98828125,304.1886291503906,0.8096528053283691,0.4076617360115051,0.3924288749694824,293.2320861816406,297.1499938964844,293.1499938964844,0.5730113983154297,-7100.06591796875,304.16094970703125,0.944861650466919,0.6491487622261047,0.4560283422470093,293.2461853027344,297.1499938964844,293.1499938964844,0.7221168279647827,-11503.1318359375,304.1643981933594,0.998984158039093,0.7792091369628906,0.7386393547058105,293.211181640625,297.1499938964844,293.1499938964844,0.0593489594757556,-7735.15869140625,304.1570129394531,0.5063589811325073,0.1041838675737381,0.4969712793827057,291.27716064453125,291.1499938964844,254.93023681640625,254.03179931640625,279.1708984375,293.3340759277344,291.2756652832031,1.0,0.5751581192016602,0.5021114945411682,0.5021114945411682,1.0,1.0,-2.825319290161133,1.0421050786972046,1.7832143306732178,0.4003828763961792,0.0,0.0,0.716925323009491,199.04774475097656,165.0,-49.25784683227539,-34351.52734375,2241.715576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0232238769531,315.5926513671875,278.1499938964844,0.0,18000.0,316.19000244140625,36537.0546875,36000.0,0.0,0.0,0.8400682210922241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2763950824737549,1.2764132022857666,-1.815604446164798e-05,0.0,0.0008525624289177,0.0,0.0,285.60577392578125,0.0,0.0,0.0,0.749517023563385,4.0,0.0,1.0
550980,293.35858154296875,297.1499938964844,293.1499938964844,0.2091927528381347,-4127.6181640625,304.1730651855469,0.7301269769668579,0.2878694534301758,0.2646013796329498,293.4441223144531,297.1499938964844,293.1499938964844,0.315437763929367,-6010.07177734375,304.1883850097656,0.8121867179870605,0.3999433517456054,0.3848190903663635,293.23223876953125,297.1499938964844,293.1499938964844,0.5709598064422607,-7080.32470703125,304.1607666015625,0.9537624716758728,0.6470345854759216,0.4543163180351257,293.2355651855469,297.1499938964844,293.1499938964844,0.7038018703460693,-11255.0634765625,304.1906433105469,0.9990000128746032,0.7788797616958618,0.7205698490142822,293.2085876464844,297.1499938964844,293.1499938964844,0.0582429021596908,-7641.57470703125,304.1565246582031,0.5093799233436584,0.1031532362103462,0.4904922842979431,291.2637939453125,291.1499938964844,255.0099639892578,254.1031646728516,279.1727905273437,293.3321533203125,291.2633056640625,1.0,0.5634661316871643,0.5044796466827393,0.5044796466827393,1.0,1.0,-2.7790300846099854,1.026938796043396,1.752091407775879,0.3955433368682861,0.0,0.0,0.7029553651809692,189.0197906494141,168.0,-24.50467300415039,-33785.1640625,2116.35400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2080078125,315.6539611816406,278.1499938964844,0.0,18000.0,316.19000244140625,36480.4453125,36000.0,0.0,0.0,0.8225035071372986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2317355871200562,1.2317529916763306,-1.746305133565329e-05,0.0,0.0008347365073859,0.0,0.0,262.8632507324219,0.0,0.0,0.0,0.7298102378845215,4.0,0.0,1.0
551040,293.35858154296875,297.1499938964844,293.1499938964844,0.2091927528381347,-4127.6181640625,304.1730651855469,0.7301269769668579,0.2878694534301758,0.2646013796329498,293.4441223144531,297.1499938964844,293.1499938964844,0.315437763929367,-6010.07177734375,304.1883850097656,0.8121867179870605,0.3999433517456054,0.3848190903663635,293.23223876953125,297.1499938964844,293.1499938964844,0.5709598064422607,-7080.32470703125,304.1607666015625,0.9537624716758728,0.6470345854759216,0.4543163180351257,293.2355651855469,297.1499938964844,293.1499938964844,0.7038018703460693,-11255.0634765625,304.1906433105469,0.9990000128746032,0.7788797616958618,0.7205698490142822,293.2085876464844,297.1499938964844,293.1499938964844,0.0582429021596908,-7641.57470703125,304.1565246582031,0.5093799233436584,0.1031532362103462,0.4904922842979431,291.2637939453125,291.1499938964844,255.0099639892578,254.1031646728516,279.1727905273437,293.3321533203125,291.2633056640625,1.0,0.5634661316871643,0.5044796466827393,0.5044796466827393,1.0,1.0,-2.7790300846099854,1.026938796043396,1.752091407775879,0.3955433368682861,0.0,0.0,0.7029553651809692,189.0197906494141,168.0,-24.50467300415039,-33785.1640625,2116.35400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2080078125,315.6539611816406,278.1499938964844,0.0,18000.0,316.19000244140625,36480.4453125,36000.0,0.0,0.0,0.8225035071372986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2317355871200562,1.2317529916763306,-1.746305133565329e-05,0.0,0.0008347365073859,0.0,0.0,262.8632507324219,0.0,0.0,0.0,0.7298102378845215,4.0,0.0,1.0
551100,293.3570251464844,297.1499938964844,293.1499938964844,0.2071697860956192,-4096.14599609375,304.17254638671875,0.7303943037986755,0.2855281829833984,0.2624190151691437,293.4449462890625,297.1499938964844,293.1499938964844,0.3117946684360504,-5955.5673828125,304.1880187988281,0.8121131658554077,0.3960585296154022,0.3810855746269226,293.2325439453125,297.1499938964844,293.1499938964844,0.5700885653495789,-7072.11669921875,304.160400390625,0.956395149230957,0.6459362506866455,0.4535000324249267,293.223876953125,297.1499938964844,293.1499938964844,0.6967080235481262,-11161.81640625,304.1960144042969,0.9990000128746032,0.7800870537757874,0.7137779593467712,293.20733642578125,297.1499938964844,293.1499938964844,0.0578014999628067,-7604.662109375,304.1561279296875,0.5101422667503357,0.102660059928894,0.4878115653991699,291.2554626464844,291.1499938964844,255.0496520996093,254.13870239257807,279.1725158691406,293.33056640625,291.254150390625,1.0,0.5594071745872498,0.5055872201919556,0.5055872201919556,1.0,1.0,-2.7596943378448486,1.0208041667938232,1.738890290260315,0.3934780359268188,0.0,0.0,0.6966966390609741,185.70274353027344,168.0,-26.64626121520996,-33510.17578125,2069.02783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2871398925781,315.6660461425781,278.1499938964844,0.0,18000.0,315.7099914550781,36462.03125,36000.0,0.0,0.0,0.8087949752807617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2093291282653809,1.2093462944030762,-1.7126749298768118e-05,0.0,0.0008208240615203,0.0,0.0,251.9920349121093,0.0,0.0,0.0,0.7201493978500366,4.0,0.0,1.0
551160,293.3555908203125,297.1499938964844,293.1499938964844,0.2053150534629821,-4067.428466796875,304.1718139648437,0.7299396395683289,0.2831901013851166,0.2602632045745849,293.44580078125,297.1499938964844,293.1499938964844,0.30837482213974,-5904.52587890625,304.18731689453125,0.8111637830734253,0.3921564817428589,0.377360999584198,293.2328796386719,297.1499938964844,293.1499938964844,0.5695990920066833,-7067.90478515625,304.1593933105469,0.9579041600227356,0.6448248624801636,0.4526895880699157,293.2125244140625,297.1499938964844,293.1499938964844,0.6922281980514526,-11106.2734375,304.1957397460937,0.9990000128746032,0.7813820242881775,0.7093464136123657,293.2061462402344,297.1499938964844,293.1499938964844,0.057434182614088,-7574.62158203125,304.1557006835937,0.5103402733802795,0.1021668538451194,0.4852839708328247,291.2392272949219,291.1499938964844,255.08921813964844,254.1741485595703,279.1719970703125,293.32928466796875,291.2374572753906,1.0,0.5561227202415466,0.5066494345664978,0.5066494345664978,1.0,1.0,-2.743285655975342,1.0157665014266968,1.727519154548645,0.3919694721698761,0.0,0.0,0.692340612411499,183.41954040527344,171.0,-36.25384521484375,-33250.94140625,2031.896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3157043457031,315.6445007324219,278.1499938964844,0.0,18000.0,315.7099914550781,36384.90625,36000.0,0.0,0.0,0.7993214726448059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1910691261291504,1.191085934638977,-1.6843141565914266e-05,0.0,0.0008112097275443,0.0,0.0,243.2286071777344,0.0,0.0,0.0,0.7123283743858337,4.0,0.0,1.0
551220,293.352783203125,297.1499938964844,293.1499938964844,0.2016882598400116,-4011.0341796875,304.17059326171875,0.727644681930542,0.2785503268241882,0.2560418248176574,293.4474792480469,297.1499938964844,293.1499938964844,0.301566869020462,-5802.376953125,304.1862487792969,0.8074912428855896,0.3843209445476532,0.3699442446231842,293.2335510253906,297.1499938964844,293.1499938964844,0.5686813592910767,-7059.8349609375,304.1578063964844,0.9587928652763368,0.642587423324585,0.4511044919490814,293.1952819824219,297.1499938964844,293.1499938964844,0.6878886818885803,-11058.6552734375,304.1875305175781,0.9990000128746032,0.7833145260810852,0.7050064206123352,293.2039489746094,297.1499938964844,293.1499938964844,0.0567568391561508,-7519.4140625,304.1549377441406,0.509649932384491,0.1011872813105583,0.4805783629417419,291.2068786621094,291.1499938964844,255.16798400878903,254.2447204589844,279.17071533203125,293.32763671875,291.20538330078125,1.0,0.5514323711395264,0.5086566209793091,0.5086566209793091,1.0,1.0,-2.716517210006714,1.0079535245895386,1.7085636854171753,0.3899035453796386,0.0,0.0,0.6869819760322571,180.8117828369141,174.0,-41.55744934082031,-32840.3515625,1977.312744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2940673828125,315.5741271972656,278.1499938964844,0.0,18000.0,315.7099914550781,36218.28515625,36000.0,0.0,0.0,0.7811217308044434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1679710149765017,1.1679874658584597,-1.64745761139784e-05,0.0,0.0007927392143756,0.0,0.0,232.2976989746093,0.0,0.0,0.0,0.7023463845252991,4.0,0.0,1.0
551280,293.352783203125,297.1499938964844,293.1499938964844,0.2016882598400116,-4011.0341796875,304.17059326171875,0.727644681930542,0.2785503268241882,0.2560418248176574,293.4474792480469,297.1499938964844,293.1499938964844,0.301566869020462,-5802.376953125,304.1862487792969,0.8074912428855896,0.3843209445476532,0.3699442446231842,293.2335510253906,297.1499938964844,293.1499938964844,0.5686813592910767,-7059.8349609375,304.1578063964844,0.9587928652763368,0.642587423324585,0.4511044919490814,293.1952819824219,297.1499938964844,293.1499938964844,0.6878886818885803,-11058.6552734375,304.1875305175781,0.9990000128746032,0.7833145260810852,0.7050064206123352,293.2039489746094,297.1499938964844,293.1499938964844,0.0567568391561508,-7519.4140625,304.1549377441406,0.509649932384491,0.1011872813105583,0.4805783629417419,291.2068786621094,291.1499938964844,255.16798400878903,254.2447204589844,279.17071533203125,293.32763671875,291.20538330078125,1.0,0.5514323711395264,0.5086566209793091,0.5086566209793091,1.0,1.0,-2.716517210006714,1.0079535245895386,1.7085636854171753,0.3899035453796386,0.0,0.0,0.6869819760322571,180.8117828369141,174.0,-41.55744934082031,-32840.3515625,1977.312744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2940673828125,315.5741271972656,278.1499938964844,0.0,18000.0,315.7099914550781,36218.28515625,36000.0,0.0,0.0,0.7811217308044434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1679710149765017,1.1679874658584597,-1.64745761139784e-05,0.0,0.0007927392143756,0.0,0.0,232.2976989746093,0.0,0.0,0.0,0.7023463845252991,4.0,0.0,1.0
551340,293.3500671386719,297.1499938964844,293.1499938964844,0.1981471329927444,-3955.673583984375,304.1696472167969,0.7240124940872192,0.2739660143852234,0.2519286572933197,293.4491577148437,297.1499938964844,293.1499938964844,0.2947638630867004,-5699.61181640625,304.1855163574219,0.8019604086875916,0.3764477968215942,0.3625533580780029,293.2342834472656,297.1499938964844,293.1499938964844,0.5677741765975952,-7051.61767578125,304.15673828125,0.9576322436332704,0.6403248310089111,0.4495489299297333,293.1878662109375,297.1499938964844,293.1499938964844,0.688236653804779,-11073.37890625,304.17437744140625,0.9990000128746032,0.7836883068084717,0.7049905061721802,293.2020874023437,297.1499938964844,293.1499938964844,0.05612288787961,-7467.857421875,304.15435791015625,0.5079061985015869,0.1002012342214584,0.47617307305336,291.1760559082031,291.1499938964844,255.2462615966797,254.3148803710937,279.1694030761719,293.3265075683594,291.1746520996094,1.0,0.5485393404960632,0.510530948638916,0.510530948638916,1.0,1.0,-2.695505380630493,1.0022575855255127,1.69324791431427,0.3887090384960174,0.0,0.0,0.6855965256690979,180.05331420898438,177.0,-42.089473724365234,-32507.865234375,1941.022705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1553649902344,315.44580078125,278.1499938964844,0.0,18000.0,315.2300109863281,36080.45703125,36000.0,0.0,0.0,0.7596136927604675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158085584640503,1.1581019163131714,-1.630377482797485e-05,0.0,0.000770911341533,0.0,0.0,227.5712127685547,0.0,0.0,0.0,0.6980893015861511,4.0,0.0,1.0
551400,293.3500671386719,297.1499938964844,293.1499938964844,0.1981471329927444,-3955.673583984375,304.1696472167969,0.7240124940872192,0.2739660143852234,0.2519286572933197,293.4491577148437,297.1499938964844,293.1499938964844,0.2947638630867004,-5699.61181640625,304.1855163574219,0.8019604086875916,0.3764477968215942,0.3625533580780029,293.2342834472656,297.1499938964844,293.1499938964844,0.5677741765975952,-7051.61767578125,304.15673828125,0.9576322436332704,0.6403248310089111,0.4495489299297333,293.1878662109375,297.1499938964844,293.1499938964844,0.688236653804779,-11073.37890625,304.17437744140625,0.9990000128746032,0.7836883068084717,0.7049905061721802,293.2020874023437,297.1499938964844,293.1499938964844,0.05612288787961,-7467.857421875,304.15435791015625,0.5079061985015869,0.1002012342214584,0.47617307305336,291.1760559082031,291.1499938964844,255.2462615966797,254.3148803710937,279.1694030761719,293.3265075683594,291.1746520996094,1.0,0.5485393404960632,0.510530948638916,0.510530948638916,1.0,1.0,-2.695505380630493,1.0022575855255127,1.69324791431427,0.3887090384960174,0.0,0.0,0.6855965256690979,180.05331420898438,177.0,-42.089473724365234,-32507.865234375,1941.022705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1553649902344,315.44580078125,278.1499938964844,0.0,18000.0,315.2300109863281,36080.45703125,36000.0,0.0,0.0,0.7596136927604675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158085584640503,1.1581019163131714,-1.630377482797485e-05,0.0,0.000770911341533,0.0,0.0,227.5712127685547,0.0,0.0,0.0,0.6980893015861511,4.0,0.0,1.0
551460,293.3473815917969,297.1499938964844,293.1499938964844,0.1947836130857467,-3902.99072265625,304.168701171875,0.7194461226463318,0.2694413959980011,0.2479085326194763,293.45074462890625,297.1499938964844,293.1499938964844,0.2881067395210266,-5598.6142578125,304.1847839355469,0.795200526714325,0.3685416877269745,0.3551720678806305,293.2349853515625,297.1499938964844,293.1499938964844,0.5671517252922058,-7046.220703125,304.1555480957031,0.95506089925766,0.6380458474159241,0.4480113387107849,293.19000244140625,297.1499938964844,293.1499938964844,0.6923658847808838,-11136.75,304.15936279296875,0.9990000128746032,0.7823175191879272,0.707893967628479,293.2005615234375,297.1499938964844,293.1499938964844,0.0555350109934806,-7420.58203125,304.15386962890625,0.5054398775100708,0.0991886630654335,0.4718742668628692,291.1402893066406,291.1499938964844,255.3240509033203,254.38462829589844,279.1683044433594,293.3255310058594,291.1387939453125,1.0,0.5468550324440002,0.5123041868209839,0.5123041868209839,1.0,1.0,-2.6782777309417725,0.9979254603385924,1.6803522109985352,0.3880609273910522,0.0,0.0,0.6892482042312622,180.5372009277344,180.0,-47.0723762512207,-32200.75390625,1916.66015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8271789550781,315.2066955566406,278.1499938964844,0.0,18000.0,315.2300109863281,35920.30859375,36000.0,0.0,0.0,0.7438084483146667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1627906560897827,1.1628069877624512,-1.633386818866711e-05,0.0,0.0007548709982074,0.0,0.0,229.2742462158203,0.0,0.0,0.0,0.7001039981842041,4.0,0.0,1.0
551520,293.3473815917969,297.1499938964844,293.1499938964844,0.1947836130857467,-3902.99072265625,304.168701171875,0.7194461226463318,0.2694413959980011,0.2479085326194763,293.45074462890625,297.1499938964844,293.1499938964844,0.2881067395210266,-5598.6142578125,304.1847839355469,0.795200526714325,0.3685416877269745,0.3551720678806305,293.2349853515625,297.1499938964844,293.1499938964844,0.5671517252922058,-7046.220703125,304.1555480957031,0.95506089925766,0.6380458474159241,0.4480113387107849,293.19000244140625,297.1499938964844,293.1499938964844,0.6923658847808838,-11136.75,304.15936279296875,0.9990000128746032,0.7823175191879272,0.707893967628479,293.2005615234375,297.1499938964844,293.1499938964844,0.0555350109934806,-7420.58203125,304.15386962890625,0.5054398775100708,0.0991886630654335,0.4718742668628692,291.1402893066406,291.1499938964844,255.3240509033203,254.38462829589844,279.1683044433594,293.3255310058594,291.1387939453125,1.0,0.5468550324440002,0.5123041868209839,0.5123041868209839,1.0,1.0,-2.6782777309417725,0.9979254603385924,1.6803522109985352,0.3880609273910522,0.0,0.0,0.6892482042312622,180.5372009277344,180.0,-47.0723762512207,-32200.75390625,1916.66015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8271789550781,315.2066955566406,278.1499938964844,0.0,18000.0,315.2300109863281,35920.30859375,36000.0,0.0,0.0,0.7438084483146667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1627906560897827,1.1628069877624512,-1.633386818866711e-05,0.0,0.0007548709982074,0.0,0.0,229.2742462158203,0.0,0.0,0.0,0.7001039981842041,4.0,0.0,1.0
551580,293.3447265625,297.1499938964844,293.1499938964844,0.1913927346467971,-3849.4619140625,304.1681213378906,0.7141716480255127,0.2649778425693512,0.2439703494310379,293.45233154296875,297.1499938964844,293.1499938964844,0.2812979519367218,-5494.45361328125,304.1845397949219,0.7876413464546204,0.3606036901473999,0.3477888405323028,293.2356872558594,297.1499938964844,293.1499938964844,0.5662634968757629,-7037.8212890625,304.1551818847656,0.9515187740325928,0.6357471942901611,0.4464836716651916,293.2001037597656,297.1499938964844,293.1499938964844,0.698702335357666,-11226.578125,304.1457214355469,0.9990000128746032,0.7792688608169556,0.7127447128295898,293.19940185546875,297.1499938964844,293.1499938964844,0.0549045428633689,-7369.32421875,304.1536560058594,0.5024995803833008,0.0981436893343925,0.4675698280334472,291.1108703613281,291.1499938964844,255.4013519287109,254.4539489746093,279.1675109863281,293.32489013671875,291.10955810546875,1.0,0.5459765791893005,0.5140147805213928,0.5140147805213928,1.0,1.0,-2.663491725921631,0.9944689273834229,1.6690229177474976,0.3877620697021484,0.0,0.0,0.6964658498764038,181.8564910888672,183.0,-42.23088455200195,-31953.80859375,1900.0496826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3876953125,314.9185485839844,278.1499938964844,0.0,18000.0,315.2300109863281,35794.87890625,36000.0,0.0,0.0,0.7306659817695618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1809810400009155,1.180997610092163,-1.656439599173609e-05,0.0,0.0007415330619551,0.0,0.0,237.15789794921875,0.0,0.0,0.0,0.707878589630127,4.0,0.0,1.0
551640,293.3447265625,297.1499938964844,293.1499938964844,0.1913927346467971,-3849.4619140625,304.1681213378906,0.7141716480255127,0.2649778425693512,0.2439703494310379,293.45233154296875,297.1499938964844,293.1499938964844,0.2812979519367218,-5494.45361328125,304.1845397949219,0.7876413464546204,0.3606036901473999,0.3477888405323028,293.2356872558594,297.1499938964844,293.1499938964844,0.5662634968757629,-7037.8212890625,304.1551818847656,0.9515187740325928,0.6357471942901611,0.4464836716651916,293.2001037597656,297.1499938964844,293.1499938964844,0.698702335357666,-11226.578125,304.1457214355469,0.9990000128746032,0.7792688608169556,0.7127447128295898,293.19940185546875,297.1499938964844,293.1499938964844,0.0549045428633689,-7369.32421875,304.1536560058594,0.5024995803833008,0.0981436893343925,0.4675698280334472,291.1108703613281,291.1499938964844,255.4013519287109,254.4539489746093,279.1675109863281,293.32489013671875,291.10955810546875,1.0,0.5459765791893005,0.5140147805213928,0.5140147805213928,1.0,1.0,-2.663491725921631,0.9944689273834229,1.6690229177474976,0.3877620697021484,0.0,0.0,0.6964658498764038,181.8564910888672,183.0,-42.23088455200195,-31953.80859375,1900.0496826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3876953125,314.9185485839844,278.1499938964844,0.0,18000.0,315.2300109863281,35794.87890625,36000.0,0.0,0.0,0.7306659817695618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1809810400009155,1.180997610092163,-1.656439599173609e-05,0.0,0.0007415330619551,0.0,0.0,237.15789794921875,0.0,0.0,0.0,0.707878589630127,4.0,0.0,1.0
551700,293.3434143066406,297.1499938964844,293.1499938964844,0.1896978467702865,-3822.57861328125,304.1679077148437,0.711296021938324,0.2627699375152588,0.2420295774936676,293.4530944824219,297.1499938964844,293.1499938964844,0.2778535783290863,-5441.47607421875,304.1845092773437,0.7836614847183228,0.3566236197948456,0.3440937995910644,293.236083984375,297.1499938964844,293.1499938964844,0.5657421350479126,-7032.77880859375,304.1551818847656,0.9494822025299072,0.6345891952514648,0.4457193911075592,293.2076416015625,297.1499938964844,293.1499938964844,0.7025039196014404,-11278.8076171875,304.1396179199219,0.9990000128746032,0.7771568298339844,0.7156827449798584,293.1989440917969,297.1499938964844,293.1499938964844,0.054576177150011,-7342.51025390625,304.153564453125,0.5009133219718933,0.0976116359233856,0.4654069542884826,291.0978088378906,291.1499938964844,255.43983459472656,254.48846435546875,279.1672668457031,293.3249206542969,291.0966186523437,1.0,0.5457519292831421,0.5148587226867676,0.5148587226867676,1.0,1.0,-2.6567318439483643,0.9929721355438232,1.6637598276138306,0.38770791888237,0.0,0.0,0.7012617588043213,182.7402801513672,183.0,-39.23267364501953,-31843.548828125,1893.7703857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1349182128906,314.7584533691406,278.1499938964844,0.0,18000.0,314.75,35739.17578125,36000.0,0.0,0.0,0.7203317880630493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.194066047668457,1.1940828561782837,-1.6740517821745016e-05,0.0,0.0007310452056117,0.0,0.0,243.03993225097656,0.0,0.0,0.0,0.7135193943977356,4.0,0.0,1.0
551760,293.34210205078125,297.1499938964844,293.1499938964844,0.1880578100681305,-3796.578857421875,304.1676330566406,0.7082595825195312,0.2605791985988617,0.2401070743799209,293.453857421875,297.1499938964844,293.1499938964844,0.2744624614715576,-5389.25244140625,304.1844177246094,0.7795922756195068,0.3526377081871032,0.3403960168361664,293.2364501953125,297.1499938964844,293.1499938964844,0.565323531627655,-7028.84130859375,304.1549987792969,0.9473118782043456,0.6334273219108582,0.4449544250965118,293.2165222167969,297.1499938964844,293.1499938964844,0.7068161368370056,-11337.216796875,304.1336669921875,0.9990000128746032,0.7746803164482117,0.7188724875450134,293.1985168457031,297.1499938964844,293.1499938964844,0.054259717464447,-7316.884765625,304.15350341796875,0.4992769360542297,0.0970760732889175,0.4632417559623718,291.08270263671875,291.1499938964844,255.47817993164065,254.5228576660156,279.1671142578125,293.32525634765625,291.0810241699219,1.0,0.5456355810165405,0.5157009959220886,0.5157009959220886,1.0,1.0,-2.65028977394104,0.9915961027145386,1.6586936712265017,0.3877061307430267,0.0,0.0,0.7072207927703857,183.7371368408203,186.0,-42.148555755615234,-31715.017578125,1888.5042724609373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.82977294921875,314.5609436035156,278.1499938964844,0.0,18000.0,314.75,35679.69140625,36000.0,0.0,0.0,0.7149146795272827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2097572088241575,1.2097742557525637,-1.6956111721810885e-05,0.0,0.0007255475502461,0.0,0.0,250.2555694580078,0.0,0.0,0.0,0.7203549742698669,4.0,0.0,1.0
551820,293.33941650390625,297.1499938964844,293.1499938964844,0.1847864389419555,-3744.47021484375,304.1672058105469,0.7019121050834656,0.2562538087368011,0.2363201975822448,293.45526123046875,297.1499938964844,293.1499938964844,0.2676138877868652,-5283.197265625,304.1843566894531,0.7712774872779846,0.3446536064147949,0.3329962790012359,293.23712158203125,297.1499938964844,293.1499938964844,0.564357340335846,-7019.51416015625,304.15496826171875,0.9426532983779908,0.6310988664627075,0.4434277713298797,293.23748779296875,297.1499938964844,293.1499938964844,0.7161245942115784,-11460.7333984375,304.12371826171875,0.9990000128746032,0.7687558531761169,0.7257182598114014,293.1977844238281,297.1499938964844,293.1499938964844,0.0536073669791221,-7263.86083984375,304.1534423828125,0.4958984851837158,0.0959950909018516,0.4589175879955292,291.0548095703125,291.1499938964844,255.5545349121093,254.59133911132807,279.16705322265625,293.3271789550781,291.0536804199219,1.0,0.5456491708755493,0.517397940158844,0.517397940158844,1.0,1.0,-2.638045072555542,0.9890998601913452,1.6489453315734863,0.3878330886363983,0.0,0.0,0.7219221591949463,186.00491333007807,189.0,-37.76544952392578,-31508.55859375,1880.213623046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1788635253906,314.1587829589844,278.1499938964844,0.0,18000.0,314.75,35545.8828125,36000.0,0.0,0.0,0.7063983678817749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2516279220581057,1.251645565032959,-1.7551681594341062e-05,0.0,0.0007169045857153,0.0,0.0,270.3601989746094,0.0,0.0,0.0,0.7386353611946106,4.0,0.0,1.0
551880,293.33941650390625,297.1499938964844,293.1499938964844,0.1847864389419555,-3744.47021484375,304.1672058105469,0.7019121050834656,0.2562538087368011,0.2363201975822448,293.45526123046875,297.1499938964844,293.1499938964844,0.2676138877868652,-5283.197265625,304.1843566894531,0.7712774872779846,0.3446536064147949,0.3329962790012359,293.23712158203125,297.1499938964844,293.1499938964844,0.564357340335846,-7019.51416015625,304.15496826171875,0.9426532983779908,0.6310988664627075,0.4434277713298797,293.23748779296875,297.1499938964844,293.1499938964844,0.7161245942115784,-11460.7333984375,304.12371826171875,0.9990000128746032,0.7687558531761169,0.7257182598114014,293.1977844238281,297.1499938964844,293.1499938964844,0.0536073669791221,-7263.86083984375,304.1534423828125,0.4958984851837158,0.0959950909018516,0.4589175879955292,291.0548095703125,291.1499938964844,255.5545349121093,254.59133911132807,279.16705322265625,293.3271789550781,291.0536804199219,1.0,0.5456491708755493,0.517397940158844,0.517397940158844,1.0,1.0,-2.638045072555542,0.9890998601913452,1.6489453315734863,0.3878330886363983,0.0,0.0,0.7219221591949463,186.00491333007807,189.0,-37.76544952392578,-31508.55859375,1880.213623046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1788635253906,314.1587829589844,278.1499938964844,0.0,18000.0,314.75,35545.8828125,36000.0,0.0,0.0,0.7063983678817749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2516279220581057,1.251645565032959,-1.7551681594341062e-05,0.0,0.0007169045857153,0.0,0.0,270.3601989746094,0.0,0.0,0.0,0.7386353611946106,4.0,0.0,1.0
551940,293.3365783691406,297.1499938964844,293.1499938964844,0.1813967078924179,-3689.88037109375,304.1671447753906,0.6942926049232483,0.2520301640033722,0.2326807677745819,293.4564208984375,297.1499938964844,293.1499938964844,0.2604706585407257,-5171.455078125,304.1848449707031,0.7616896629333496,0.336685836315155,0.3256682157516479,293.2377014160156,297.1499938964844,293.1499938964844,0.5626818537712097,-7002.68798828125,304.1561584472656,0.9359719157218932,0.6287765502929688,0.4419528841972351,293.2554626464844,297.1499938964844,293.1499938964844,0.7164242267608643,-11456.623046875,304.1326904296875,0.9958534836769104,0.7628639936447144,0.7243373394012451,293.19708251953125,297.1499938964844,293.1499938964844,0.0529158152639865,-7206.6240234375,304.1534423828125,0.4916948974132538,0.0949279069900512,0.4549184441566467,291.0432434082031,291.1499938964844,255.63040161132807,254.6593780517578,279.1688537597656,293.3299255371094,291.0431823730469,1.0,0.5454045534133911,0.5193600654602051,0.5193600654602051,1.0,1.0,-2.6166391372680664,0.9830411076545716,1.6335982084274292,0.3865773975849151,0.0,0.0,0.7372433543205261,189.6275329589844,192.0,-18.186866760253903,-31254.455078125,1864.2960205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5151672363281,313.7639465332031,278.1499938964844,0.0,18000.0,314.2699890136719,35495.9453125,36000.0,0.0,0.0,0.6958666443824768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29958176612854,1.2996001243591309,-1.8283299141330644e-05,0.0,0.0007062162039801,0.0,0.0,295.1129455566406,0.0,0.0,0.0,0.7597662806510925,4.0,0.0,1.0
552000,293.3365783691406,297.1499938964844,293.1499938964844,0.1813967078924179,-3689.88037109375,304.1671447753906,0.6942926049232483,0.2520301640033722,0.2326807677745819,293.4564208984375,297.1499938964844,293.1499938964844,0.2604706585407257,-5171.455078125,304.1848449707031,0.7616896629333496,0.336685836315155,0.3256682157516479,293.2377014160156,297.1499938964844,293.1499938964844,0.5626818537712097,-7002.68798828125,304.1561584472656,0.9359719157218932,0.6287765502929688,0.4419528841972351,293.2554626464844,297.1499938964844,293.1499938964844,0.7164242267608643,-11456.623046875,304.1326904296875,0.9958534836769104,0.7628639936447144,0.7243373394012451,293.19708251953125,297.1499938964844,293.1499938964844,0.0529158152639865,-7206.6240234375,304.1534423828125,0.4916948974132538,0.0949279069900512,0.4549184441566467,291.0432434082031,291.1499938964844,255.63040161132807,254.6593780517578,279.1688537597656,293.3299255371094,291.0431823730469,1.0,0.5454045534133911,0.5193600654602051,0.5193600654602051,1.0,1.0,-2.6166391372680664,0.9830411076545716,1.6335982084274292,0.3865773975849151,0.0,0.0,0.7372433543205261,189.6275329589844,192.0,-18.186866760253903,-31254.455078125,1864.2960205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5151672363281,313.7639465332031,278.1499938964844,0.0,18000.0,314.2699890136719,35495.9453125,36000.0,0.0,0.0,0.6958666443824768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29958176612854,1.2996001243591309,-1.8283299141330644e-05,0.0,0.0007062162039801,0.0,0.0,295.1129455566406,0.0,0.0,0.0,0.7597662806510925,4.0,0.0,1.0
552060,293.3338623046875,297.1499938964844,293.1499938964844,0.1780524998903274,-3635.80712890625,304.1669921875,0.6868086457252502,0.2478526085615158,0.2290975451469421,293.4576110839844,297.1499938964844,293.1499938964844,0.2533116340637207,-5058.8154296875,304.1851501464844,0.7523705959320068,0.3286827802658081,0.3183232545852661,293.2384338378906,297.1499938964844,293.1499938964844,0.5608808994293213,-6984.7822265625,304.1570739746094,0.9293453097343444,0.6264030337333679,0.4404533207416534,293.26239013671875,297.1499938964844,293.1499938964844,0.7134777307510376,-11411.3173828125,304.1431884765625,0.9906643033027648,0.7587730288505554,0.7203450798988342,293.19647216796875,297.1499938964844,293.1499938964844,0.0522207207977771,-7149.18359375,304.1534423828125,0.4875491261482239,0.0938564389944076,0.4509452879428863,291.03326416015625,291.1499938964844,255.705795288086,254.7269744873047,279.1698913574219,293.3310241699219,291.0328369140625,1.0,0.5448079109191895,0.5214117765426636,0.5214117765426636,1.0,1.0,-2.5921337604522705,0.9757621884346008,1.6163716316223145,0.3846350908279419,0.0,0.0,0.7533665895462036,193.1791381835937,195.0,-15.734556198120115,-30930.076171875,1843.63232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8285217285156,313.3397521972656,278.1499938964844,0.0,18000.0,314.2699890136719,35468.140625,36000.0,0.0,0.0,0.6911453604698181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3475948572158811,1.3476139307022097,-1.904881719383411e-05,0.0,0.0007014247239567,0.0,0.0,321.5892028808594,0.0,0.0,0.0,0.7813017964363098,4.0,0.0,1.0
552120,293.3338623046875,297.1499938964844,293.1499938964844,0.1780524998903274,-3635.80712890625,304.1669921875,0.6868086457252502,0.2478526085615158,0.2290975451469421,293.4576110839844,297.1499938964844,293.1499938964844,0.2533116340637207,-5058.8154296875,304.1851501464844,0.7523705959320068,0.3286827802658081,0.3183232545852661,293.2384338378906,297.1499938964844,293.1499938964844,0.5608808994293213,-6984.7822265625,304.1570739746094,0.9293453097343444,0.6264030337333679,0.4404533207416534,293.26239013671875,297.1499938964844,293.1499938964844,0.7134777307510376,-11411.3173828125,304.1431884765625,0.9906643033027648,0.7587730288505554,0.7203450798988342,293.19647216796875,297.1499938964844,293.1499938964844,0.0522207207977771,-7149.18359375,304.1534423828125,0.4875491261482239,0.0938564389944076,0.4509452879428863,291.03326416015625,291.1499938964844,255.705795288086,254.7269744873047,279.1698913574219,293.3310241699219,291.0328369140625,1.0,0.5448079109191895,0.5214117765426636,0.5214117765426636,1.0,1.0,-2.5921337604522705,0.9757621884346008,1.6163716316223145,0.3846350908279419,0.0,0.0,0.7533665895462036,193.1791381835937,195.0,-15.734556198120115,-30930.076171875,1843.63232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8285217285156,313.3397521972656,278.1499938964844,0.0,18000.0,314.2699890136719,35468.140625,36000.0,0.0,0.0,0.6911453604698181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3475948572158811,1.3476139307022097,-1.904881719383411e-05,0.0,0.0007014247239567,0.0,0.0,321.5892028808594,0.0,0.0,0.0,0.7813017964363098,4.0,0.0,1.0
552180,293.33111572265625,297.1499938964844,293.1499938964844,0.1746580153703689,-3580.537353515625,304.1669921875,0.6798213124275208,0.2437548637390136,0.2255595475435257,293.45867919921875,297.1499938964844,293.1499938964844,0.2460007816553115,-4942.8701171875,304.18560791015625,0.7436420321464539,0.3206681907176971,0.3109399378299713,293.2391662597656,297.1499938964844,293.1499938964844,0.5586941242218018,-6962.92919921875,304.15838623046875,0.9233383536338806,0.6240137219429016,0.4389241635799408,293.2652282714844,297.1499938964844,293.1499938964844,0.7106429934501648,-11370.400390625,304.1501159667969,0.9859514236450196,0.755346953868866,0.7172077894210815,293.1958312988281,297.1499938964844,293.1499938964844,0.051482580602169,-7087.8505859375,304.1535339355469,0.4836245775222778,0.0928098410367965,0.4469637870788574,291.02984619140625,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.3311462402344,291.0297241210937,1.0,0.5441296100616455,0.5234593749046326,0.5234593749046326,1.0,1.0,-2.5686194896698,0.9688223004341124,1.599797248840332,0.3828240633010864,0.0,0.0,0.7696839570999146,196.3724670410156,198.0,-6.92270565032959,-30653.50390625,1823.08740234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2126159667969,312.96905517578125,278.1499938964844,0.0,18000.0,314.2699890136719,35457.94921875,36000.0,0.0,0.0,0.6883367896080017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979166746139526,1.3979365825653076,-1.988548319786787e-05,0.0,0.0006985743530094,0.0,0.0,351.216064453125,0.0,0.0,0.0,0.8039883375167847,4.0,0.0,1.0
