time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552240,293.33111572265625,297.1499938964844,293.1499938964844,0.1746580153703689,-3580.537353515625,304.1669921875,0.6798213124275208,0.2437548637390136,0.2255595475435257,293.45867919921875,297.1499938964844,293.1499938964844,0.2460007816553115,-4942.8701171875,304.18560791015625,0.7436420321464539,0.3206681907176971,0.3109399378299713,293.2391662597656,297.1499938964844,293.1499938964844,0.5586941242218018,-6962.92919921875,304.15838623046875,0.9233383536338806,0.6240137219429016,0.4389241635799408,293.2652282714844,297.1499938964844,293.1499938964844,0.7106429934501648,-11370.400390625,304.1501159667969,0.9859514236450196,0.755346953868866,0.7172077894210815,293.1958312988281,297.1499938964844,293.1499938964844,0.051482580602169,-7087.8505859375,304.1535339355469,0.4836245775222778,0.0928098410367965,0.4469637870788574,291.02984619140625,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.3311462402344,291.0297241210937,1.0,0.5441296100616455,0.5234593749046326,0.5234593749046326,1.0,1.0,-2.5686194896698,0.9688223004341124,1.599797248840332,0.3828240633010864,0.0,0.0,0.7696839570999146,196.3724670410156,198.0,-6.92270565032959,-30653.50390625,1823.08740234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2126159667969,312.96905517578125,278.1499938964844,0.0,18000.0,314.2699890136719,35457.94921875,36000.0,0.0,0.0,0.6883367896080017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979166746139526,1.3979365825653076,-1.988548319786787e-05,0.0,0.0006985743530094,0.0,0.0,351.216064453125,0.0,0.0,0.0,0.8039883375167847,4.0,0.0,1.0
552300,293.3296813964844,297.1499938964844,293.1499938964844,0.1729552596807479,-3552.68017578125,304.1669921875,0.6764631867408752,0.2417416721582412,0.223818689584732,293.45916748046875,297.1499938964844,293.1499938964844,0.242305725812912,-4883.9306640625,304.18585205078125,0.7394236326217651,0.3166636526584625,0.3072459995746612,293.239501953125,297.1499938964844,293.1499938964844,0.5574670433998108,-6950.6640625,304.1590881347656,0.9204869866371156,0.6228166818618774,0.4381550252437591,293.2660827636719,297.1499938964844,293.1499938964844,0.7090962529182434,-11348.921875,304.15289306640625,0.9836500883102416,0.7537184357643127,0.7157469391822815,293.1954650878906,297.1499938964844,293.1499938964844,0.051106758415699,-7056.53173828125,304.153564453125,0.4816929996013641,0.0922994688153266,0.4450155794620514,291.03057861328125,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3310546875,291.0306396484375,1.0,0.543782651424408,0.5244845151901245,0.5244845151901245,1.0,1.0,-2.557069063186645,0.9654146432876588,1.5916544198989868,0.3819375932216644,0.0,0.0,0.7775819301605225,197.9042205810547,198.0,-2.339275598526001,-30524.828125,1812.9195556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.935791015625,312.8040466308594,278.1499938964844,0.0,18000.0,313.7900085449219,35466.64453125,36000.0,0.0,0.0,0.6827051043510437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.422337293624878,1.4223575592041016,-2.0305677026044577e-05,0.0,0.0006928588845767,0.0,0.0,366.3277587890625,0.0,0.0,0.0,0.8150805234909058,4.0,0.0,1.0
552360,293.3282165527344,297.1499938964844,293.1499938964844,0.1713037937879562,-3525.660888671875,304.1669006347656,0.6731823086738586,0.2397528439760208,0.2220980077981948,293.4595947265625,297.1499938964844,293.1499938964844,0.238662376999855,-4825.7001953125,304.1859436035156,0.7352734804153442,0.3126627504825592,0.3035531640052795,293.2398376464844,297.1499938964844,293.1499938964844,0.556317150592804,-6939.2919921875,304.1595153808594,0.9177197217941284,0.6216201782226562,0.4373844861984253,293.2667541503906,297.1499938964844,293.1499938964844,0.7076371312141418,-11329.0810546875,304.1549987792969,0.9813571572303772,0.7521165609359741,0.7143168449401855,293.1950988769531,297.1499938964844,293.1499938964844,0.0507475398480892,-7026.77587890625,304.153564453125,0.4797588884830475,0.0917970985174179,0.4430989623069763,291.02960205078125,291.1499938964844,255.85516357421875,254.8608245849609,279.1704406738281,293.33087158203125,291.0291442871094,1.0,0.5434371829032898,0.5255112051963806,0.5255112051963806,1.0,1.0,-2.54561734199524,0.9620333909988404,1.5835840702056885,0.3810567259788513,0.0,0.0,0.7856690883636475,199.4112548828125,201.0,-4.256168365478516,-30374.271484375,1802.844482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6449890136719,312.6224975585937,278.1499938964844,0.0,18000.0,313.7900085449219,35474.8515625,36000.0,0.0,0.0,0.6816149353981018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4461075067520142,1.446128249168396,-2.072157622023952e-05,0.0,0.000691752473358,0.0,0.0,381.4835815429688,0.0,0.0,0.0,0.8259566426277161,4.0,0.0,1.0
552420,293.3251953125,297.1499938964844,293.1499938964844,0.1680449545383453,-3472.137451171875,304.1667175292969,0.6668394804000854,0.2358496934175491,0.2187209576368332,293.4603271484375,297.1499938964844,293.1499938964844,0.231380745768547,-4708.6787109375,304.1861267089844,0.727091908454895,0.3046753108501434,0.2961768507957458,293.2403564453125,297.1499938964844,293.1499938964844,0.553924560546875,-6915.61669921875,304.16033935546875,0.9124298691749572,0.6192359924316406,0.4358470141887665,293.2677001953125,297.1499938964844,293.1499938964844,0.7045630812644958,-11288.0595703125,304.1584777832031,0.976768434047699,0.7489673495292664,0.7115151286125183,293.1943054199219,297.1499938964844,293.1499938964844,0.0500346198678016,-6967.70361328125,304.153564453125,0.4758266806602478,0.0908143818378448,0.4393566250801086,291.0287475585937,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.33038330078125,291.0289001464844,1.0,0.542763352394104,0.5275694131851196,0.5275694131851196,1.0,1.0,-2.522986888885498,0.9553409218788148,1.5676461458206177,0.3793072402477264,0.0,0.0,0.8020400404930115,202.3773803710937,204.0,0.3361673653125763,-30117.123046875,1783.0457763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1317443847656,312.31317138671875,278.1499938964844,0.0,18000.0,313.7900085449219,35472.97265625,36000.0,0.0,0.0,0.6803908348083496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.494473218917847,1.4944947957992554,-2.1584801288554445e-05,0.0,0.0006905102054588,0.0,0.0,413.657958984375,0.0,0.0,0.0,0.8481436371803284,4.0,0.0,1.0
552480,293.3251953125,297.1499938964844,293.1499938964844,0.1680449545383453,-3472.137451171875,304.1667175292969,0.6668394804000854,0.2358496934175491,0.2187209576368332,293.4603271484375,297.1499938964844,293.1499938964844,0.231380745768547,-4708.6787109375,304.1861267089844,0.727091908454895,0.3046753108501434,0.2961768507957458,293.2403564453125,297.1499938964844,293.1499938964844,0.553924560546875,-6915.61669921875,304.16033935546875,0.9124298691749572,0.6192359924316406,0.4358470141887665,293.2677001953125,297.1499938964844,293.1499938964844,0.7045630812644958,-11288.0595703125,304.1584777832031,0.976768434047699,0.7489673495292664,0.7115151286125183,293.1943054199219,297.1499938964844,293.1499938964844,0.0500346198678016,-6967.70361328125,304.153564453125,0.4758266806602478,0.0908143818378448,0.4393566250801086,291.0287475585937,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.33038330078125,291.0289001464844,1.0,0.542763352394104,0.5275694131851196,0.5275694131851196,1.0,1.0,-2.522986888885498,0.9553409218788148,1.5676461458206177,0.3793072402477264,0.0,0.0,0.8020400404930115,202.3773803710937,204.0,0.3361673653125763,-30117.123046875,1783.0457763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1317443847656,312.31317138671875,278.1499938964844,0.0,18000.0,313.7900085449219,35472.97265625,36000.0,0.0,0.0,0.6803908348083496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.494473218917847,1.4944947957992554,-2.1584801288554445e-05,0.0,0.0006905102054588,0.0,0.0,413.657958984375,0.0,0.0,0.0,0.8481436371803284,4.0,0.0,1.0
552540,293.32208251953125,297.1499938964844,293.1499938964844,0.1647444516420364,-3417.510498046875,304.1666564941406,0.6607683300971985,0.2320429682731628,0.2154286056756973,293.4608459472656,297.1499938964844,293.1499938964844,0.2239747792482376,-4588.59814453125,304.1864318847656,0.7188682556152344,0.2967066168785095,0.2888148128986358,293.2408447265625,297.1499938964844,293.1499938964844,0.551068127155304,-6887.1630859375,304.1616516113281,0.9074556827545166,0.6168487071990967,0.4343080818653106,293.26837158203125,297.1499938964844,293.1499938964844,0.700853705406189,-11239.3037109375,304.16180419921875,0.972139060497284,0.7458465695381165,0.7087475657463074,293.1934814453125,297.1499938964844,293.1499938964844,0.04928794875741,-6905.38330078125,304.15362548828125,0.4717150330543518,0.0898570492863655,0.435724139213562,291.0375366210937,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.3297424316406,291.0380859375,1.0,0.5421228408813477,0.5296369194984436,0.5296369194984436,1.0,1.0,-2.5006473064422607,0.9487156271934508,1.5519317388534546,0.3775641620159149,0.0,0.0,0.8165242671966553,205.3118896484375,207.0,10.094574928283691,-29888.439453125,1763.739501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71343994140625,312.0677185058594,278.1499938964844,0.0,18000.0,313.3099975585937,35527.51953125,36000.0,0.0,0.0,0.6752828359603882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5381975173950195,1.538219928741455,-2.240235698991455e-05,0.0,0.0006853262311778,0.0,0.0,444.569580078125,0.0,0.0,0.0,0.8683109283447266,4.0,0.0,1.0
552600,293.32208251953125,297.1499938964844,293.1499938964844,0.1647444516420364,-3417.510498046875,304.1666564941406,0.6607683300971985,0.2320429682731628,0.2154286056756973,293.4608459472656,297.1499938964844,293.1499938964844,0.2239747792482376,-4588.59814453125,304.1864318847656,0.7188682556152344,0.2967066168785095,0.2888148128986358,293.2408447265625,297.1499938964844,293.1499938964844,0.551068127155304,-6887.1630859375,304.1616516113281,0.9074556827545166,0.6168487071990967,0.4343080818653106,293.26837158203125,297.1499938964844,293.1499938964844,0.700853705406189,-11239.3037109375,304.16180419921875,0.972139060497284,0.7458465695381165,0.7087475657463074,293.1934814453125,297.1499938964844,293.1499938964844,0.04928794875741,-6905.38330078125,304.15362548828125,0.4717150330543518,0.0898570492863655,0.435724139213562,291.0375366210937,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.3297424316406,291.0380859375,1.0,0.5421228408813477,0.5296369194984436,0.5296369194984436,1.0,1.0,-2.5006473064422607,0.9487156271934508,1.5519317388534546,0.3775641620159149,0.0,0.0,0.8165242671966553,205.3118896484375,207.0,10.094574928283691,-29888.439453125,1763.739501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71343994140625,312.0677185058594,278.1499938964844,0.0,18000.0,313.3099975585937,35527.51953125,36000.0,0.0,0.0,0.6752828359603882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5381975173950195,1.538219928741455,-2.240235698991455e-05,0.0,0.0006853262311778,0.0,0.0,444.569580078125,0.0,0.0,0.0,0.8683109283447266,4.0,0.0,1.0
552660,293.3188781738281,297.1499938964844,293.1499938964844,0.1615847945213318,-3365.08349609375,304.1663513183594,0.6549609899520874,0.2283329218626022,0.2122208476066589,293.461181640625,297.1499938964844,293.1499938964844,0.2167020589113235,-4469.95458984375,304.1864013671875,0.7102600932121277,0.2887604534626007,0.2814701795578003,293.2412414550781,297.1499938964844,293.1499938964844,0.5483236312866211,-6860.09716796875,304.1623229980469,0.9028226137161256,0.6144648790359497,0.4327679276466369,293.26885986328125,297.1499938964844,293.1499938964844,0.6972293853759766,-11192.5947265625,304.16387939453125,0.967459499835968,0.7427499294281006,0.7059987783432007,293.1926574707031,297.1499938964844,293.1499938964844,0.0485763661563396,-6846.3388671875,304.1535949707031,0.4673168957233429,0.0889218002557754,0.4321877062320709,291.0433044433594,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3290100097656,291.0436096191406,1.0,0.5415214896202087,0.5317145586013794,0.5317145586013794,1.0,1.0,-2.478567123413086,0.9421466588974,1.536420464515686,0.3758224248886108,0.0,0.0,0.8302892446517944,208.2318115234375,210.0,8.391960144042969,-29633.57421875,1744.9407958984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3161315917969,311.8233337402344,278.1499938964844,0.0,18000.0,313.3099975585937,35568.17578125,36000.0,0.0,0.0,0.6744662523269653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5769435167312622,1.5769667625427246,-2.3144497390603647e-05,0.0,0.0006844975287094,0.0,0.0,473.2909240722656,0.0,0.0,0.0,0.8863386511802673,4.0,0.0,1.0
552720,293.3188781738281,297.1499938964844,293.1499938964844,0.1615847945213318,-3365.08349609375,304.1663513183594,0.6549609899520874,0.2283329218626022,0.2122208476066589,293.461181640625,297.1499938964844,293.1499938964844,0.2167020589113235,-4469.95458984375,304.1864013671875,0.7102600932121277,0.2887604534626007,0.2814701795578003,293.2412414550781,297.1499938964844,293.1499938964844,0.5483236312866211,-6860.09716796875,304.1623229980469,0.9028226137161256,0.6144648790359497,0.4327679276466369,293.26885986328125,297.1499938964844,293.1499938964844,0.6972293853759766,-11192.5947265625,304.16387939453125,0.967459499835968,0.7427499294281006,0.7059987783432007,293.1926574707031,297.1499938964844,293.1499938964844,0.0485763661563396,-6846.3388671875,304.1535949707031,0.4673168957233429,0.0889218002557754,0.4321877062320709,291.0433044433594,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3290100097656,291.0436096191406,1.0,0.5415214896202087,0.5317145586013794,0.5317145586013794,1.0,1.0,-2.478567123413086,0.9421466588974,1.536420464515686,0.3758224248886108,0.0,0.0,0.8302892446517944,208.2318115234375,210.0,8.391960144042969,-29633.57421875,1744.9407958984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3161315917969,311.8233337402344,278.1499938964844,0.0,18000.0,313.3099975585937,35568.17578125,36000.0,0.0,0.0,0.6744662523269653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5769435167312622,1.5769667625427246,-2.3144497390603647e-05,0.0,0.0006844975287094,0.0,0.0,473.2909240722656,0.0,0.0,0.0,0.8863386511802673,4.0,0.0,1.0
552780,293.3155822753906,297.1499938964844,293.1499938964844,0.1584258079528808,-3312.298095703125,304.1661682128906,0.6494150161743164,0.2247200906276703,0.2090994566679,293.4613647460937,297.1499938964844,293.1499938964844,0.2093794047832489,-4349.4267578125,304.1864624023437,0.7010954022407532,0.2808394730091095,0.2741468846797943,293.2415771484375,297.1499938964844,293.1499938964844,0.5452501773834229,-6829.59814453125,304.1633605957031,0.8984330296516418,0.6120864152908325,0.4312323927879333,293.2691650390625,297.1499938964844,293.1499938964844,0.6931625008583069,-11140.30078125,304.1660461425781,0.96273934841156,0.7396752238273621,0.7032731771469116,293.1918640136719,297.1499938964844,293.1499938964844,0.0478422418236732,-6785.11083984375,304.15362548828125,0.4625300467014313,0.0880073681473732,0.4287417232990265,291.055908203125,291.1499938964844,256.14825439453125,255.1229553222656,279.1708374023437,293.3281555175781,291.0566711425781,1.0,0.5409635305404663,0.5338023900985718,0.5338023900985718,1.0,1.0,-2.456758975982666,0.935640275478363,1.5211187601089478,0.3740857243537903,0.0,0.0,0.8420750498771667,211.14390563964844,213.0,16.367284774780273,-29418.70703125,1726.6827392578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0097961425781,311.6452331542969,278.1499938964844,0.0,18000.0,313.3099975585937,35629.3046875,36000.0,0.0,0.0,0.674150824546814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.61139714717865,1.61142098903656,-2.382538332312833e-05,0.0,0.0006841773865744,0.0,0.0,500.0075378417969,0.0,0.0,0.0,0.9023562669754028,4.0,0.0,1.0
552840,293.3155822753906,297.1499938964844,293.1499938964844,0.1584258079528808,-3312.298095703125,304.1661682128906,0.6494150161743164,0.2247200906276703,0.2090994566679,293.4613647460937,297.1499938964844,293.1499938964844,0.2093794047832489,-4349.4267578125,304.1864624023437,0.7010954022407532,0.2808394730091095,0.2741468846797943,293.2415771484375,297.1499938964844,293.1499938964844,0.5452501773834229,-6829.59814453125,304.1633605957031,0.8984330296516418,0.6120864152908325,0.4312323927879333,293.2691650390625,297.1499938964844,293.1499938964844,0.6931625008583069,-11140.30078125,304.1660461425781,0.96273934841156,0.7396752238273621,0.7032731771469116,293.1918640136719,297.1499938964844,293.1499938964844,0.0478422418236732,-6785.11083984375,304.15362548828125,0.4625300467014313,0.0880073681473732,0.4287417232990265,291.055908203125,291.1499938964844,256.14825439453125,255.1229553222656,279.1708374023437,293.3281555175781,291.0566711425781,1.0,0.5409635305404663,0.5338023900985718,0.5338023900985718,1.0,1.0,-2.456758975982666,0.935640275478363,1.5211187601089478,0.3740857243537903,0.0,0.0,0.8420750498771667,211.14390563964844,213.0,16.367284774780273,-29418.70703125,1726.6827392578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0097961425781,311.6452331542969,278.1499938964844,0.0,18000.0,313.3099975585937,35629.3046875,36000.0,0.0,0.0,0.674150824546814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.61139714717865,1.61142098903656,-2.382538332312833e-05,0.0,0.0006841773865744,0.0,0.0,500.0075378417969,0.0,0.0,0.0,0.9023562669754028,4.0,0.0,1.0
552900,293.3139343261719,297.1499938964844,293.1499938964844,0.1568444073200225,-3285.73486328125,304.1661071777344,0.6467355489730835,0.222949281334877,0.2075704783201217,293.46142578125,297.1499938964844,293.1499938964844,0.2056996673345565,-4288.4482421875,304.1865234375,0.696476936340332,0.2768882513046264,0.2704932689666748,293.2417297363281,297.1499938964844,293.1499938964844,0.5435747504234314,-6812.921875,304.1639709472656,0.8962748050689697,0.6108958125114441,0.4304638206958771,293.2693176269531,297.1499938964844,293.1499938964844,0.6909459233283997,-11111.8408203125,304.1671447753906,0.96036297082901,0.738140881061554,0.7019137144088745,293.1914367675781,297.1499938964844,293.1499938964844,0.0474655702710151,-6753.57763671875,304.1536560058594,0.4600746929645538,0.0875574052333831,0.4270508289337158,291.0650939941406,291.1499938964844,256.1843566894531,255.1551818847656,279.1708984375,293.3277282714844,291.0660095214844,1.0,0.5407007932662964,0.5348507165908813,0.5348507165908813,1.0,1.0,-2.4459445476531982,0.9324063062667848,1.513538122177124,0.373217761516571,0.0,0.0,0.8468223810195923,212.59971618652344,213.0,21.07088661193848,-29319.2890625,1717.7459716796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88885498046875,311.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,35672.6171875,35280.0,0.0,0.0,0.6724865436553955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6257166862487793,1.6257407665252686,-2.411666173429694e-05,0.0,0.00068248831667,0.0,0.0,511.48089599609375,0.0,0.0,0.0,0.8990281820297241,4.0,0.0,1.0
552960,293.312255859375,297.1499938964844,293.1499938964844,0.1554531306028366,-3262.57470703125,304.16571044921875,0.6441165804862976,0.2212023138999939,0.2060624659061432,293.46142578125,297.1499938964844,293.1499938964844,0.2022587656974792,-4231.5341796875,304.1861267089844,0.691850483417511,0.2729436457157135,0.2668451368808746,293.2418518066406,297.1499938964844,293.1499938964844,0.5424503684043884,-6802.1943359375,304.1634521484375,0.8941419720649719,0.6097111105918884,0.4296958744525909,293.2693786621094,297.1499938964844,293.1499938964844,0.6894037127494812,-11092.85546875,304.16680908203125,0.9579790830612184,0.7366167306900024,0.7005579471588135,293.1910400390625,297.1499938964844,293.1499938964844,0.0471605248749256,-6728.77685546875,304.1535339355469,0.4576710760593414,0.0871121808886528,0.4253803193569183,291.06219482421875,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3272399902344,291.06231689453125,1.0,0.5404488444328308,0.535901665687561,0.535901665687561,1.0,1.0,-2.43519139289856,0.9291858673095704,1.5060056447982788,0.3723498880863189,0.0,0.0,0.8528963923454285,214.05514526367188,216.0,7.454916477203369,-29163.71875,1708.93701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78497314453125,311.4976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,35111.9140625,35280.0,0.0,0.0,0.6721555590629578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.626150131225586,1.6261742115020752,-2.3998420147108845e-05,0.0,0.0006821524584665,0.0,0.0,509.9576110839844,0.0,0.0,0.0,0.907979428768158,4.0,0.0,1.0
553020,293.3092346191406,297.1499938964844,293.1499938964844,0.1523183435201645,-3209.531494140625,304.16571044921875,0.6390016674995422,0.2177048474550247,0.203070193529129,293.4617919921875,297.1499938964844,293.1499938964844,0.1948902755975723,-4108.0888671875,304.1864013671875,0.682542085647583,0.2649774253368377,0.2595123648643493,293.2421264648437,297.1499938964844,293.1499938964844,0.5389005541801453,-6766.7177734375,304.1649169921875,0.8899371027946472,0.6073272228240967,0.4281619787216186,293.2695007324219,297.1499938964844,293.1499938964844,0.6847079992294312,-11032.5654296875,304.1690673828125,0.953180730342865,0.7335633635520935,0.6978605389595032,293.19024658203125,297.1499938964844,293.1499938964844,0.0464022122323513,-6665.1533203125,304.15362548828125,0.4530073404312134,0.0862339287996292,0.4221002161502838,291.0846862792969,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265075683594,291.0860290527344,1.0,0.5399730205535889,0.5380219221115112,0.5380219221115112,1.0,1.0,-2.4137632846832275,0.9227511882781982,1.4910122156143188,0.3706090152263641,0.0,0.0,0.8603168725967407,216.979232788086,219.0,27.22988510131836,-28993.931640625,1691.6087646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.628662109375,311.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,35068.375,35280.0,0.0,0.0,0.6715124249458313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6476494073867798,1.6476738452911377,-2.441598007862921e-05,0.0,0.0006814997759647,0.0,0.0,527.1490478515625,0.0,0.0,0.0,0.9178052544593812,4.0,0.0,1.0
553080,293.3092346191406,297.1499938964844,293.1499938964844,0.1523183435201645,-3209.531494140625,304.16571044921875,0.6390016674995422,0.2177048474550247,0.203070193529129,293.4617919921875,297.1499938964844,293.1499938964844,0.1948902755975723,-4108.0888671875,304.1864013671875,0.682542085647583,0.2649774253368377,0.2595123648643493,293.2421264648437,297.1499938964844,293.1499938964844,0.5389005541801453,-6766.7177734375,304.1649169921875,0.8899371027946472,0.6073272228240967,0.4281619787216186,293.2695007324219,297.1499938964844,293.1499938964844,0.6847079992294312,-11032.5654296875,304.1690673828125,0.953180730342865,0.7335633635520935,0.6978605389595032,293.19024658203125,297.1499938964844,293.1499938964844,0.0464022122323513,-6665.1533203125,304.15362548828125,0.4530073404312134,0.0862339287996292,0.4221002161502838,291.0846862792969,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265075683594,291.0860290527344,1.0,0.5399730205535889,0.5380219221115112,0.5380219221115112,1.0,1.0,-2.4137632846832275,0.9227511882781982,1.4910122156143188,0.3706090152263641,0.0,0.0,0.8603168725967407,216.979232788086,219.0,27.22988510131836,-28993.931640625,1691.6087646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.628662109375,311.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,35068.375,35280.0,0.0,0.0,0.6715124249458313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6476494073867798,1.6476738452911377,-2.441598007862921e-05,0.0,0.0006814997759647,0.0,0.0,527.1490478515625,0.0,0.0,0.0,0.9178052544593812,4.0,0.0,1.0
553140,293.3064880371094,297.1499938964844,293.1499938964844,0.149113655090332,-3154.9345703125,304.1658020019531,0.6339921355247498,0.2142287641763687,0.200079396367073,293.4625549316406,297.1499938964844,293.1499938964844,0.1873925179243087,-3981.263427734375,304.1867370605469,0.6731522679328918,0.2569270730018616,0.2520788013935089,293.2425231933594,297.1499938964844,293.1499938964844,0.5349565148353577,-6727.2509765625,304.16650390625,0.8857799768447876,0.6049131751060486,0.426604688167572,293.269775390625,297.1499938964844,293.1499938964844,0.6795076727867126,-10965.8974609375,304.1713562011719,0.9483146667480468,0.7304851412773132,0.6951372027397156,293.18951416015625,297.1499938964844,293.1499938964844,0.0456154122948646,-6598.87109375,304.1537170410156,0.4485083520412445,0.0853649899363517,0.418874055147171,291.1149597167969,291.1499938964844,256.3631896972656,255.31446838378903,279.17138671875,293.32598876953125,291.11651611328125,1.0,0.5395184755325317,0.5401734113693237,0.5401734113693237,1.0,1.0,-2.3922219276428223,0.9162418246269226,1.4759800434112549,0.3688199818134308,0.0,0.0,0.8629985451698303,219.9322662353516,222.0,38.41487884521485,-28821.357421875,1674.41162109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53350830078125,311.3816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,35169.91796875,34200.0,0.0,0.0,0.6707596778869629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6593084335327148,1.659333109855652,-2.467307604092639e-05,0.0,0.0006807358004152,0.0,0.0,537.0703735351562,0.0,0.0,0.0,0.9081978797912598,4.0,0.0,1.0
553200,293.3064880371094,297.1499938964844,293.1499938964844,0.149113655090332,-3154.9345703125,304.1658020019531,0.6339921355247498,0.2142287641763687,0.200079396367073,293.4625549316406,297.1499938964844,293.1499938964844,0.1873925179243087,-3981.263427734375,304.1867370605469,0.6731522679328918,0.2569270730018616,0.2520788013935089,293.2425231933594,297.1499938964844,293.1499938964844,0.5349565148353577,-6727.2509765625,304.16650390625,0.8857799768447876,0.6049131751060486,0.426604688167572,293.269775390625,297.1499938964844,293.1499938964844,0.6795076727867126,-10965.8974609375,304.1713562011719,0.9483146667480468,0.7304851412773132,0.6951372027397156,293.18951416015625,297.1499938964844,293.1499938964844,0.0456154122948646,-6598.87109375,304.1537170410156,0.4485083520412445,0.0853649899363517,0.418874055147171,291.1149597167969,291.1499938964844,256.3631896972656,255.31446838378903,279.17138671875,293.32598876953125,291.11651611328125,1.0,0.5395184755325317,0.5401734113693237,0.5401734113693237,1.0,1.0,-2.3922219276428223,0.9162418246269226,1.4759800434112549,0.3688199818134308,0.0,0.0,0.8629985451698303,219.9322662353516,222.0,38.41487884521485,-28821.357421875,1674.41162109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53350830078125,311.3816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,35169.91796875,34200.0,0.0,0.0,0.6707596778869629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6593084335327148,1.659333109855652,-2.467307604092639e-05,0.0,0.0006807358004152,0.0,0.0,537.0703735351562,0.0,0.0,0.0,0.9081978797912598,4.0,0.0,1.0
553260,293.3035888671875,297.1499938964844,293.1499938964844,0.1462350189685821,-3106.028076171875,304.1653747558594,0.6291528940200806,0.2108489125967025,0.1971631497144699,293.463134765625,297.1499938964844,293.1499938964844,0.1802698224782943,-3860.197265625,304.1864318847656,0.6638718843460083,0.2488926202058792,0.2446410357952118,293.2427673339844,297.1499938964844,293.1499938964844,0.5318308472633362,-6696.62939453125,304.1663513183594,0.881732165813446,0.6025203466415405,0.4250535666942596,293.2698059082031,297.1499938964844,293.1499938964844,0.675309956073761,-10913.35546875,304.17138671875,0.9434662461280824,0.7274417877197266,0.6924324631690979,293.18878173828125,297.1499938964844,293.1499938964844,0.0449362136423587,-6542.689453125,304.15362548828125,0.4442017674446106,0.0845071226358413,0.4156879782676697,291.1266174316406,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.3253479003906,291.1284484863281,1.0,0.5390908122062683,0.5423415899276733,0.5423415899276733,1.0,1.0,-2.370842933654785,0.9097581505775452,1.4610848426818848,0.3670202791690826,0.0,0.0,0.8658458590507507,222.8749389648437,225.0,30.603578567504883,-28589.18359375,1657.5546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52081298828125,311.3648376464844,278.1499938964844,0.0,18000.0,313.1499938964844,34218.48828125,34200.0,0.0,0.0,0.6693956255912781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6442266702651978,1.6442508697509766,-2.415535891486797e-05,0.0,0.0006793515058234,0.0,0.0,521.4966430664062,0.0,0.0,0.0,0.9139652252197266,4.0,0.0,1.0
553320,293.3035888671875,297.1499938964844,293.1499938964844,0.1462350189685821,-3106.028076171875,304.1653747558594,0.6291528940200806,0.2108489125967025,0.1971631497144699,293.463134765625,297.1499938964844,293.1499938964844,0.1802698224782943,-3860.197265625,304.1864318847656,0.6638718843460083,0.2488926202058792,0.2446410357952118,293.2427673339844,297.1499938964844,293.1499938964844,0.5318308472633362,-6696.62939453125,304.1663513183594,0.881732165813446,0.6025203466415405,0.4250535666942596,293.2698059082031,297.1499938964844,293.1499938964844,0.675309956073761,-10913.35546875,304.17138671875,0.9434662461280824,0.7274417877197266,0.6924324631690979,293.18878173828125,297.1499938964844,293.1499938964844,0.0449362136423587,-6542.689453125,304.15362548828125,0.4442017674446106,0.0845071226358413,0.4156879782676697,291.1266174316406,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.3253479003906,291.1284484863281,1.0,0.5390908122062683,0.5423415899276733,0.5423415899276733,1.0,1.0,-2.370842933654785,0.9097581505775452,1.4610848426818848,0.3670202791690826,0.0,0.0,0.8658458590507507,222.8749389648437,225.0,30.603578567504883,-28589.18359375,1657.5546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52081298828125,311.3648376464844,278.1499938964844,0.0,18000.0,313.1499938964844,34218.48828125,34200.0,0.0,0.0,0.6693956255912781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6442266702651978,1.6442508697509766,-2.415535891486797e-05,0.0,0.0006793515058234,0.0,0.0,521.4966430664062,0.0,0.0,0.0,0.9139652252197266,4.0,0.0,1.0
553380,293.3005676269531,297.1499938964844,293.1499938964844,0.1431469470262527,-3052.84423828125,304.1653747558594,0.6244508028030396,0.2075732052326202,0.1943390071392059,293.46343994140625,297.1499938964844,293.1499938964844,0.1728716343641281,-3732.75830078125,304.18658447265625,0.6547971367835999,0.2408961951732635,0.2372341305017471,293.2430419921875,297.1499938964844,293.1499938964844,0.5275863409042358,-6654.0546875,304.16796875,0.8777874708175659,0.6001171469688416,0.4235019385814667,293.2698669433594,297.1499938964844,293.1499938964844,0.6697230935096741,-10841.7626953125,304.1735534667969,0.9386477470397948,0.7243927121162415,0.6897344589233398,293.1881103515625,297.1499938964844,293.1499938964844,0.0441356003284454,-6475.05908203125,304.1537475585937,0.4400971531867981,0.0836636796593666,0.4125602543354034,291.1636047363281,291.1499938964844,256.5041809082031,255.4396209716797,279.1717529296875,293.3246154785156,291.1654357910156,1.0,0.5386961698532104,0.5445244312286377,0.5445244312286377,1.0,1.0,-2.3496899604797363,0.9033243060112,1.4463657140731812,0.3652233779430389,0.0,0.0,0.8615466356277466,225.8089141845703,228.0,44.99222183227539,-28434.107421875,1641.119873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.545654296875,311.3995666503906,278.1499938964844,0.0,18000.0,313.1499938964844,34283.24609375,34200.0,0.0,0.0,0.6676251292228699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6391125917434692,1.6391366720199585,-2.406804014754016e-05,0.0,0.000677554635331,0.0,0.0,517.5773315429688,0.0,0.0,0.0,0.9113814234733582,4.0,0.0,1.0
553440,293.3005676269531,297.1499938964844,293.1499938964844,0.1431469470262527,-3052.84423828125,304.1653747558594,0.6244508028030396,0.2075732052326202,0.1943390071392059,293.46343994140625,297.1499938964844,293.1499938964844,0.1728716343641281,-3732.75830078125,304.18658447265625,0.6547971367835999,0.2408961951732635,0.2372341305017471,293.2430419921875,297.1499938964844,293.1499938964844,0.5275863409042358,-6654.0546875,304.16796875,0.8777874708175659,0.6001171469688416,0.4235019385814667,293.2698669433594,297.1499938964844,293.1499938964844,0.6697230935096741,-10841.7626953125,304.1735534667969,0.9386477470397948,0.7243927121162415,0.6897344589233398,293.1881103515625,297.1499938964844,293.1499938964844,0.0441356003284454,-6475.05908203125,304.1537475585937,0.4400971531867981,0.0836636796593666,0.4125602543354034,291.1636047363281,291.1499938964844,256.5041809082031,255.4396209716797,279.1717529296875,293.3246154785156,291.1654357910156,1.0,0.5386961698532104,0.5445244312286377,0.5445244312286377,1.0,1.0,-2.3496899604797363,0.9033243060112,1.4463657140731812,0.3652233779430389,0.0,0.0,0.8615466356277466,225.8089141845703,228.0,44.99222183227539,-28434.107421875,1641.119873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.545654296875,311.3995666503906,278.1499938964844,0.0,18000.0,313.1499938964844,34283.24609375,34200.0,0.0,0.0,0.6676251292228699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6391125917434692,1.6391366720199585,-2.406804014754016e-05,0.0,0.000677554635331,0.0,0.0,517.5773315429688,0.0,0.0,0.0,0.9113814234733582,4.0,0.0,1.0
553500,293.2989807128906,297.1499938964844,293.1499938964844,0.1416546553373336,-3027.07666015625,304.1653137207031,0.6221318244934082,0.2059753686189651,0.1929622739553451,293.4635009765625,297.1499938964844,293.1499938964844,0.1692350357770919,-3669.71630859375,304.1865539550781,0.6503536105155945,0.2369150966405868,0.2335452884435653,293.2431335449219,297.1499938964844,293.1499938964844,0.5254873633384705,-6633.087890625,304.1684875488281,0.875851035118103,0.5989159345626831,0.422724187374115,293.2698974609375,297.1499938964844,293.1499938964844,0.6669532656669617,-10806.4619140625,304.17431640625,0.9362524747848512,0.7228706479072571,0.6883842349052429,293.1877746582031,297.1499938964844,293.1499938964844,0.0437449179589748,-6442.12158203125,304.1537780761719,0.4381198585033417,0.0832476317882537,0.4110200107097626,291.1813049316406,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.32421875,291.1830444335937,1.0,0.5385117530822754,0.545620858669281,0.545620858669281,1.0,1.0,-2.339198112487793,0.9001257419586182,1.4390723705291748,0.3643251657485962,0.0,0.0,0.8576781749725342,227.27381896972656,228.0,46.66965866088867,-28348.556640625,1633.062255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57098388671875,311.4209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,34339.75,33120.0,0.0,0.0,0.6665561199188232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6326029300689695,1.6326268911361694,-2.395148840150796e-05,0.0,0.0006764697027392,0.0,0.0,512.5338134765625,0.0,0.0,0.0,0.8932714462280273,4.0,0.0,1.0
553560,293.29736328125,297.1499938964844,293.1499938964844,0.1404343843460083,-3006.333740234375,304.16473388671875,0.6198228001594543,0.2044044286012649,0.1916088610887527,293.4634704589844,297.1499938964844,293.1499938964844,0.1659223884344101,-3612.490966796875,304.1859130859375,0.6459782719612122,0.232947289943695,0.2298671901226043,293.2431945800781,297.1499938964844,293.1499938964844,0.5242735743522644,-6621.69873046875,304.1673278808594,0.8739427328109741,0.5977268218994141,0.4219496548175812,293.26983642578125,297.1499938964844,293.1499938964844,0.6652752161026001,-10786.4365234375,304.17291259765625,0.9338755011558532,0.7213652729988098,0.6870407462120056,293.1874389648437,297.1499938964844,293.1499938964844,0.0434640571475029,-6419.47705078125,304.1535949707031,0.436193436384201,0.0828358083963394,0.4094963073730469,291.17926025390625,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3237609863281,291.1796264648437,1.0,0.5383366942405701,0.5467193126678467,0.5467193126678467,1.0,1.0,-2.3287792205810547,0.8969454169273376,1.4318338632583618,0.3634290397167206,0.0,0.0,0.8558122515678406,228.73602294921875,231.0,21.645872116088867,-28181.5546875,1625.1258544921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6178894042969,311.421875,278.1499938964844,0.0,18000.0,313.1499938964844,33499.41015625,33120.0,0.0,0.0,0.6652010083198547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6051191091537476,1.60514235496521,-2.3221085939439945e-05,0.0,0.0006750944303348,0.0,0.0,488.089599609375,0.0,0.0,0.0,0.8934419751167297,4.0,0.0,1.0
553620,293.2940673828125,297.1499938964844,293.1499938964844,0.1376604288816452,-2958.26708984375,304.1644592285156,0.6151936054229736,0.2013387531042099,0.1889717727899551,293.4632568359375,297.1499938964844,293.1499938964844,0.1589053273200988,-3489.56640625,304.1856384277344,0.6374239325523376,0.2250499874353408,0.222546637058258,293.24322509765625,297.1499938964844,293.1499938964844,0.5204211473464966,-6583.287109375,304.1679992675781,0.8702164888381958,0.5953612923622131,0.4204195439815521,293.26959228515625,297.1499938964844,293.1499938964844,0.6601728796958923,-10721.591796875,304.1737976074219,0.9291966557502748,0.7183765172958374,0.6843914985656738,293.1867370605469,297.1499938964844,293.1499938964844,0.0427352003753185,-6358.333984375,304.15362548828125,0.432494044303894,0.0820254907011985,0.40650475025177,291.2076721191406,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.32275390625,291.209228515625,1.0,0.5380185842514038,0.5489223599433899,0.5489223599433899,1.0,1.0,-2.3082034587860107,0.8906572461128235,1.417546033859253,0.361654132604599,0.0,0.0,0.846412718296051,231.6524658203125,234.0,36.43155288696289,-28021.9609375,1609.6673583984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72833251953125,311.502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,33385.24609375,33120.0,0.0,0.0,0.6620074510574341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.584612488746643,1.5846352577209473,-2.279805994476192e-05,0.0,0.0006718534277752,0.0,0.0,472.01214599609375,0.0,0.0,0.0,0.8834458589553833,4.0,0.0,1.0
553680,293.2940673828125,297.1499938964844,293.1499938964844,0.1376604288816452,-2958.26708984375,304.1644592285156,0.6151936054229736,0.2013387531042099,0.1889717727899551,293.4632568359375,297.1499938964844,293.1499938964844,0.1589053273200988,-3489.56640625,304.1856384277344,0.6374239325523376,0.2250499874353408,0.222546637058258,293.24322509765625,297.1499938964844,293.1499938964844,0.5204211473464966,-6583.287109375,304.1679992675781,0.8702164888381958,0.5953612923622131,0.4204195439815521,293.26959228515625,297.1499938964844,293.1499938964844,0.6601728796958923,-10721.591796875,304.1737976074219,0.9291966557502748,0.7183765172958374,0.6843914985656738,293.1867370605469,297.1499938964844,293.1499938964844,0.0427352003753185,-6358.333984375,304.15362548828125,0.432494044303894,0.0820254907011985,0.40650475025177,291.2076721191406,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.32275390625,291.209228515625,1.0,0.5380185842514038,0.5489223599433899,0.5489223599433899,1.0,1.0,-2.3082034587860107,0.8906572461128235,1.417546033859253,0.361654132604599,0.0,0.0,0.846412718296051,231.6524658203125,234.0,36.43155288696289,-28021.9609375,1609.6673583984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72833251953125,311.502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,33385.24609375,33120.0,0.0,0.0,0.6620074510574341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.584612488746643,1.5846352577209473,-2.279805994476192e-05,0.0,0.0006718534277752,0.0,0.0,472.01214599609375,0.0,0.0,0.0,0.8834458589553833,4.0,0.0,1.0
553740,293.29071044921875,297.1499938964844,293.1499938964844,0.1350120157003402,-2912.22265625,304.1640319824219,0.6104599833488464,0.1983726024627685,0.1864231675863266,293.4627990722656,297.1499938964844,293.1499938964844,0.1520498991012573,-3368.3857421875,304.1851806640625,0.6290435194969177,0.2172041982412338,0.21527199447155,293.2432556152344,297.1499938964844,293.1499938964844,0.5166488289833069,-6545.80224609375,304.16827392578125,0.8665761351585388,0.5929928421974182,0.4188859760761261,293.2693786621094,297.1499938964844,293.1499938964844,0.6551682353019714,-10658.26171875,304.1741943359375,0.9245935678482056,0.7153902649879456,0.6817426681518555,293.1860656738281,297.1499938964844,293.1499938964844,0.042032990604639,-6299.55078125,304.1535949707031,0.4289827942848205,0.0812314376235008,0.4035858511924743,291.23468017578125,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3216857910156,291.23583984375,1.0,0.5377396941184998,0.5511376857757568,0.5511376857757568,1.0,1.0,-2.287872791290283,0.884427011013031,1.403445839881897,0.3598856329917907,0.0,0.0,0.8332267999649048,234.57215881347656,237.0,35.784725189208984,-27830.0234375,1594.6695556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8519592285156,311.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,33464.21484375,32040.0,0.0,0.0,0.6582129597663879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5554490089416504,1.5554711818695068,-2.225983007519972e-05,0.0,0.0006680025253444,0.0,0.0,450.5617065429688,0.0,0.0,0.0,0.8547129034996033,4.0,0.0,1.0
553800,293.29071044921875,297.1499938964844,293.1499938964844,0.1350120157003402,-2912.22265625,304.1640319824219,0.6104599833488464,0.1983726024627685,0.1864231675863266,293.4627990722656,297.1499938964844,293.1499938964844,0.1520498991012573,-3368.3857421875,304.1851806640625,0.6290435194969177,0.2172041982412338,0.21527199447155,293.2432556152344,297.1499938964844,293.1499938964844,0.5166488289833069,-6545.80224609375,304.16827392578125,0.8665761351585388,0.5929928421974182,0.4188859760761261,293.2693786621094,297.1499938964844,293.1499938964844,0.6551682353019714,-10658.26171875,304.1741943359375,0.9245935678482056,0.7153902649879456,0.6817426681518555,293.1860656738281,297.1499938964844,293.1499938964844,0.042032990604639,-6299.55078125,304.1535949707031,0.4289827942848205,0.0812314376235008,0.4035858511924743,291.23468017578125,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3216857910156,291.23583984375,1.0,0.5377396941184998,0.5511376857757568,0.5511376857757568,1.0,1.0,-2.287872791290283,0.884427011013031,1.403445839881897,0.3598856329917907,0.0,0.0,0.8332267999649048,234.57215881347656,237.0,35.784725189208984,-27830.0234375,1594.6695556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8519592285156,311.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,33464.21484375,32040.0,0.0,0.0,0.6582129597663879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5554490089416504,1.5554711818695068,-2.225983007519972e-05,0.0,0.0006680025253444,0.0,0.0,450.5617065429688,0.0,0.0,0.0,0.8547129034996033,4.0,0.0,1.0
553860,293.2872619628906,297.1499938964844,293.1499938964844,0.1328107118606567,-2874.32275390625,304.1630554199219,0.6056890487670898,0.1955086141824722,0.1839645653963089,293.4621276855469,297.1499938964844,293.1499938964844,0.145711675286293,-3255.892578125,304.1840515136719,0.6206263303756714,0.2094163447618484,0.2080483585596084,293.2431030273437,297.1499938964844,293.1499938964844,0.514234185218811,-6522.8046875,304.16632080078125,0.863042950630188,0.5906627774238586,0.4173717498779297,293.2689208984375,297.1499938964844,293.1499938964844,0.6518542170524597,-10618.1689453125,304.1718139648437,0.9201184511184692,0.7124587893486023,0.6791325211524963,293.1853942871094,297.1499938964844,293.1499938964844,0.0415001437067985,-6256.5087890625,304.1532897949219,0.4256557822227478,0.0804540887475013,0.4007362127304077,291.2314758300781,291.1499938964844,256.7807006835937,255.6835327148437,279.17218017578125,293.3204650878906,291.23248291015625,1.0,0.5375019311904907,0.553360641002655,0.553360641002655,1.0,1.0,-2.2678651809692383,0.8782839775085449,1.3895810842514038,0.3581348955631256,0.0,0.0,0.8230051398277283,237.4864654541016,240.0,14.23257827758789,-27558.00390625,1580.18701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0155334472656,311.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,32447.62109375,32040.0,0.0,0.0,0.653445839881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5045870542526243,1.504608154296875,-2.1084810214233585e-05,0.0,0.0006631644209846,0.0,0.0,411.2961730957031,0.0,0.0,0.0,0.8437461853027344,4.0,0.0,1.0
553920,293.2872619628906,297.1499938964844,293.1499938964844,0.1328107118606567,-2874.32275390625,304.1630554199219,0.6056890487670898,0.1955086141824722,0.1839645653963089,293.4621276855469,297.1499938964844,293.1499938964844,0.145711675286293,-3255.892578125,304.1840515136719,0.6206263303756714,0.2094163447618484,0.2080483585596084,293.2431030273437,297.1499938964844,293.1499938964844,0.514234185218811,-6522.8046875,304.16632080078125,0.863042950630188,0.5906627774238586,0.4173717498779297,293.2689208984375,297.1499938964844,293.1499938964844,0.6518542170524597,-10618.1689453125,304.1718139648437,0.9201184511184692,0.7124587893486023,0.6791325211524963,293.1853942871094,297.1499938964844,293.1499938964844,0.0415001437067985,-6256.5087890625,304.1532897949219,0.4256557822227478,0.0804540887475013,0.4007362127304077,291.2314758300781,291.1499938964844,256.7807006835937,255.6835327148437,279.17218017578125,293.3204650878906,291.23248291015625,1.0,0.5375019311904907,0.553360641002655,0.553360641002655,1.0,1.0,-2.2678651809692383,0.8782839775085449,1.3895810842514038,0.3581348955631256,0.0,0.0,0.8230051398277283,237.4864654541016,240.0,14.23257827758789,-27558.00390625,1580.18701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0155334472656,311.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,32447.62109375,32040.0,0.0,0.0,0.653445839881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5045870542526243,1.504608154296875,-2.1084810214233585e-05,0.0,0.0006631644209846,0.0,0.0,411.2961730957031,0.0,0.0,0.0,0.8437461853027344,4.0,0.0,1.0
